time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861540,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,7.577598444186151e-05,293.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,0.0001139939486165,291.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,8.419554069405422e-05,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,0.0001139941232395,292.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0005407382268458,290.7327575683594,294.1499938964844,267.95001220703125,267.6496887207031,269.299072265625,267.9687194824219,289.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.161041259765625,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,7.577598444186151e-05,293.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,0.0001139939486165,291.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,8.419554069405422e-05,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,0.0001139941232395,292.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0005407382268458,290.7327575683594,294.1499938964844,267.95001220703125,267.6496887207031,269.299072265625,267.9687194824219,289.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.161041259765625,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,7.586416904814541e-05,292.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0001141266111517,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,8.429352601524442e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0001141267857747,292.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,0.0005413675098679,290.72467041015625,294.1499938964844,267.92999267578125,267.63787841796875,269.2713317871094,267.9485778808594,289.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.187042236328125,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,7.586416904814541e-05,292.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0001141266111517,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,8.429352601524442e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0001141267857747,292.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,0.0005413675098679,290.72467041015625,294.1499938964844,267.92999267578125,267.63787841796875,269.2713317871094,267.9485778808594,289.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.187042236328125,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,7.59531685616821e-05,292.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0001142604887718,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797241210937,0.0,0.0,8.439240627922118e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,0.0001142606633948,292.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0005420025554485,290.716552734375,294.1499938964844,267.9100036621094,267.6263427734375,269.24371337890625,267.928466796875,289.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.213275909423828,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,7.59531685616821e-05,292.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0001142604887718,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797241210937,0.0,0.0,8.439240627922118e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,0.0001142606633948,292.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0005420025554485,290.716552734375,294.1499938964844,267.9100036621094,267.6263427734375,269.24371337890625,267.928466796875,289.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.213275909423828,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,7.599788659717888e-05,292.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,0.0001143277695518,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,8.444210106972605e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0001143279368989,292.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,0.0005423217080533,290.71246337890625,294.1499938964844,267.8999938964844,267.62066650390625,269.2299499511719,267.9183959960937,289.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441971838474,0.0,0.0,0.0,-0.016809394583106,60.0,-17.22646141052246,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,7.604271377203986e-05,292.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.000114395203127,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,8.449190499959514e-05,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.000114395370474,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.00054264155915,290.7083740234375,294.1499938964844,267.8900146484375,267.61505126953125,269.2162170410156,267.9083251953125,289.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.23967933654785,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,7.61325572966598e-05,292.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,0.0001145303540397,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,8.459173113806173e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001145305213867,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.000543282716535,290.7001037597656,294.1499938964844,267.8699951171875,267.6038513183594,269.1888427734375,267.8882141113281,289.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.266191482543945,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,7.61325572966598e-05,292.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,0.0001145303540397,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,8.459173113806173e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001145305213867,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.000543282716535,290.7001037597656,294.1499938964844,267.8699951171875,267.6038513183594,269.1888427734375,267.8882141113281,289.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.266191482543945,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,7.622245175298303e-05,292.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001146655922639,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,8.469161548418924e-05,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0001146657596109,292.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0005439242231659,290.6918029785156,294.1499938964844,267.8500061035156,267.5927429199219,269.1615905761719,267.8681030273437,289.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.29275894165039,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,7.622245175298303e-05,292.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001146655922639,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,8.469161548418924e-05,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0001146657596109,292.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0005439242231659,290.6918029785156,294.1499938964844,267.8500061035156,267.5927429199219,269.1615905761719,267.8681030273437,289.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.29275894165039,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28143310546875,0.0,0.0,7.631216431036592e-05,292.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.0001148005467257,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,8.479128882754594e-05,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0001148007067968,292.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0005445643910206,290.68341064453125,294.1499938964844,267.8299865722656,267.58160400390625,269.13446044921875,267.84796142578125,289.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.31932258605957,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28143310546875,0.0,0.0,7.631216431036592e-05,292.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.0001148005467257,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,8.479128882754594e-05,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0001148007067968,292.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0005445643910206,290.68341064453125,294.1499938964844,267.8299865722656,267.58160400390625,269.13446044921875,267.84796142578125,289.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.31932258605957,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668762207031,0.0,0.0,7.640144758624956e-05,292.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0001149348536273,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,8.489049650961533e-05,291.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0001149350209743,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,0.0005452014738693,290.6749572753906,294.1499938964844,267.8099975585937,267.5703430175781,269.1074523925781,267.8278503417969,289.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.345827102661133,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668762207031,0.0,0.0,7.640144758624956e-05,292.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0001149348536273,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,8.489049650961533e-05,291.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0001149350209743,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,0.0005452014738693,290.6749572753906,294.1499938964844,267.8099975585937,267.5703430175781,269.1074523925781,267.8278503417969,289.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.345827102661133,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,7.644585275556892e-05,292.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0001150016614701,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,8.493983477819711e-05,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001150018215412,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,0.0005455183563753,290.67071533203125,294.1499938964844,267.79998779296875,267.5646667480469,269.093994140625,267.8177795410156,289.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.359039306640625,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,7.649006874999031e-05,292.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0001150681782746,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,8.498896204400808e-05,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0001150683383457,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0005458339001052,290.6664733886719,294.1499938964844,267.7900085449219,267.5589294433594,269.0805358886719,267.8077392578125,289.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.372217178344727,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,7.657780224690214e-05,292.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0001152001641457,291.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,8.50864453241229e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0001152003169408,292.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.0005464599817059,290.65789794921875,294.1499938964844,267.7699890136719,267.5472717285156,269.0537414550781,267.7876281738281,289.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.3984432220459,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,7.657780224690214e-05,292.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0001152001641457,291.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,8.50864453241229e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0001152003169408,292.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.0005464599817059,290.65789794921875,294.1499938964844,267.7699890136719,267.5472717285156,269.0537414550781,267.7876281738281,289.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.3984432220459,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,7.666442252229899e-05,292.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,0.0001153304692707,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,8.518269169144332e-05,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,0.0001153306220658,292.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0005470780888572,290.6492919921875,294.1499938964844,267.75,267.5352783203125,269.0270690917969,267.7675170898437,289.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.42444610595703,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,7.666442252229899e-05,292.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,0.0001153304692707,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,8.518269169144332e-05,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,0.0001153306220658,292.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0005470780888572,290.6492919921875,294.1499938964844,267.75,267.5352783203125,269.0270690917969,267.7675170898437,289.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.42444610595703,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.674969674553722e-05,292.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0001154587589553,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,8.527744648745283e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0001154589117504,292.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.000547686649952,290.6405944824219,294.1499938964844,267.7300109863281,267.5229187011719,269.00048828125,267.7474060058594,289.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.45017433166504,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.674969674553722e-05,292.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0001154587589553,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,8.527744648745283e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0001154589117504,292.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.000547686649952,290.6405944824219,294.1499938964844,267.7300109863281,267.5229187011719,269.00048828125,267.7474060058594,289.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.45017433166504,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.683339936193079e-05,292.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001155846766778,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,8.537044777767733e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0001155848221969,292.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,0.0005482839187607,290.6318664550781,294.1499938964844,267.7099914550781,267.5100402832031,268.9740295410156,267.727294921875,289.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.475576400756836,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.683339936193079e-05,292.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001155846766778,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,8.537044777767733e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0001155848221969,292.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,0.0005482839187607,290.6318664550781,294.1499938964844,267.7099914550781,267.5100402832031,268.9740295410156,267.727294921875,289.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.475576400756836,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,7.687458128202707e-05,292.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.0001156466241809,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,8.541620627511293e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.000115646776976,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,0.0005485778092406,290.6274719238281,294.1499938964844,267.70001220703125,267.50341796875,268.9608154296875,267.7172546386719,289.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.488134384155273,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,7.69152757129632e-05,292.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,0.0001157078440883,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,8.546141907572746e-05,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.0001157079896074,292.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0005488682072609,290.6230773925781,294.1499938964844,267.69000244140625,267.49664306640625,268.9476623535156,267.7071838378906,289.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832237682266168e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.50058937072754,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,7.699506386416033e-05,292.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.000115827875561,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,8.555006934329867e-05,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0001158280210802,292.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0005494375363923,290.6142272949219,294.1499938964844,267.6700134277344,267.4826354980469,268.92138671875,267.6871032714844,289.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.52516746520996,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,7.699506386416033e-05,292.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.000115827875561,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,8.555006934329867e-05,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0001158280210802,292.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0005494375363923,290.6142272949219,294.1499938964844,267.6700134277344,267.4826354980469,268.92138671875,267.6871032714844,289.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.52516746520996,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.707252370892093e-05,292.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,0.0001159443927463,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,8.563613664591685e-05,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,0.0001159445382654,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.0005499902763403,290.6053161621094,294.1499938964844,267.6499938964844,267.4679260253906,268.8952331542969,267.6669921875,289.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576523274183,60.0,-17.549243927001953,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.707252370892093e-05,292.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,0.0001159443927463,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,8.563613664591685e-05,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,0.0001159445382654,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.0005499902763403,290.6053161621094,294.1499938964844,267.6499938964844,267.4679260253906,268.8952331542969,267.6669921875,289.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576523274183,60.0,-17.549243927001953,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.714738603681326e-05,292.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,0.0001160570172942,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,8.57193153933622e-05,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0001160571628133,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0005505245062522,290.5963439941406,294.1499938964844,267.6300048828125,267.45245361328125,268.8691711425781,267.6469116210937,289.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.572757720947266,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.714738603681326e-05,292.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,0.0001160570172942,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,8.57193153933622e-05,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0001160571628133,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0005505245062522,290.5963439941406,294.1499938964844,267.6300048828125,267.45245361328125,268.8691711425781,267.6469116210937,289.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.572757720947266,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,7.721941074123606e-05,292.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,0.000116165370855,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,8.57993436511606e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0001161655090982,292.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,0.0005510384798981,290.5873413085937,294.1499938964844,267.6099853515625,267.4361267089844,268.8432312011719,267.6268005371094,289.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.59564971923828,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,7.721941074123606e-05,292.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69268798828125,0.0,0.0,0.000116165370855,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,8.57993436511606e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0001161655090982,292.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,0.0005510384798981,290.5873413085937,294.1499938964844,267.6099853515625,267.4361267089844,268.8432312011719,267.6268005371094,289.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.59564971923828,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,7.725427713012323e-05,292.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.0001162178232334,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,8.583808812545612e-05,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0001162179614766,292.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,0.0005512873176485,290.5827941894531,294.1499938964844,267.6000061035156,267.4276123046875,268.8302917480469,267.61676025390625,289.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.64356643242536e-08,0.0011758854379877,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.606843948364258,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.728834316367283e-05,292.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0001162690678029,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,8.58759376569651e-05,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001162692060461,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0005515303928405,290.5782470703125,294.1499938964844,267.5899963378906,267.4188842773437,268.8173522949219,267.6067199707031,289.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496298488609682e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.617860794067383,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,7.73539359215647e-05,292.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,0.00011636774434,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,8.594882092438638e-05,291.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001163678825832,292.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0005519984988495,290.5691223144531,294.1499938964844,267.57000732421875,267.40069580078125,268.7915954589844,267.5866394042969,289.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.639331817626953,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,7.73539359215647e-05,292.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,0.00011636774434,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,8.594882092438638e-05,291.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001163678825832,292.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0005519984988495,290.5691223144531,294.1499938964844,267.57000732421875,267.40069580078125,268.7915954589844,267.5866394042969,289.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.639331817626953,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001105941701098,292.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,0.0001164609857369,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,8.601768786320463e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0001164611239801,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.0005524407606571,290.5599365234375,294.1499938964844,267.54998779296875,267.38140869140625,268.7659606933594,267.56658935546875,289.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783719528466,2.6723377288817574e-08,0.0011783452937379,-0.0689165517687797,0.0,0.0,0.0,-0.0180606674402952,60.0,-17.660001754760742,-0.0,-9.46726714801116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001105941701098,292.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,0.0001164609857369,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,8.601768786320463e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0001164611239801,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.0005524407606571,290.5599365234375,294.1499938964844,267.54998779296875,267.38140869140625,268.7659606933594,267.56658935546875,289.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783719528466,2.6723377288817574e-08,0.0011783452937379,-0.0689165517687797,0.0,0.0,0.0,-0.0180606674402952,60.0,-17.660001754760742,-0.0,-9.46726714801116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
