time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8113708496094,297.1499938964844,293.1499938964844,0.0010199359385296,-89.94178009033203,288.3973388671875,0.5102402567863464,0.050000000745058,0.0531076379120349,291.567138671875,297.1499938964844,293.1499938964844,0.0010695575037971,-99.32096862792967,288.4530029296875,0.5102402567863464,0.050000000745058,0.0486303493380546,291.8348693847656,297.1499938964844,293.1499938964844,0.0011206872295588,-76.86498260498047,288.55816650390625,0.5102402567863464,0.050000000745058,0.0359182097017765,291.7821350097656,297.1499938964844,293.1499938964844,0.001178256352432,-109.41492462158205,288.6429138183594,0.5102402567863464,0.050000000745058,0.0486303493380546,292.2659912109375,297.1499938964844,293.1499938964844,0.000718105060514,-316.3224792480469,287.9744567871094,0.5102402567863464,0.050000000745058,0.2306814342737198,286.9283142089844,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.2679138183594,286.69366455078125,1.0,0.1693396866321563,0.9976231455802916,0.9976231455802916,0.996000349521637,1.0,-0.4920643270015716,0.2080400884151458,0.2840242385864258,0.0826451927423477,0.0,0.0,1.0,33.62296676635742,60.0,-1435.2891845703125,-1000.6648559570312,34.91294479370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,3551.234130859375,18000.0,0.0,0.0,0.0055293082259595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.044067982584238,0.044068843126297,-8.618800393378478e-07,0.0,5.6115450206561945e-06,0.0,0.0,0.3765456676483154,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8113708496094,297.1499938964844,293.1499938964844,0.0010199359385296,-89.94178009033203,288.3973388671875,0.5102402567863464,0.050000000745058,0.0531076379120349,291.567138671875,297.1499938964844,293.1499938964844,0.0010695575037971,-99.32096862792967,288.4530029296875,0.5102402567863464,0.050000000745058,0.0486303493380546,291.8348693847656,297.1499938964844,293.1499938964844,0.0011206872295588,-76.86498260498047,288.55816650390625,0.5102402567863464,0.050000000745058,0.0359182097017765,291.7821350097656,297.1499938964844,293.1499938964844,0.001178256352432,-109.41492462158205,288.6429138183594,0.5102402567863464,0.050000000745058,0.0486303493380546,292.2659912109375,297.1499938964844,293.1499938964844,0.000718105060514,-316.3224792480469,287.9744567871094,0.5102402567863464,0.050000000745058,0.2306814342737198,286.9283142089844,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.2679138183594,286.69366455078125,1.0,0.1693396866321563,0.9976231455802916,0.9976231455802916,0.996000349521637,1.0,-0.4920643270015716,0.2080400884151458,0.2840242385864258,0.0826451927423477,0.0,0.0,1.0,33.62296676635742,60.0,-1435.2891845703125,-1000.6648559570312,34.91294479370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,3551.234130859375,18000.0,0.0,0.0,0.0055293082259595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.044067982584238,0.044068843126297,-8.618800393378478e-07,0.0,5.6115450206561945e-06,0.0,0.0,0.3765456676483154,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8055114746094,297.1499938964844,293.1499938964844,0.0016418281011283,-145.14259338378906,289.1235656738281,0.4959814250469208,0.050000000745058,0.0533421859145164,291.5689392089844,297.1499938964844,293.1499938964844,0.001773552969098,-165.10394287109375,289.3105773925781,0.4959814250469208,0.050000000745058,0.0488451197743415,291.8276062011719,297.1499938964844,293.1499938964844,0.001734108896926,-119.23336791992188,289.2706604003906,0.4959814250469208,0.050000000745058,0.0360768400132656,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114822451025,-168.6344757080078,289.3876953125,0.4959814250469208,0.050000000745058,0.0488451197743415,292.2577514648437,297.1499938964844,293.1499938964844,0.0011712317354977,-517.2073974609375,288.4209289550781,0.4959814250469208,0.050000000745058,0.2317002266645431,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2583923339844,286.8056945800781,1.0,0.1795077919960022,0.9960386157035828,0.9960386157035828,1.0,1.0,-0.4942376315593719,0.2089379280805587,0.285299688577652,0.0828792229294776,0.0,0.0,1.0,39.075775146484375,60.0,153.75460815429688,-2550.3828125,39.71094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760498046875,292.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,9131.4970703125,19080.0,0.0,0.0,0.0866972357034683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970487654209137,0.9704954624176024,-7.784436093061231e-06,0.0,8.798667113296688e-05,0.0,0.0,101.69783782958984,0.0,0.0,0.0,0.5616317391395569,4.0,0.0,1.0
281400,291.8055114746094,297.1499938964844,293.1499938964844,0.0016418281011283,-145.14259338378906,289.1235656738281,0.4959814250469208,0.050000000745058,0.0533421859145164,291.5689392089844,297.1499938964844,293.1499938964844,0.001773552969098,-165.10394287109375,289.3105773925781,0.4959814250469208,0.050000000745058,0.0488451197743415,291.8276062011719,297.1499938964844,293.1499938964844,0.001734108896926,-119.23336791992188,289.2706604003906,0.4959814250469208,0.050000000745058,0.0360768400132656,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114822451025,-168.6344757080078,289.3876953125,0.4959814250469208,0.050000000745058,0.0488451197743415,292.2577514648437,297.1499938964844,293.1499938964844,0.0011712317354977,-517.2073974609375,288.4209289550781,0.4959814250469208,0.050000000745058,0.2317002266645431,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2583923339844,286.8056945800781,1.0,0.1795077919960022,0.9960386157035828,0.9960386157035828,1.0,1.0,-0.4942376315593719,0.2089379280805587,0.285299688577652,0.0828792229294776,0.0,0.0,1.0,39.075775146484375,60.0,153.75460815429688,-2550.3828125,39.71094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760498046875,292.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,9131.4970703125,19080.0,0.0,0.0,0.0866972357034683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970487654209137,0.9704954624176024,-7.784436093061231e-06,0.0,8.798667113296688e-05,0.0,0.0,101.69783782958984,0.0,0.0,0.0,0.5616317391395569,4.0,0.0,1.0
281460,291.8125,297.1499938964844,293.1499938964844,0.0021139632444828,-185.00045776367188,290.1833801269531,0.4862401783466339,0.050000000745058,0.0535363927483558,291.5780639648437,297.1499938964844,293.1499938964844,0.0023276403080672,-214.48507690429688,290.4944763183594,0.4862401783466339,0.050000000745058,0.0490229539573192,291.8315124511719,297.1499938964844,293.1499938964844,0.0022032733540982,-149.9634552001953,290.322509765625,0.4862401783466339,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.0023007856216281,-212.01405334472656,290.46875,0.4862401783466339,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.001498166238889,-654.9590454101562,289.2623596191406,0.4862401783466339,0.050000000745058,0.232543796300888,287.0272521972656,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0923156738281,1.0,0.1874754279851913,0.996435523033142,0.996435523033142,1.0,1.0,-0.4960371553897857,0.2097534388303756,0.2862837314605713,0.0831156820058822,0.0,0.0,1.0,43.59051513671875,48.0,442.3063354492188,-2927.81884765625,43.71465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763916015625,293.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8056640625,19080.0,0.0,0.0,0.154154822230339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287936806678772,1.2879505157470703,-1.36991966428468e-05,0.0,0.0001564475387567,0.0,0.0,237.54129028320312,0.0,0.0,0.0,0.7082433104515076,4.0,0.0,1.0
281520,291.8125,297.1499938964844,293.1499938964844,0.0021139632444828,-185.00045776367188,290.1833801269531,0.4862401783466339,0.050000000745058,0.0535363927483558,291.5780639648437,297.1499938964844,293.1499938964844,0.0023276403080672,-214.48507690429688,290.4944763183594,0.4862401783466339,0.050000000745058,0.0490229539573192,291.8315124511719,297.1499938964844,293.1499938964844,0.0022032733540982,-149.9634552001953,290.322509765625,0.4862401783466339,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.0023007856216281,-212.01405334472656,290.46875,0.4862401783466339,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.001498166238889,-654.9590454101562,289.2623596191406,0.4862401783466339,0.050000000745058,0.232543796300888,287.0272521972656,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0923156738281,1.0,0.1874754279851913,0.996435523033142,0.996435523033142,1.0,1.0,-0.4960371553897857,0.2097534388303756,0.2862837314605713,0.0831156820058822,0.0,0.0,1.0,43.59051513671875,48.0,442.3063354492188,-2927.81884765625,43.71465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763916015625,293.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8056640625,19080.0,0.0,0.0,0.154154822230339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287936806678772,1.2879505157470703,-1.36991966428468e-05,0.0,0.0001564475387567,0.0,0.0,237.54129028320312,0.0,0.0,0.0,0.7082433104515076,4.0,0.0,1.0
281580,291.82623291015625,297.1499938964844,293.1499938964844,0.0025302777066826,-218.9183654785156,291.121337890625,0.4839412271976471,0.050000000745058,0.0535850077867507,291.5912170410156,297.1499938964844,293.1499938964844,0.0028250983450561,-257.2611694335937,291.5520324707031,0.4839412271976471,0.050000000745058,0.0490674749016761,291.8419189453125,297.1499938964844,293.1499938964844,0.0026190092321485,-176.22007751464844,291.2571105957031,0.4839412271976471,0.050000000745058,0.0362410694360733,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365176938474,-249.2423858642578,291.43182373046875,0.4839412271976471,0.050000000745058,0.0490674749016761,292.2684631347656,297.1499938964844,293.1499938964844,0.001783616724424,-771.1023559570312,290.0071105957031,0.4839412271976471,0.050000000745058,0.2327549755573272,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4610900878906,1.0,0.1889257729053497,0.9968324899673462,0.9968324899673462,1.0,1.0,-0.496487945318222,0.2099942862987518,0.2864936590194702,0.0831076726317405,0.0,0.0,1.0,44.719688415527344,36.0,667.4617309570312,-3470.6279296875,44.720481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.190673828125,295.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.96875,19080.0,0.0,0.0,0.2061212360858917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724795579910278,1.3724950551986694,-1.5556699509033933e-05,0.0,0.0002091868518618,0.0,0.0,287.4573059082031,0.0,0.0,0.0,0.7506844997406006,4.0,0.0,1.0
281640,291.82623291015625,297.1499938964844,293.1499938964844,0.0025302777066826,-218.9183654785156,291.121337890625,0.4839412271976471,0.050000000745058,0.0535850077867507,291.5912170410156,297.1499938964844,293.1499938964844,0.0028250983450561,-257.2611694335937,291.5520324707031,0.4839412271976471,0.050000000745058,0.0490674749016761,291.8419189453125,297.1499938964844,293.1499938964844,0.0026190092321485,-176.22007751464844,291.2571105957031,0.4839412271976471,0.050000000745058,0.0362410694360733,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365176938474,-249.2423858642578,291.43182373046875,0.4839412271976471,0.050000000745058,0.0490674749016761,292.2684631347656,297.1499938964844,293.1499938964844,0.001783616724424,-771.1023559570312,290.0071105957031,0.4839412271976471,0.050000000745058,0.2327549755573272,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4610900878906,1.0,0.1889257729053497,0.9968324899673462,0.9968324899673462,1.0,1.0,-0.496487945318222,0.2099942862987518,0.2864936590194702,0.0831076726317405,0.0,0.0,1.0,44.719688415527344,36.0,667.4617309570312,-3470.6279296875,44.720481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.190673828125,295.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.96875,19080.0,0.0,0.0,0.2061212360858917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724795579910278,1.3724950551986694,-1.5556699509033933e-05,0.0,0.0002091868518618,0.0,0.0,287.4573059082031,0.0,0.0,0.0,0.7506844997406006,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027123820036649,-232.7164764404297,291.6103210449219,0.4851525425910949,0.050000000745058,0.0535593144595623,291.5989074707031,297.1499938964844,293.1499938964844,0.0030475072562694,-275.09332275390625,292.0975341796875,0.4851525425910949,0.050000000745058,0.049043945968151,291.8490295410156,297.1499938964844,293.1499938964844,0.002801502123475,-186.9146728515625,291.74517822265625,0.4851525425910949,0.050000000745058,0.0362236909568309,291.7940673828125,297.1499938964844,293.1499938964844,0.0029288413934409,-264.4835510253906,291.9330444335937,0.4851525425910949,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.0019063957734033,-817.5236206054688,290.4127502441406,0.4851525425910949,0.050000000745058,0.2326433658599853,287.590087890625,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,292.2727355957031,287.7236328125,1.0,0.187735840678215,0.9970309734344482,0.9970309734344482,1.0,1.0,-0.4962499439716339,0.2099169790744781,0.2863329946994781,0.0830175504088401,0.0,0.0,1.0,44.12148666381836,36.0,794.5596313476562,-3793.52587890625,44.18748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.428955078125,296.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18619.720703125,20160.0,0.0,0.0,0.2264375239610672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878731727600098,1.38788902759552,-1.5907622582744807e-05,0.0,0.0002298053004778,0.0,0.0,297.2385559082031,0.0,0.0,0.0,0.7734082937240601,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028769760392606,-244.3098907470703,292.1158447265625,0.4876596629619598,0.050000000745058,0.0535067431628704,291.6072692871094,297.1499938964844,293.1499938964844,0.0032522918190807,-290.42303466796875,292.656982421875,0.4876596629619598,0.050000000745058,0.0489958077669143,291.8573608398437,297.1499938964844,293.1499938964844,0.0029668870847672,-195.9065399169922,292.2501525878906,0.4876596629619598,0.050000000745058,0.0361881367862224,291.80157470703125,297.1499938964844,293.1499938964844,0.0031039377208799,-277.359375,292.4503173828125,0.4876596629619598,0.050000000745058,0.0489958077669143,292.2821044921875,297.1499938964844,293.1499938964844,0.0020157690159976,-855.8734130859375,290.844482421875,0.4876596629619598,0.050000000745058,0.2324150055646896,287.8793334960937,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.03936767578125,1.0,0.1854573339223861,0.9972366094589232,0.9972366094589232,1.0,1.0,-0.4957629144191742,0.2097334265708923,0.2860294878482818,0.0828812941908836,0.0,0.0,1.0,42.89827346801758,25.0,927.8739013671876,-4146.236328125,43.09910202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7675170898437,298.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19578.21875,20160.0,0.0,0.0,0.2431638687849044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231470823287964,1.4231637716293335,-1.6726507965358905e-05,0.0,0.0002467804297339,0.0,0.0,320.4832763671875,0.0,0.0,0.0,0.7778518795967102,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031544286757707,-260.9414978027344,293.1690979003906,0.4958314001560211,0.050000000745058,0.0533449836075305,291.6258239746094,297.1499938964844,293.1499938964844,0.0036094735842198,-313.557861328125,293.8088684082031,0.4958314001560211,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032469488214701,-208.8172607421875,293.3031005859375,0.4958314001560211,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034029544331133,-296.04791259765625,293.5249328613281,0.4958314001560211,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952320821583,-908.7890625,291.7801818847656,0.4958314001560211,0.050000000745058,0.2317123711109161,288.6101989746094,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81787109375,1.0,0.1784970313310623,0.9976478815078736,0.9976478815078736,1.0,1.0,-0.4942641854286194,0.2091428935527801,0.2851212918758392,0.0825105160474777,0.0,0.0,1.0,39.13517379760742,25.0,1181.155517578125,-4872.10595703125,39.76372146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.60040283203125,300.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.236328125,20160.0,0.0,0.0,0.2667353749275207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438475489616394,1.4384926557540894,-1.7088765162043273e-05,0.0,0.0002707024978008,0.0,0.0,330.9508972167969,0.0,0.0,0.0,0.7855311632156372,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031544286757707,-260.9414978027344,293.1690979003906,0.4958314001560211,0.050000000745058,0.0533449836075305,291.6258239746094,297.1499938964844,293.1499938964844,0.0036094735842198,-313.557861328125,293.8088684082031,0.4958314001560211,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032469488214701,-208.8172607421875,293.3031005859375,0.4958314001560211,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034029544331133,-296.04791259765625,293.5249328613281,0.4958314001560211,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952320821583,-908.7890625,291.7801818847656,0.4958314001560211,0.050000000745058,0.2317123711109161,288.6101989746094,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81787109375,1.0,0.1784970313310623,0.9976478815078736,0.9976478815078736,1.0,1.0,-0.4942641854286194,0.2091428935527801,0.2851212918758392,0.0825105160474777,0.0,0.0,1.0,39.13517379760742,25.0,1181.155517578125,-4872.10595703125,39.76372146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.60040283203125,300.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.236328125,20160.0,0.0,0.0,0.2667353749275207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438475489616394,1.4384926557540894,-1.7088765162043273e-05,0.0,0.0002707024978008,0.0,0.0,330.9508972167969,0.0,0.0,0.0,0.7855311632156372,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690093550831,-269.6825866699219,294.25323486328125,0.503200113773346,0.050000000745058,0.0532158277928829,291.6466369628906,297.1499938964844,293.1499938964844,0.003901848103851,-327.463134765625,294.9766845703125,0.503200113773346,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.0034652717877179,-215.614990234375,294.3874816894531,0.503200113773346,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394253838807,-306.1978454589844,294.6265869140625,0.503200113773346,0.050000000745058,0.0487294159829616,292.3221740722656,297.1499938964844,293.1499938964844,0.0023275131825357,-933.3713989257812,292.7865600585937,0.503200113773346,0.050000000745058,0.2311513721942901,289.5130310058594,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7585144042969,1.0,0.1731149703264236,0.9980592131614684,0.9980592131614684,1.0,1.0,-0.4930673241615295,0.2086826860904693,0.2843846380710602,0.0821927785873413,0.0,0.0,1.0,36.13029479980469,25.0,1391.2142333984375,-5597.349609375,37.11443710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4491882324219,303.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.390625,21240.0,0.0,0.0,0.2787130177021026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442610263824463,1.4426274299621582,-1.7187147022923455e-05,0.0,0.0002828582655638,0.0,0.0,333.81298828125,0.0,0.0,0.0,0.8026024103164673,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690093550831,-269.6825866699219,294.25323486328125,0.503200113773346,0.050000000745058,0.0532158277928829,291.6466369628906,297.1499938964844,293.1499938964844,0.003901848103851,-327.463134765625,294.9766845703125,0.503200113773346,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.0034652717877179,-215.614990234375,294.3874816894531,0.503200113773346,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394253838807,-306.1978454589844,294.6265869140625,0.503200113773346,0.050000000745058,0.0487294159829616,292.3221740722656,297.1499938964844,293.1499938964844,0.0023275131825357,-933.3713989257812,292.7865600585937,0.503200113773346,0.050000000745058,0.2311513721942901,289.5130310058594,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7585144042969,1.0,0.1731149703264236,0.9980592131614684,0.9980592131614684,1.0,1.0,-0.4930673241615295,0.2086826860904693,0.2843846380710602,0.0821927785873413,0.0,0.0,1.0,36.13029479980469,25.0,1391.2142333984375,-5597.349609375,37.11443710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4491882324219,303.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.390625,21240.0,0.0,0.0,0.2787130177021026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442610263824463,1.4426274299621582,-1.7187147022923455e-05,0.0,0.0002828582655638,0.0,0.0,333.81298828125,0.0,0.0,0.0,0.8026024103164673,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035206493921577,-271.2044677734375,295.3384704589844,0.5095016360282898,0.050000000745058,0.0531183443963527,291.66943359375,297.1499938964844,293.1499938964844,0.0041260886937379,-332.68145751953125,296.12774658203125,0.5095016360282898,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036211647093296,-216.79226684570312,295.472900390625,0.5095016360282898,0.050000000745058,0.0359254479408264,291.865234375,297.1499938964844,293.1499938964844,0.0038118658121675,-308.4485778808594,295.72442626953125,0.5095016360282898,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141040630638,-932.5045166015624,293.83258056640625,0.5095016360282898,0.050000000745058,0.2307279258966446,290.5472106933594,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34332275390625,290.8199157714844,1.0,0.1688156872987747,0.9984962344169616,0.9984962344169616,1.0,1.0,-0.4921639859676361,0.2083472460508346,0.2838167548179626,0.0819314569234848,0.0,0.0,1.0,33.861900329589844,25.0,1544.2662353515625,-6289.90966796875,35.12276077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1290588378906,306.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,21058.55078125,21240.0,0.0,0.0,0.2812705934047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969672203064,1.475987672805786,-1.799122037482448e-05,0.0,0.0002854538906831,0.0,0.0,357.5104064941406,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035206493921577,-271.2044677734375,295.3384704589844,0.5095016360282898,0.050000000745058,0.0531183443963527,291.66943359375,297.1499938964844,293.1499938964844,0.0041260886937379,-332.68145751953125,296.12774658203125,0.5095016360282898,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036211647093296,-216.79226684570312,295.472900390625,0.5095016360282898,0.050000000745058,0.0359254479408264,291.865234375,297.1499938964844,293.1499938964844,0.0038118658121675,-308.4485778808594,295.72442626953125,0.5095016360282898,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141040630638,-932.5045166015624,293.83258056640625,0.5095016360282898,0.050000000745058,0.2307279258966446,290.5472106933594,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34332275390625,290.8199157714844,1.0,0.1688156872987747,0.9984962344169616,0.9984962344169616,1.0,1.0,-0.4921639859676361,0.2083472460508346,0.2838167548179626,0.0819314569234848,0.0,0.0,1.0,33.861900329589844,25.0,1544.2662353515625,-6289.90966796875,35.12276077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1290588378906,306.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,21058.55078125,21240.0,0.0,0.0,0.2812705934047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969672203064,1.475987672805786,-1.799122037482448e-05,0.0,0.0002854538906831,0.0,0.0,357.5104064941406,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036108859349042,-266.6101379394531,296.3931579589844,0.5149824619293213,0.050000000745058,0.0530422404408454,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810812592506,-330.3680725097656,297.2295227050781,0.5149824619293213,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037156494800001,-213.18980407714844,296.5272216796875,0.5149824619293213,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206710644066,-303.9476623535156,296.7862854003906,0.5149824619293213,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573267437517,-910.4010009765624,294.8829040527344,0.5149824619293213,0.050000000745058,0.2303973734378814,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.37060546875,291.94854736328125,1.0,0.1653742492198944,0.99893319606781,0.99893319606781,1.0,1.0,-0.4914588332176208,0.2080951333045959,0.2833636999130249,0.0817095637321472,0.0,0.0,0.9029577374458312,32.09081268310547,25.0,1618.6912841796875,-6883.14501953125,33.57268142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5146789550781,308.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,21954.185546875,21240.0,0.0,0.0,0.2766128480434418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509495496749878,1.4509673118591309,-1.7749067410477437e-05,0.0,0.0002807268756441,0.0,0.0,344.40509033203125,0.0,0.0,0.0,0.7919366359710693,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036108859349042,-266.6101379394531,296.3931579589844,0.5149824619293213,0.050000000745058,0.0530422404408454,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810812592506,-330.3680725097656,297.2295227050781,0.5149824619293213,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037156494800001,-213.18980407714844,296.5272216796875,0.5149824619293213,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206710644066,-303.9476623535156,296.7862854003906,0.5149824619293213,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573267437517,-910.4010009765624,294.8829040527344,0.5149824619293213,0.050000000745058,0.2303973734378814,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.37060546875,291.94854736328125,1.0,0.1653742492198944,0.99893319606781,0.99893319606781,1.0,1.0,-0.4914588332176208,0.2080951333045959,0.2833636999130249,0.0817095637321472,0.0,0.0,0.9029577374458312,32.09081268310547,25.0,1618.6912841796875,-6883.14501953125,33.57268142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5146789550781,308.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,21954.185546875,21240.0,0.0,0.0,0.2766128480434418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509495496749878,1.4509673118591309,-1.7749067410477437e-05,0.0,0.0002807268756441,0.0,0.0,344.40509033203125,0.0,0.0,0.0,0.7919366359710693,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036344525869935,-262.5023803710937,296.89813232421875,0.517433226108551,0.050000000745058,0.0530105307698249,291.70623779296875,297.1499938964844,293.1499938964844,0.0043334285728633,-326.9267272949219,297.7513732910156,0.517433226108551,0.050000000745058,0.0485414266586303,291.9718322753906,297.1499938964844,293.1499938964844,0.0037412075325846,-209.96974182128903,297.0317687988281,0.517433226108551,0.050000000745058,0.0358525328338146,291.9054870605469,297.1499938964844,293.1499938964844,0.0039524501189589,-299.6850280761719,297.2929382324219,0.517433226108551,0.050000000745058,0.0485414266586303,292.38946533203125,297.1499938964844,293.1499938964844,0.002464015269652,-893.1557006835938,295.39666748046875,0.517433226108551,0.050000000745058,0.2302596420049667,292.23272705078125,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.51666259765625,1.0,0.1639167815446853,0.9991517066955566,0.9991517066955566,1.0,1.0,-0.4911649823188782,0.2079934030771255,0.2831715941429138,0.0816111341118812,0.0,0.0,0.7737802267074585,31.352745056152344,25.0,1612.75634765625,-7089.95849609375,32.92799758911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5758056640625,309.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,23950.376953125,20160.0,0.0,0.0,0.2721938490867615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3276023864746094,1.3276184797286987,-1.6119300198624842e-05,0.0,0.0002762421499937,0.0,0.0,278.98443603515625,0.0,0.0,0.0,0.7158975005149841,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.003646605182439,-257.7003173828125,297.3782653808594,0.5197017788887024,0.050000000745058,0.0529823414981365,291.7188720703125,297.1499938964844,293.1499938964844,0.0043723545968532,-322.5878601074219,298.24493408203125,0.5197017788887024,0.050000000745058,0.0485156141221523,291.9873352050781,297.1499938964844,293.1499938964844,0.0037552861031144,-206.2084808349609,297.5113525390625,0.5197017788887024,0.050000000745058,0.035833466798067,291.9195251464844,297.1499938964844,293.1499938964844,0.0039722705259919,-294.6553039550781,297.7738952636719,0.5197017788887024,0.050000000745058,0.0485156141221523,292.404296875,297.1499938964844,293.1499938964844,0.0024625766091048,-873.4779663085938,295.8904724121094,0.5197017788887024,0.050000000745058,0.2301371842622757,292.7914123535156,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.3997497558594,293.0617980957031,1.0,0.1626089811325073,0.9993214011192322,0.9993214011192322,0.9999526739120485,1.0,-0.4909037947654724,0.2079050540924072,0.2829987108707428,0.0815203636884689,0.0,0.0,0.6083496809005737,30.69654655456543,25.0,1542.10009765625,-7118.4541015625,32.3554573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5535888671875,309.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,26274.48046875,20160.0,0.0,0.0,0.2665743827819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144578218460083,1.0144699811935425,-1.2191311725473495e-05,0.0,0.0002705391088966,0.0,0.0,150.03128051757812,0.0,0.0,0.0,0.5861997008323669,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036763804964721,-250.9546356201172,298.17047119140625,0.5237258076667786,0.050000000745058,0.0529348626732826,291.7437438964844,297.1499938964844,293.1499938964844,0.0044606644660234,-317.520751953125,299.0683288574219,0.5237258076667786,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037899173330515,-201.0053558349609,298.303955078125,0.5237258076667786,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201121009886,-287.9563293457031,298.5711975097656,0.5237258076667786,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580648168921,-842.4022827148438,296.6986999511719,0.5237258076667786,0.050000000745058,0.229930967092514,293.7015075683594,291.1499938964844,270.0433654785156,269.5418395996094,282.9658203125,292.4294128417969,293.8332824707031,1.0,0.1603796780109405,0.9996606707572936,0.9996606707572936,0.999858021736145,1.0,-0.4904638528823852,0.2077610194683075,0.2827028334140777,0.0813596919178962,0.0,0.0,0.2021326124668121,29.59125709533692,25.0,839.6393432617188,-5683.87841796875,31.39242935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650207519531,308.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,24856.556640625,20160.0,0.0,0.0,0.2511910796165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261471688747406,0.2614777982234955,-6.10185861660284e-06,0.0,0.0002549270284362,0.0,0.0,15.11138153076172,0.0,0.0,0.0,0.3334524631500244,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036763804964721,-250.9546356201172,298.17047119140625,0.5237258076667786,0.050000000745058,0.0529348626732826,291.7437438964844,297.1499938964844,293.1499938964844,0.0044606644660234,-317.520751953125,299.0683288574219,0.5237258076667786,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037899173330515,-201.0053558349609,298.303955078125,0.5237258076667786,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201121009886,-287.9563293457031,298.5711975097656,0.5237258076667786,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580648168921,-842.4022827148438,296.6986999511719,0.5237258076667786,0.050000000745058,0.229930967092514,293.7015075683594,291.1499938964844,270.0433654785156,269.5418395996094,282.9658203125,292.4294128417969,293.8332824707031,1.0,0.1603796780109405,0.9996606707572936,0.9996606707572936,0.999858021736145,1.0,-0.4904638528823852,0.2077610194683075,0.2827028334140777,0.0813596919178962,0.0,0.0,0.2021326124668121,29.59125709533692,25.0,839.6393432617188,-5683.87841796875,31.39242935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650207519531,308.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,24856.556640625,20160.0,0.0,0.0,0.2511910796165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261471688747406,0.2614777982234955,-6.10185861660284e-06,0.0,0.0002549270284362,0.0,0.0,15.11138153076172,0.0,0.0,0.0,0.3334524631500244,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039034751243889,-268.2791442871094,298.3800048828125,0.5271281599998474,0.050000000745058,0.0528970211744308,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077800311148,-343.1484680175781,299.38531494140625,0.5271281599998474,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040289238095283,-215.0587158203125,298.52447509765625,0.5271281599998474,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042894063517451,-308.9188842773437,298.8193664550781,0.5271281599998474,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.002570875454694,-888.9409790039062,296.79473876953125,0.5271281599998474,0.050000000745058,0.2297665774822235,293.62872314453125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4385986328125,1.0,0.1585779041051864,1.0,1.0,0.9997633695602416,1.0,-0.4901131689548492,0.2076507061719894,0.282462477684021,0.0812249630689621,0.0,0.0,0.0,28.71016311645508,25.0,-673.9052124023438,-3266.590576171875,30.625953674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2389221191406,303.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21131.873046875,19080.0,0.0,0.0,0.2279923409223556,0.0,0.0,0.0,0.0,1.0,0.0042975656688213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048365045338869,0.0805659592151641,-0.032200913876295,0.0,0.0002313832374056,0.0,0.0,3.559617280960083,0.0,0.0,0.0,0.2696940004825592,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039034751243889,-268.2791442871094,298.3800048828125,0.5271281599998474,0.050000000745058,0.0528970211744308,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077800311148,-343.1484680175781,299.38531494140625,0.5271281599998474,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040289238095283,-215.0587158203125,298.52447509765625,0.5271281599998474,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042894063517451,-308.9188842773437,298.8193664550781,0.5271281599998474,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.002570875454694,-888.9409790039062,296.79473876953125,0.5271281599998474,0.050000000745058,0.2297665774822235,293.62872314453125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4385986328125,1.0,0.1585779041051864,1.0,1.0,0.9997633695602416,1.0,-0.4901131689548492,0.2076507061719894,0.282462477684021,0.0812249630689621,0.0,0.0,0.0,28.71016311645508,25.0,-673.9052124023438,-3266.590576171875,30.625953674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2389221191406,303.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21131.873046875,19080.0,0.0,0.0,0.2279923409223556,0.0,0.0,0.0,0.0,1.0,0.0042975656688213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048365045338869,0.0805659592151641,-0.032200913876295,0.0,0.0002313832374056,0.0,0.0,3.559617280960083,0.0,0.0,0.0,0.2696940004825592,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044781346805393,-326.3828125,297.8655090332031,0.529985249042511,0.050000000745058,0.0528667159378528,291.7783203125,297.1499938964844,293.1499938964844,0.0056264754384756,-420.8929138183594,299.1224670410156,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046266904100775,-261.5964660644531,298.037841796875,0.529985249042511,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049492758698761,-376.4605712890625,298.40142822265625,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.002896710531786,-1069.872802734375,295.93609619140625,0.529985249042511,0.050000000745058,0.2296349555253982,292.1329040527344,291.1499938964844,270.0887756347656,269.6041259765625,283.0057067871094,292.47235107421875,291.5181884765625,1.0,0.1571185886859893,1.0,1.0,0.9993319511413574,1.0,-0.4898323714733124,0.2075660079717636,0.2822663784027099,0.081116184592247,0.0,0.0,0.0,28.00455665588379,25.0,-2782.139892578125,-0.0,30.01291275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9292297363281,299.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,19235.921875,19080.0,0.0,0.0,0.1881151795387268,0.0,0.0,0.0,0.0,1.0,0.0122466767206788,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585783456917852e-05,0.0699058696627616,-0.0698952823877334,0.0,0.0001909129932755,0.0,0.0,2.77227520942688,0.0,0.0,0.0,0.2707982063293457,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044781346805393,-326.3828125,297.8655090332031,0.529985249042511,0.050000000745058,0.0528667159378528,291.7783203125,297.1499938964844,293.1499938964844,0.0056264754384756,-420.8929138183594,299.1224670410156,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046266904100775,-261.5964660644531,298.037841796875,0.529985249042511,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049492758698761,-376.4605712890625,298.40142822265625,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.002896710531786,-1069.872802734375,295.93609619140625,0.529985249042511,0.050000000745058,0.2296349555253982,292.1329040527344,291.1499938964844,270.0887756347656,269.6041259765625,283.0057067871094,292.47235107421875,291.5181884765625,1.0,0.1571185886859893,1.0,1.0,0.9993319511413574,1.0,-0.4898323714733124,0.2075660079717636,0.2822663784027099,0.081116184592247,0.0,0.0,0.0,28.00455665588379,25.0,-2782.139892578125,-0.0,30.01291275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9292297363281,299.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,19235.921875,19080.0,0.0,0.0,0.1881151795387268,0.0,0.0,0.0,0.0,1.0,0.0122466767206788,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585783456917852e-05,0.0699058696627616,-0.0698952823877334,0.0,0.0001909129932755,0.0,0.0,2.77227520942688,0.0,0.0,0.0,0.2707982063293457,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052024195902049,-400.1095581054688,297.2261962890625,0.5323715806007385,0.050000000745058,0.0528423562645912,291.7814025878906,297.1499938964844,293.1499938964844,0.0066621731966733,-516.4835205078125,298.8026733398437,0.5323715806007385,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053741061128675,-320.1069641113281,297.4282531738281,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716420851647,-460.451171875,297.8775939941406,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033338796347379,-1316.2108154296875,294.83856201171875,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1596374511719,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095397949219,1.0,0.1559346467256546,1.0,1.0,0.9989004731178284,1.0,-0.489606648683548,0.2074984908103943,0.2821081578731537,0.0810314565896987,0.0,0.0,0.08111622184515,27.4373836517334,25.0,-1853.106201171875,-4515.478515625,29.52064323425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5821533203125,301.7245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18761.0390625,19080.0,0.0,0.0,0.1252416223287582,0.0,0.0,0.0,0.0,1.0,0.0096540888771414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740519762039184,0.1359543204307556,-0.0619023367762565,0.0,0.0001271043147426,0.0,0.0,5.445405006408691,0.0,0.0,0.0,0.2776870131492615,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052024195902049,-400.1095581054688,297.2261962890625,0.5323715806007385,0.050000000745058,0.0528423562645912,291.7814025878906,297.1499938964844,293.1499938964844,0.0066621731966733,-516.4835205078125,298.8026733398437,0.5323715806007385,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053741061128675,-320.1069641113281,297.4282531738281,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716420851647,-460.451171875,297.8775939941406,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033338796347379,-1316.2108154296875,294.83856201171875,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1596374511719,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095397949219,1.0,0.1559346467256546,1.0,1.0,0.9989004731178284,1.0,-0.489606648683548,0.2074984908103943,0.2821081578731537,0.0810314565896987,0.0,0.0,0.08111622184515,27.4373836517334,25.0,-1853.106201171875,-4515.478515625,29.52064323425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5821533203125,301.7245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18761.0390625,19080.0,0.0,0.0,0.1252416223287582,0.0,0.0,0.0,0.0,1.0,0.0096540888771414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740519762039184,0.1359543204307556,-0.0619023367762565,0.0,0.0001271043147426,0.0,0.0,5.445405006408691,0.0,0.0,0.0,0.2776870131492615,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054061533883214,-412.9671325683594,297.32159423828125,0.5334101319313049,0.050000000745058,0.0528320111334323,291.78143310546875,297.1499938964844,293.1499938964844,0.0069504692219197,-532.3531494140625,298.9799499511719,0.5334101319313049,0.050000000745058,0.0483779571950435,292.0683898925781,297.1499938964844,293.1499938964844,0.0055815307423472,-330.0765075683594,297.5278015136719,0.5334101319313049,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.005996705032885,-474.3890686035156,297.9967346191406,0.5334101319313049,0.050000000745058,0.0483779571950435,292.473876953125,297.1499938964844,293.1499938964844,0.0034754641819745,-1368.5302734375,294.8252258300781,0.5334101319313049,0.050000000745058,0.2294842004776001,289.9421691894531,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.2133483886719,1.0,0.1554288119077682,1.0,1.0,0.9986847639083862,1.0,-0.4895107746124267,0.2074693590402603,0.2820414304733276,0.080997921526432,0.0,0.0,0.1904380768537521,27.19650650024414,25.0,216.09149169921875,-5457.9541015625,29.311710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3876037597656,310.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18849.0234375,18000.0,0.0,0.0,0.0991977825760841,0.0,0.0,0.0,0.0,1.0,0.0040428200736641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210907995700836,0.1489467024803161,-0.027855897322297,0.0,0.0001006731399684,0.0,0.0,6.110076904296875,0.0,0.0,0.0,0.2673407196998596,4.0,0.0,1.0
