time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.005410112440586,-402.7189636230469,297.81951904296875,0.5343564748764038,0.050000000745058,0.0528227128088474,291.7828369140625,297.1499938964844,293.1499938964844,0.0069707445800304,-519.9362182617188,299.4613952636719,0.5343564748764038,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055842073634266,-321.81304931640625,298.0196838378906,0.5343564748764038,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060002245008945,-462.5452270507813,298.4804382324219,0.5343564748764038,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034810209181159,-1335.8194580078125,295.3705749511719,0.5343564748764038,0.050000000745058,0.2294438183307647,290.5934753417969,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.9321594238281,1.0,0.1549727320671081,1.0,1.0,0.9984695911407472,1.0,-0.4894246160984039,0.2074425220489502,0.2819820940494537,0.0809701457619667,0.0,0.0,0.1637929379940033,26.980064392089844,25.0,977.2725830078124,-5669.0751953125,29.124038696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.22528076171875,312.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.84375,18000.0,0.0,0.0,0.0824467167258262,0.0,0.0,0.0,0.0,1.0,0.0008939148392528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352631747722625,0.1368927508592605,-0.0016295788809657,0.0,8.367293776245788e-05,0.0,0.0,5.412892818450928,0.0,0.0,0.0,0.2757587134838104,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054933768697083,-396.9280395507813,298.5507507324219,0.5360020995140076,0.050000000745058,0.0528068281710147,291.7891540527344,297.1499938964844,293.1499938964844,0.0071597476489841,-515.8470458984375,300.20758056640625,0.5360020995140076,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056739328429102,-317.299072265625,298.7480163574219,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061104940250515,-456.6611633300781,299.2070617675781,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056327469646,-1308.462158203125,296.1352233886719,0.5360020995140076,0.050000000745058,0.229374811053276,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541903465986251,1.0,1.0,0.9980392456054688,1.0,-0.4892774224281311,0.2073939442634582,0.2818834781646728,0.0809314250946044,0.0,0.0,0.0527051091194152,26.610408782958984,25.0,672.8975830078125,-4757.6162109375,28.80366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4726867675781,309.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18129.951171875,18000.0,0.0,0.0,0.0551246143877506,0.0,0.0,0.0,0.0,1.0,0.0018361454131081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908188670873642,0.0972116366028785,-0.0063927671872079,0.0,5.594447429757565e-05,0.0,0.0,3.7600369453430176,0.0,0.0,0.0,0.2696074247360229,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054933768697083,-396.9280395507813,298.5507507324219,0.5360020995140076,0.050000000745058,0.0528068281710147,291.7891540527344,297.1499938964844,293.1499938964844,0.0071597476489841,-515.8470458984375,300.20758056640625,0.5360020995140076,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056739328429102,-317.299072265625,298.7480163574219,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061104940250515,-456.6611633300781,299.2070617675781,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056327469646,-1308.462158203125,296.1352233886719,0.5360020995140076,0.050000000745058,0.229374811053276,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541903465986251,1.0,1.0,0.9980392456054688,1.0,-0.4892774224281311,0.2073939442634582,0.2818834781646728,0.0809314250946044,0.0,0.0,0.0527051091194152,26.610408782958984,25.0,672.8975830078125,-4757.6162109375,28.80366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4726867675781,309.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18129.951171875,18000.0,0.0,0.0,0.0551246143877506,0.0,0.0,0.0,0.0,1.0,0.0018361454131081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908188670873642,0.0972116366028785,-0.0063927671872079,0.0,5.594447429757565e-05,0.0,0.0,3.7600369453430176,0.0,0.0,0.0,0.2696074247360229,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057643800973892,-412.7875061035156,298.90435791015625,0.5373631119728088,0.050000000745058,0.0527939535677433,291.7968444824219,297.1499938964844,293.1499938964844,0.0076395166106522,-539.4495849609375,300.6709899902344,0.5373631119728088,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059604295529425,-330.05279541015625,299.11041259765625,0.5373631119728088,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414762891829,-475.5181579589844,299.5944519042969,0.5373631119728088,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405439022928,-1355.4263916015625,296.3843078613281,0.5373631119728088,0.050000000745058,0.2293188869953155,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526123046875,292.4934997558594,291.525634765625,1.0,0.1535534113645553,1.0,1.0,0.9976089596748352,1.0,-0.4891581237316131,0.2073498368263244,0.2818082869052887,0.0809140056371688,0.0,0.0,0.0,26.31100273132324,25.0,112.14279174804688,-3445.63671875,28.544307708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18184.94140625,18000.0,0.0,0.0,0.0327041707932949,0.0,0.0,0.0,0.0,1.0,0.0054614995606243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388981029391288,0.0773808285593986,-0.0384827256202697,0.0,3.319057577755302e-05,0.0,0.0,2.9411115646362305,0.0,0.0,0.0,0.2649464309215545,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057643800973892,-412.7875061035156,298.90435791015625,0.5373631119728088,0.050000000745058,0.0527939535677433,291.7968444824219,297.1499938964844,293.1499938964844,0.0076395166106522,-539.4495849609375,300.6709899902344,0.5373631119728088,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059604295529425,-330.05279541015625,299.11041259765625,0.5373631119728088,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414762891829,-475.5181579589844,299.5944519042969,0.5373631119728088,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405439022928,-1355.4263916015625,296.3843078613281,0.5373631119728088,0.050000000745058,0.2293188869953155,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526123046875,292.4934997558594,291.525634765625,1.0,0.1535534113645553,1.0,1.0,0.9976089596748352,1.0,-0.4891581237316131,0.2073498368263244,0.2818082869052887,0.0809140056371688,0.0,0.0,0.0,26.31100273132324,25.0,112.14279174804688,-3445.63671875,28.544307708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18184.94140625,18000.0,0.0,0.0,0.0327041707932949,0.0,0.0,0.0,0.0,1.0,0.0054614995606243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388981029391288,0.0773808285593986,-0.0384827256202697,0.0,3.319057577755302e-05,0.0,0.0,2.9411115646362305,0.0,0.0,0.0,0.2649464309215545,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064005455933511,-469.5082092285156,298.8387145996094,0.5384865999221802,0.050000000745058,0.0527834966778755,291.803466796875,297.1499938964844,293.1499938964844,0.0087667554616928,-617.2525024414062,300.8695068359375,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1040344238281,297.1499938964844,293.1499938964844,0.0066334856674075,-375.45306396484375,299.0699462890625,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072204056195914,-541.5465087890625,299.6200866699219,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455224759876,-1530.444580078125,295.9926452636719,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5545349121094,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.131591796875,1.0,0.1530344635248184,1.0,1.0,0.9971789121627808,1.0,-0.4890612661838531,0.2073082476854324,0.2817530035972595,0.0809159725904464,0.0,0.0,0.1074521392583847,26.06807518005371,25.0,-1043.3489990234375,-4342.57080078125,28.33395767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.138427734375,303.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17761.484375,18000.0,0.0,0.0,0.0083579765632748,0.0,0.0,0.0,0.0,1.0,0.0059510641731321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775281935930252,0.1189951747655868,-0.0414669848978519,0.0,8.482284101773985e-06,0.0,0.0,4.510147571563721,0.0,0.0,0.0,0.2695229947566986,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064005455933511,-469.5082092285156,298.8387145996094,0.5384865999221802,0.050000000745058,0.0527834966778755,291.803466796875,297.1499938964844,293.1499938964844,0.0087667554616928,-617.2525024414062,300.8695068359375,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1040344238281,297.1499938964844,293.1499938964844,0.0066334856674075,-375.45306396484375,299.0699462890625,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072204056195914,-541.5465087890625,299.6200866699219,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455224759876,-1530.444580078125,295.9926452636719,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5545349121094,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.131591796875,1.0,0.1530344635248184,1.0,1.0,0.9971789121627808,1.0,-0.4890612661838531,0.2073082476854324,0.2817530035972595,0.0809159725904464,0.0,0.0,0.1074521392583847,26.06807518005371,25.0,-1043.3489990234375,-4342.57080078125,28.33395767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.138427734375,303.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17761.484375,18000.0,0.0,0.0,0.0083579765632748,0.0,0.0,0.0,0.0,1.0,0.0059510641731321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775281935930252,0.1189951747655868,-0.0414669848978519,0.0,8.482284101773985e-06,0.0,0.0,4.510147571563721,0.0,0.0,0.0,0.2695229947566986,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066281757317483,-480.49420166015625,298.9740600585937,0.5390636920928955,0.050000000745058,0.0527781881392002,291.8061828613281,297.1499938964844,293.1499938964844,0.0091483192518353,-631.0220336914062,301.1097412109375,0.5390636920928955,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068701347336173,-384.0314331054688,299.2133483886719,0.5390636920928955,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074860854074358,-553.5025024414062,299.78765869140625,0.5390636920928955,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919240564107,-1578.105712890625,296.0064697265625,0.5390636920928955,0.050000000745058,0.2292504161596298,290.3487243652344,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.60015869140625,1.0,0.1527703404426574,1.0,1.0,0.996920883655548,1.0,-0.4890120327472687,0.2072840332984924,0.2817279994487762,0.0809254497289657,0.0,0.0,0.2028509378433227,25.94479179382324,25.0,426.9350280761719,-5187.91552734375,28.22723197937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2456359863281,309.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17802.021484375,18000.0,0.0,0.0,0.0014347289688885,0.0,0.0,0.0,0.0,1.0,0.0009175182785838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341796517372131,0.1358660906553268,-0.0016864399658516,0.0,1.456067593608168e-06,0.0,0.0,5.291558742523193,0.0,0.0,0.0,0.274430900812149,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066258669830858,-472.8758544921875,299.2649230957031,0.539412796497345,0.050000000745058,0.0527749918401241,291.8085327148437,297.1499938964844,293.1499938964844,0.0091668758541345,-621.9368286132812,301.386962890625,0.539412796497345,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068681510165333,-377.9616088867188,299.5010986328125,0.539412796497345,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074854688718914,-544.8397827148438,300.0689392089844,0.539412796497345,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.004089439753443,-1552.613037109375,296.335693359375,0.539412796497345,0.050000000745058,0.2292365431785583,290.76318359375,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0165100097656,1.0,0.1526113897562027,1.0,1.0,0.9967488646507264,1.0,-0.4889824390411377,0.2072681188583374,0.2817143201828003,0.0809348672628402,0.0,0.0,0.1795016974210739,25.870710372924805,25.0,758.0321044921875,-5171.0009765625,28.163110733032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4007568359375,309.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.365234375,18000.0,0.0,0.0,0.0007989449077285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412606686353683,0.1412649303674698,-4.257703494658927e-06,0.0,8.108275437734846e-07,0.0,0.0,5.555343151092529,0.0,0.0,0.0,0.2756367623806,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066524087451398,-467.768798828125,299.5796813964844,0.5398126840591431,0.050000000745058,0.0527713522315025,291.81207275390625,297.1499938964844,293.1499938964844,0.0092557026073336,-616.87744140625,301.6972961425781,0.5398126840591431,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068984278477728,-373.9647216796875,299.8140563964844,0.5398126840591431,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075254035182297,-539.3223876953125,300.3774108886719,0.5398126840591431,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.004092370159924,-1532.188232421875,296.68212890625,0.5398126840591431,0.050000000745058,0.2292207181453704,291.18756103515625,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.3290710449219,1.0,0.1524300724267959,1.0,1.0,0.9965338110923768,1.0,-0.4889487028121948,0.2072484344244003,0.2817002832889557,0.0809497684240341,0.0,0.0,0.1333833336830139,25.78631591796875,25.0,683.6281127929688,-4751.7939453125,28.09006690979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.401611328125,308.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.626953125,18000.0,0.0,0.0,0.0013101863441988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231517940759658,0.1231560558080673,-4.262926722731208e-06,0.0,1.3296726137923542e-06,0.0,0.0,4.82869291305542,0.0,0.0,0.0,0.2734732329845428,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067513580434024,-470.4255981445313,299.80450439453125,0.5401754379272461,0.050000000745058,0.0527680665254592,291.8160400390625,297.1499938964844,293.1499938964844,0.0094780577346682,-622.0704345703125,301.95220947265625,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070059020072221,-376.1805725097656,300.0411376953125,0.5401754379272461,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076553774997591,-542.7684326171875,300.6092529296875,0.5401754379272461,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041304090991616,-1537.0487060546875,296.89141845703125,0.5401754379272461,0.050000000745058,0.2292064428329467,291.3861083984375,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.42547607421875,1.0,0.1522663086652755,1.0,1.0,0.9963187575340272,1.0,-0.488918274641037,0.2072289884090423,0.2816892564296722,0.0809677988290786,0.0,0.0,0.0966158136725425,25.71018409729004,25.0,407.634765625,-4341.94921875,28.0241813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5199890136719,306.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.822265625,18000.0,0.0,0.0,0.0025213381741195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104661226272583,0.1046654731035232,-4.242252998665208e-06,0.0,2.5588376502128085e-06,0.0,0.0,4.069278240203857,0.0,0.0,0.0,0.2708897590637207,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070916023105382,-488.8066101074219,300.1088562011719,0.5408029556274414,0.050000000745058,0.0527624152600765,291.8244323730469,297.1499938964844,293.1499938964844,0.0101951910182833,-649.2671508789062,302.38214111328125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073721455410122,-391.0151062011719,300.3570556640625,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914003774523,-564.5130004882812,300.95147705078125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042803613469004,-1592.1258544921875,297.07501220703125,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34783935546875,1.0,0.1519847214221954,1.0,1.0,0.9958885908126832,1.0,-0.4888659119606018,0.2071908861398697,0.2816750407218933,0.0810117125511169,0.0,0.0,0.063352070748806,25.579496383666992,25.0,-18.8958797454834,-3866.8818359375,27.911096572875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9394226074219,304.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71875,18000.0,0.0,0.0,0.0080585051327943,0.0,0.0,0.0,0.0,1.0,0.0017665224149823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874008461833,0.0932987630367279,-0.0058979159221053,0.0,8.178358257282525e-06,0.0,0.0,3.5846025943756104,0.0,0.0,0.0,0.2686326801776886,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070916023105382,-488.8066101074219,300.1088562011719,0.5408029556274414,0.050000000745058,0.0527624152600765,291.8244323730469,297.1499938964844,293.1499938964844,0.0101951910182833,-649.2671508789062,302.38214111328125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073721455410122,-391.0151062011719,300.3570556640625,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914003774523,-564.5130004882812,300.95147705078125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042803613469004,-1592.1258544921875,297.07501220703125,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34783935546875,1.0,0.1519847214221954,1.0,1.0,0.9958885908126832,1.0,-0.4888659119606018,0.2071908861398697,0.2816750407218933,0.0810117125511169,0.0,0.0,0.063352070748806,25.579496383666992,25.0,-18.8958797454834,-3866.8818359375,27.911096572875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9394226074219,304.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71875,18000.0,0.0,0.0,0.0080585051327943,0.0,0.0,0.0,0.0,1.0,0.0017665224149823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874008461833,0.0932987630367279,-0.0058979159221053,0.0,8.178358257282525e-06,0.0,0.0,3.5846025943756104,0.0,0.0,0.0,0.2686326801776886,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.007495183032006,-511.4085998535156,300.3731689453125,0.541318953037262,0.050000000745058,0.052757803350687,291.8328857421875,297.1499938964844,293.1499938964844,0.0110767763108015,-681.8665771484375,302.7955322265625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078074750490486,-409.2052001953125,300.6353454589844,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115626618266,-590.9642944335938,301.2608947753906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.004457221366465,-1662.2484130859375,297.1867980957031,0.541318953037262,0.050000000745058,0.2291618734598159,291.23846435546875,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548561096191,1.0,1.0,0.995458483695984,1.0,-0.4888231754302978,0.2071540057659149,0.2816691696643829,0.0810636505484581,0.0,0.0,0.0604927167296409,25.473018646240234,25.0,-190.8948669433593,-3649.677734375,27.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53668212890625,303.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0178105272352695,0.0,0.0,0.0,0.0,1.0,0.0025726906023919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841724872589111,0.0962415337562561,-0.0120690455660223,0.0,1.8075419575325213e-05,0.0,0.0,3.6872811317443848,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.007495183032006,-511.4085998535156,300.3731689453125,0.541318953037262,0.050000000745058,0.052757803350687,291.8328857421875,297.1499938964844,293.1499938964844,0.0110767763108015,-681.8665771484375,302.7955322265625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078074750490486,-409.2052001953125,300.6353454589844,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115626618266,-590.9642944335938,301.2608947753906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.004457221366465,-1662.2484130859375,297.1867980957031,0.541318953037262,0.050000000745058,0.2291618734598159,291.23846435546875,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548561096191,1.0,1.0,0.995458483695984,1.0,-0.4888231754302978,0.2071540057659149,0.2816691696643829,0.0810636505484581,0.0,0.0,0.0604927167296409,25.473018646240234,25.0,-190.8948669433593,-3649.677734375,27.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53668212890625,303.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0178105272352695,0.0,0.0,0.0,0.0,1.0,0.0025726906023919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841724872589111,0.0962415337562561,-0.0120690455660223,0.0,1.8075419575325213e-05,0.0,0.0,3.6872811317443848,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079296436160802,-534.7653198242188,300.6380920410156,0.5417430996894836,0.050000000745058,0.0527540333569049,291.84130859375,297.1499938964844,293.1499938964844,0.012085466645658,-715.4723510742188,303.2142639160156,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.008278515189886,-428.0026550292969,300.91485595703125,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795548796653,-618.2149047851562,301.5712585449219,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403077431023,-1734.9525146484375,297.2933349609375,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515671610832214,1.0,1.0,0.9950281381607056,1.0,-0.4887882471084595,0.2071186602115631,0.2816695868968963,0.0811210349202156,0.0,0.0,0.0798418372869491,25.386215209960938,25.0,-226.3836669921875,-3583.88525390625,27.743867874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3903503417969,302.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.030107382684946,0.0,0.0,0.0,0.0,1.0,0.0025078228209167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888256579637527,0.1003372073173523,-0.0115115549415349,0.0,3.055516572203487e-05,0.0,0.0,3.850341558456421,0.0,0.0,0.0,0.2691636979579925,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079296436160802,-534.7653198242188,300.6380920410156,0.5417430996894836,0.050000000745058,0.0527540333569049,291.84130859375,297.1499938964844,293.1499938964844,0.012085466645658,-715.4723510742188,303.2142639160156,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.008278515189886,-428.0026550292969,300.91485595703125,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795548796653,-618.2149047851562,301.5712585449219,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403077431023,-1734.9525146484375,297.2933349609375,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515671610832214,1.0,1.0,0.9950281381607056,1.0,-0.4887882471084595,0.2071186602115631,0.2816695868968963,0.0811210349202156,0.0,0.0,0.0798418372869491,25.386215209960938,25.0,-226.3836669921875,-3583.88525390625,27.743867874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3903503417969,302.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.030107382684946,0.0,0.0,0.0,0.0,1.0,0.0025078228209167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888256579637527,0.1003372073173523,-0.0115115549415349,0.0,3.055516572203487e-05,0.0,0.0,3.850341558456421,0.0,0.0,0.0,0.2691636979579925,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083791855722665,-557.2152709960938,300.9138488769531,0.5420916080474854,0.050000000745058,0.0527509525418281,291.84979248046875,297.1499938964844,293.1499938964844,0.0132051827386021,-747.8818359375,303.6410827636719,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087689505890011,-446.0850830078125,301.2050476074219,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785256803035,-644.4181518554688,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215156421065,-1804.795166015625,297.41485595703125,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514138728380203,1.0,1.0,0.9945977926254272,1.0,-0.488759696483612,0.2070849984884262,0.2816746830940246,0.0811818540096283,0.0,0.0,0.1155898794531822,25.31540870666504,25.0,-173.68167114257812,-3642.125,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.500244140625,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439050756394863,0.0,0.0,0.0,0.0,1.0,0.0015157214365899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006942689418792,0.105089783668518,-0.0043955133296549,0.0,4.455806993064471e-05,0.0,0.0,4.050989151000977,0.0,0.0,0.0,0.2701849937438965,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083791855722665,-557.2152709960938,300.9138488769531,0.5420916080474854,0.050000000745058,0.0527509525418281,291.84979248046875,297.1499938964844,293.1499938964844,0.0132051827386021,-747.8818359375,303.6410827636719,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087689505890011,-446.0850830078125,301.2050476074219,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785256803035,-644.4181518554688,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215156421065,-1804.795166015625,297.41485595703125,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514138728380203,1.0,1.0,0.9945977926254272,1.0,-0.488759696483612,0.2070849984884262,0.2816746830940246,0.0811818540096283,0.0,0.0,0.1155898794531822,25.31540870666504,25.0,-173.68167114257812,-3642.125,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.500244140625,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439050756394863,0.0,0.0,0.0,0.0,1.0,0.0015157214365899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006942689418792,0.105089783668518,-0.0043955133296549,0.0,4.455806993064471e-05,0.0,0.0,4.050989151000977,0.0,0.0,0.0,0.2701849937438965,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086039118468761,-567.5775756835938,301.05780029296875,0.5422418117523193,0.050000000745058,0.0527496263384819,291.8540954589844,297.1499938964844,293.1499938964844,0.0137974470853805,-762.9318237304688,303.8569030761719,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090154204517602,-454.4416198730469,301.3559875488281,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100826742127537,-656.53076171875,302.0560913085937,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089235253632,-1836.935302734375,297.48681640625,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9067077636719,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.889892578125,1.0,0.1513481140136718,1.0,1.0,0.994382619857788,1.0,-0.4887474179267883,0.2070688158273697,0.2816785871982574,0.0812130942940712,0.0,0.0,0.1363595724105835,25.28506088256836,25.0,-125.40899658203124,-3706.073486328125,27.65635108947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.142333984375,302.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.26171875,18000.0,0.0,0.0,0.0511504039168357,0.0,0.0,0.0,0.0,1.0,0.0004057398764416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088708788156509,0.1092432141304016,-0.0003723382542375,0.0,5.191115633351728e-05,0.0,0.0,4.224606037139893,0.0,0.0,0.0,0.2709943056106567,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088238846510648,-577.0806274414062,301.2060241699219,0.5423779487609863,0.050000000745058,0.0527484267950058,291.8585205078125,297.1499938964844,293.1499938964844,0.0144019033759832,-776.8535766601562,304.07330322265625,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092576993629336,-462.117431640625,301.5108947753906,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.0103839896619319,-667.6685180664062,302.2240295410156,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921618774533,-1866.22119140625,297.5677795410156,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8806457519531,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8736877441406,1.0,0.1512886732816696,1.0,1.0,0.9941673874855042,1.0,-0.4887363314628601,0.2070530652999878,0.2816832363605499,0.0812447369098663,0.0,0.0,0.1570313274860382,25.257644653320312,25.0,-68.81233978271484,-3794.1923828125,27.632631301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8354797363281,303.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.40625,18000.0,0.0,0.0,0.0585498809814453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179866790771484,0.1179909035563469,-4.2258211578882765e-06,0.0,5.9420686739031225e-05,0.0,0.0,4.581510543823242,0.0,0.0,0.0,0.2723066508769989,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092392768710851,-593.133056640625,301.5120544433594,0.5466521382331848,0.050000000745058,0.0527117438614368,291.8791198730469,297.1499938964844,293.1499938964844,0.0251033678650856,-1031.4525146484375,304.1275939941406,0.6118436455726624,0.0734957307577133,0.0642730072140693,292.1839904785156,297.1499938964844,293.1499938964844,0.0097185028716921,-475.1260986328125,301.8293762207031,0.5466521382331848,0.050000000745058,0.0356504544615745,292.1123046875,297.1499938964844,293.1499938964844,0.0109642324969172,-686.5840454101562,302.5657958984375,0.5466521382331848,0.050000000745058,0.0482678301632404,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413322798907,-1914.665771484375,297.75445556640625,0.5466521382331848,0.050000000745058,0.2289618104696273,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514516472816467,1.0,1.0,0.9937369227409364,1.0,-0.5075984001159668,0.21487557888031,0.2927228212356567,0.0852784737944603,0.0,0.0,0.1928042620420456,24.55786323547364,25.0,20.426258087158203,-4012.501708984375,28.63652992248535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38336181640625,303.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.630859375,18000.0,0.0,0.0,0.0733055546879768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366421431303024,0.1366464048624038,-4.254804935044376e-06,0.0,7.439581531798467e-05,0.0,0.0,5.3640217781066895,0.0,0.0,0.0,0.2752604186534881,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092392768710851,-593.133056640625,301.5120544433594,0.5466521382331848,0.050000000745058,0.0527117438614368,291.8791198730469,297.1499938964844,293.1499938964844,0.0251033678650856,-1031.4525146484375,304.1275939941406,0.6118436455726624,0.0734957307577133,0.0642730072140693,292.1839904785156,297.1499938964844,293.1499938964844,0.0097185028716921,-475.1260986328125,301.8293762207031,0.5466521382331848,0.050000000745058,0.0356504544615745,292.1123046875,297.1499938964844,293.1499938964844,0.0109642324969172,-686.5840454101562,302.5657958984375,0.5466521382331848,0.050000000745058,0.0482678301632404,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413322798907,-1914.665771484375,297.75445556640625,0.5466521382331848,0.050000000745058,0.2289618104696273,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514516472816467,1.0,1.0,0.9937369227409364,1.0,-0.5075984001159668,0.21487557888031,0.2927228212356567,0.0852784737944603,0.0,0.0,0.1928042620420456,24.55786323547364,25.0,20.426258087158203,-4012.501708984375,28.63652992248535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38336181640625,303.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.630859375,18000.0,0.0,0.0,0.0733055546879768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366421431303024,0.1366464048624038,-4.254804935044376e-06,0.0,7.439581531798467e-05,0.0,0.0,5.3640217781066895,0.0,0.0,0.0,0.2752604186534881,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096548674628138,-607.8225708007812,301.81671142578125,0.5516884922981262,0.050000000745058,0.0526707619428634,291.9388732910156,297.1499938964844,293.1499938964844,0.0434982627630233,-1359.5980224609375,304.1048583984375,0.6762422323226929,0.0936322435736656,0.0850607380270958,292.1943359375,297.1499938964844,293.1499938964844,0.0101835262030363,-487.0701293945313,302.14630126953125,0.5516884922981262,0.050000000745058,0.035622738301754,292.12310791015625,297.1499938964844,293.1499938964844,0.0115601755678653,-704.0299682617188,302.905029296875,0.5516884922981262,0.050000000745058,0.0482303015887737,292.580322265625,297.1499938964844,293.1499938964844,0.0052762781269848,-1956.3126220703125,297.9423828125,0.5516884922981262,0.050000000745058,0.2287837862968444,290.9147033691406,291.1499938964844,270.3500061035156,269.95867919921875,283.1927490234375,292.5785827636719,290.92333984375,1.0,0.1520507037639618,1.0,1.0,0.9933063983917236,1.0,-0.5322122573852539,0.225114420056343,0.307097852230072,0.090562418103218,0.0,0.0,0.2222465425729751,23.808069229125977,25.0,54.9645881652832,-4261.58740234375,30.119199752807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207275390625,303.46539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.916015625,18000.0,0.0,0.0,0.0875807926058769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539265215396881,0.1539307981729507,-4.2861252040893305e-06,0.0,8.888336742529646e-05,0.0,0.0,6.11335039138794,0.0,0.0,0.0,0.2781788408756256,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096548674628138,-607.8225708007812,301.81671142578125,0.5516884922981262,0.050000000745058,0.0526707619428634,291.9388732910156,297.1499938964844,293.1499938964844,0.0434982627630233,-1359.5980224609375,304.1048583984375,0.6762422323226929,0.0936322435736656,0.0850607380270958,292.1943359375,297.1499938964844,293.1499938964844,0.0101835262030363,-487.0701293945313,302.14630126953125,0.5516884922981262,0.050000000745058,0.035622738301754,292.12310791015625,297.1499938964844,293.1499938964844,0.0115601755678653,-704.0299682617188,302.905029296875,0.5516884922981262,0.050000000745058,0.0482303015887737,292.580322265625,297.1499938964844,293.1499938964844,0.0052762781269848,-1956.3126220703125,297.9423828125,0.5516884922981262,0.050000000745058,0.2287837862968444,290.9147033691406,291.1499938964844,270.3500061035156,269.95867919921875,283.1927490234375,292.5785827636719,290.92333984375,1.0,0.1520507037639618,1.0,1.0,0.9933063983917236,1.0,-0.5322122573852539,0.225114420056343,0.307097852230072,0.090562418103218,0.0,0.0,0.2222465425729751,23.808069229125977,25.0,54.9645881652832,-4261.58740234375,30.119199752807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207275390625,303.46539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.916015625,18000.0,0.0,0.0,0.0875807926058769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539265215396881,0.1539307981729507,-4.2861252040893305e-06,0.0,8.888336742529646e-05,0.0,0.0,6.11335039138794,0.0,0.0,0.0,0.2781788408756256,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100689334794878,-621.022216796875,302.11572265625,0.5549915432929993,0.050000000745058,0.0526450835168361,292.0106506347656,297.1499938964844,293.1499938964844,0.0576030537486076,-1607.0015869140625,304.0966796875,0.7215096354484558,0.1097706407308578,0.1010209321975708,292.2060852050781,297.1499938964844,293.1499938964844,0.010650492273271,-497.8346557617188,302.4571533203125,0.5549915432929993,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121697802096605,-719.8499145507812,303.2377624511719,0.5549915432929993,0.050000000745058,0.0482067912817001,292.59478759765625,297.1499938964844,293.1499938964844,0.0053983270190656,-1991.28662109375,298.1266784667969,0.5549915432929993,0.050000000745058,0.2286722511053085,290.96710205078125,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827880859375,1.0,0.1528548598289489,1.0,1.0,0.9930877089500428,1.0,-0.5511572360992432,0.2330396175384521,0.318117618560791,0.0946002304553985,0.0,0.0,0.2435172945261001,23.368690490722656,25.0,93.85836791992188,-4485.33251953125,31.42120933532715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0252990722656,303.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6015625,18000.0,0.0,0.0,0.1008966416120529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688903570175171,0.1688946783542633,-4.317050752433715e-06,0.0,0.0001023972654365,0.0,0.0,6.784142017364502,0.0,0.0,0.0,0.2808320820331573,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100689334794878,-621.022216796875,302.11572265625,0.5549915432929993,0.050000000745058,0.0526450835168361,292.0106506347656,297.1499938964844,293.1499938964844,0.0576030537486076,-1607.0015869140625,304.0966796875,0.7215096354484558,0.1097706407308578,0.1010209321975708,292.2060852050781,297.1499938964844,293.1499938964844,0.010650492273271,-497.8346557617188,302.4571533203125,0.5549915432929993,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121697802096605,-719.8499145507812,303.2377624511719,0.5549915432929993,0.050000000745058,0.0482067912817001,292.59478759765625,297.1499938964844,293.1499938964844,0.0053983270190656,-1991.28662109375,298.1266784667969,0.5549915432929993,0.050000000745058,0.2286722511053085,290.96710205078125,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827880859375,1.0,0.1528548598289489,1.0,1.0,0.9930877089500428,1.0,-0.5511572360992432,0.2330396175384521,0.318117618560791,0.0946002304553985,0.0,0.0,0.2435172945261001,23.368690490722656,25.0,93.85836791992188,-4485.33251953125,31.42120933532715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0252990722656,303.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6015625,18000.0,0.0,0.0,0.1008966416120529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688903570175171,0.1688946783542633,-4.317050752433715e-06,0.0,0.0001023972654365,0.0,0.0,6.784142017364502,0.0,0.0,0.0,0.2808320820331573,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104737021028995,-632.6156616210938,302.4066772460937,0.5573887228965759,0.050000000745058,0.0526269897818565,292.0831298828125,297.1499938964844,293.1499938964844,0.068991519510746,-1815.978271484375,304.0956115722656,0.7535435557365417,0.1239402517676353,0.1148304492235183,292.2194519042969,297.1499938964844,293.1499938964844,0.0111112529411911,-507.3348693847656,302.7594299316406,0.5573887228965759,0.050000000745058,0.0355931334197521,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843674272298,-733.948486328125,303.5614318847656,0.5573887228965759,0.050000000745058,0.0481902211904525,292.6115417480469,297.1499938964844,293.1499938964844,0.0055055748671293,-2019.4271240234373,298.3084716796875,0.5573887228965759,0.050000000745058,0.2285936772823333,291.0425720214844,291.1499938964844,270.36376953125,269.9775390625,283.2220458984375,292.6092529296875,291.05914306640625,1.0,0.153793603181839,1.0,1.0,0.9928690195083618,1.0,-0.5675824284553528,0.2399416863918304,0.3276407420635223,0.0980865284800529,0.0,0.0,0.252890944480896,23.08573341369629,25.0,108.36463165283205,-4649.2734375,32.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08624267578125,303.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.40625,18000.0,0.0,0.0,0.1127136424183845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772757619619369,0.1772800981998443,-4.339949555287603e-06,0.0,0.0001143900226452,0.0,0.0,7.176331043243408,0.0,0.0,0.0,0.2824503481388092,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104737021028995,-632.6156616210938,302.4066772460937,0.5573887228965759,0.050000000745058,0.0526269897818565,292.0831298828125,297.1499938964844,293.1499938964844,0.068991519510746,-1815.978271484375,304.0956115722656,0.7535435557365417,0.1239402517676353,0.1148304492235183,292.2194519042969,297.1499938964844,293.1499938964844,0.0111112529411911,-507.3348693847656,302.7594299316406,0.5573887228965759,0.050000000745058,0.0355931334197521,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843674272298,-733.948486328125,303.5614318847656,0.5573887228965759,0.050000000745058,0.0481902211904525,292.6115417480469,297.1499938964844,293.1499938964844,0.0055055748671293,-2019.4271240234373,298.3084716796875,0.5573887228965759,0.050000000745058,0.2285936772823333,291.0425720214844,291.1499938964844,270.36376953125,269.9775390625,283.2220458984375,292.6092529296875,291.05914306640625,1.0,0.153793603181839,1.0,1.0,0.9928690195083618,1.0,-0.5675824284553528,0.2399416863918304,0.3276407420635223,0.0980865284800529,0.0,0.0,0.252890944480896,23.08573341369629,25.0,108.36463165283205,-4649.2734375,32.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08624267578125,303.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.40625,18000.0,0.0,0.0,0.1127136424183845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772757619619369,0.1772800981998443,-4.339949555287603e-06,0.0,0.0001143900226452,0.0,0.0,7.176331043243408,0.0,0.0,0.0,0.2824503481388092,4.0,0.0,1.0
