time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106794238090515,-638.2727661132812,302.5476379394531,0.55833500623703,0.050000000745058,0.0526199676096439,292.1188049316406,297.1499938964844,293.1499938964844,0.0740131288766861,-1910.841796875,304.09637451171875,0.7680419087409973,0.1304480582475662,0.1211571097373962,292.22662353515625,297.1499938964844,293.1499938964844,0.0113469809293746,-511.9815673828125,302.9060974121094,0.55833500623703,0.050000000745058,0.0355883836746215,292.15478515625,297.1499938964844,293.1499938964844,0.0131034860387444,-740.8781127929688,303.7190246582031,0.55833500623703,0.050000000745058,0.0481837913393974,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566476657986,-2032.6251220703125,298.39471435546875,0.55833500623703,0.050000000745058,0.2285631597042083,291.0794372558594,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.0942687988281,1.0,0.1542975753545761,1.0,1.0,0.9927597045898438,1.0,-0.575117826461792,0.2431177496910095,0.3320000469684601,0.0996816754341125,0.0,0.0,0.2538798451423645,22.985912322998047,25.0,102.96797943115234,-4708.74658203125,33.29326248168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.172607421875,303.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.970703125,18000.0,0.0,0.0,0.1178957521915435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788126081228256,0.1788169592618942,-4.346389687270857e-06,0.0,0.000119649201224,0.0,0.0,7.2525224685668945,0.0,0.0,0.0,0.2827929854393005,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.010890919715166,-644.028076171875,302.6852722167969,0.5591363906860352,0.050000000745058,0.0526140667498111,292.1539611816406,297.1499938964844,293.1499938964844,0.0786965861916542,-2000.5693359375,304.0976257324219,0.781623125076294,0.1366068869829177,0.1271416544914245,292.23406982421875,297.1499938964844,293.1499938964844,0.0115904165431857,-516.7142333984375,303.0496520996094,0.5591363906860352,0.050000000745058,0.0355843938887119,292.16192626953125,297.1499938964844,293.1499938964844,0.0134360464289784,-747.9465942382812,303.8738708496094,0.5591363906860352,0.050000000745058,0.0481783896684646,292.62957763671875,297.1499938964844,293.1499938964844,0.0056073362939059,-2045.9234619140625,298.4765319824219,0.5591363906860352,0.050000000745058,0.2285375297069549,291.1119689941406,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1243896484375,1.0,0.1548174172639846,1.0,1.0,0.9926824569702148,1.0,-0.5822518467903137,0.2461296617984771,0.3361221551895141,0.101189024746418,0.0,0.0,0.2531265318393707,22.90907859802246,25.0,91.5492935180664,-4757.044921875,33.902889251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2934875488281,303.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1225246116518974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789531409740448,0.1789574921131134,-4.349559731053887e-06,0.0,0.0001243469014298,0.0,0.0,7.263690948486328,0.0,0.0,0.0,0.2828746438026428,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113358758389949,-656.0245971679688,302.9512939453125,0.5604572296142578,0.050000000745058,0.0526044368743896,292.2212829589844,297.1499938964844,293.1499938964844,0.0873708501458168,-2169.06591796875,304.1006164550781,0.8061163425445557,0.1481820046901703,0.1383053064346313,292.2494812011719,297.1499938964844,293.1499938964844,0.01210583653301,-526.5859375,303.32818603515625,0.5604572296142578,0.050000000745058,0.0355778820812702,292.17657470703125,297.1499938964844,293.1499938964844,0.014018652960658,-760.4949340820312,304.1470031738281,0.5611585378646851,0.0521625541150569,0.0483155287802219,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091093622148,-2073.58251953125,298.6263732910156,0.5604572296142578,0.050000000745058,0.2284957021474838,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558913439512252,1.0,1.0,0.9925280213356018,1.0,-0.5957452058792114,0.2518456578254699,0.3438995480537414,0.1040231212973594,0.0,0.0,0.2483371049165725,22.799724578857425,25.0,60.124732971191406,-4833.375,35.11501693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6254577636719,304.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03515625,18000.0,0.0,0.0,0.1300007849931717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176444262266159,0.1764486134052276,-4.348348738858476e-06,0.0,0.0001319342700298,0.0,0.0,7.154228687286377,0.0,0.0,0.0,0.2824958264827728,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113358758389949,-656.0245971679688,302.9512939453125,0.5604572296142578,0.050000000745058,0.0526044368743896,292.2212829589844,297.1499938964844,293.1499938964844,0.0873708501458168,-2169.06591796875,304.1006164550781,0.8061163425445557,0.1481820046901703,0.1383053064346313,292.2494812011719,297.1499938964844,293.1499938964844,0.01210583653301,-526.5859375,303.32818603515625,0.5604572296142578,0.050000000745058,0.0355778820812702,292.17657470703125,297.1499938964844,293.1499938964844,0.014018652960658,-760.4949340820312,304.1470031738281,0.5611585378646851,0.0521625541150569,0.0483155287802219,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091093622148,-2073.58251953125,298.6263732910156,0.5604572296142578,0.050000000745058,0.2284957021474838,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558913439512252,1.0,1.0,0.9925280213356018,1.0,-0.5957452058792114,0.2518456578254699,0.3438995480537414,0.1040231212973594,0.0,0.0,0.2483371049165725,22.799724578857425,25.0,60.124732971191406,-4833.375,35.11501693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6254577636719,304.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03515625,18000.0,0.0,0.0,0.1300007849931717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176444262266159,0.1764486134052276,-4.348348738858476e-06,0.0,0.0001319342700298,0.0,0.0,7.154228687286377,0.0,0.0,0.0,0.2824958264827728,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118135977536439,-668.8804931640625,303.20672607421875,0.5666837692260742,0.050000000745058,0.0525608249008655,292.2877502441406,297.1499938964844,293.1499938964844,0.0952564924955368,-2323.443603515625,304.1039428710937,0.8313913941383362,0.1582452207803726,0.1482440829277038,292.2654113769531,297.1499938964844,293.1499938964844,0.0126625290140509,-537.1334838867188,303.5965270996094,0.5666837692260742,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240524783730506,-1005.8985595703124,304.1309509277344,0.6291753649711609,0.0712151601910591,0.0640587732195854,292.6669921875,297.1499938964844,293.1499938964844,0.0058089406229555,-2102.7470703125,298.7547607421875,0.5666837692260742,0.050000000745058,0.2283062785863876,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573240458965301,1.0,1.0,0.9923735857009888,1.0,-0.6262548565864563,0.2649093270301819,0.3613455295562744,0.1102311536669731,0.0,0.0,0.2431628108024597,22.046539306640625,25.0,-2.91263484954834,-4962.03125,37.43580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0414733886719,304.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.056640625,18000.0,0.0,0.0,0.1351234167814254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725778728723526,0.1725822240114212,-4.341452040534932e-06,0.0,0.0001371330872643,0.0,0.0,6.978263378143311,0.0,0.0,0.0,0.2818266153335571,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118135977536439,-668.8804931640625,303.20672607421875,0.5666837692260742,0.050000000745058,0.0525608249008655,292.2877502441406,297.1499938964844,293.1499938964844,0.0952564924955368,-2323.443603515625,304.1039428710937,0.8313913941383362,0.1582452207803726,0.1482440829277038,292.2654113769531,297.1499938964844,293.1499938964844,0.0126625290140509,-537.1334838867188,303.5965270996094,0.5666837692260742,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240524783730506,-1005.8985595703124,304.1309509277344,0.6291753649711609,0.0712151601910591,0.0640587732195854,292.6669921875,297.1499938964844,293.1499938964844,0.0058089406229555,-2102.7470703125,298.7547607421875,0.5666837692260742,0.050000000745058,0.2283062785863876,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573240458965301,1.0,1.0,0.9923735857009888,1.0,-0.6262548565864563,0.2649093270301819,0.3613455295562744,0.1102311536669731,0.0,0.0,0.2431628108024597,22.046539306640625,25.0,-2.91263484954834,-4962.03125,37.43580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0414733886719,304.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.056640625,18000.0,0.0,0.0,0.1351234167814254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725778728723526,0.1725822240114212,-4.341452040534932e-06,0.0,0.0001371330872643,0.0,0.0,6.978263378143311,0.0,0.0,0.0,0.2818266153335571,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123648634180426,-684.0551147460938,303.4527893066406,0.5713362693786621,0.050000000745058,0.0525298155844211,292.3540344238281,297.1499938964844,293.1499938964844,0.1022536307573318,-2460.03515625,304.1076354980469,0.851250410079956,0.1666473150253296,0.1564768701791763,292.28179931640625,297.1499938964844,293.1499938964844,0.0133071290329098,-549.5171508789062,303.8562927246094,0.5713362693786621,0.050000000745058,0.0355274118483066,292.2528076171875,297.1499938964844,293.1499938964844,0.0363898649811744,-1233.4566650390625,304.11688232421875,0.6776432394981384,0.0854053869843483,0.0783885493874549,292.6869812011719,297.1499938964844,293.1499938964844,0.0059167947620153,-2137.706298828125,298.8525085449219,0.5713362693786621,0.050000000745058,0.2281715720891952,291.1418762207031,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.159015953540802,1.0,1.0,0.992304503917694,1.0,-0.6531146764755249,0.2764883041381836,0.3766263723373413,0.11565712839365,0.0,0.0,0.2463167905807495,21.558874130249023,25.0,-43.0380859375,-5134.703125,39.772743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4831848144531,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26953125,18000.0,0.0,0.0,0.1382557600736618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173095017671585,0.1730993539094925,-4.338014605309581e-06,0.0,0.0001403120113536,0.0,0.0,6.994896411895752,0.0,0.0,0.0,0.2818489968776703,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123648634180426,-684.0551147460938,303.4527893066406,0.5713362693786621,0.050000000745058,0.0525298155844211,292.3540344238281,297.1499938964844,293.1499938964844,0.1022536307573318,-2460.03515625,304.1076354980469,0.851250410079956,0.1666473150253296,0.1564768701791763,292.28179931640625,297.1499938964844,293.1499938964844,0.0133071290329098,-549.5171508789062,303.8562927246094,0.5713362693786621,0.050000000745058,0.0355274118483066,292.2528076171875,297.1499938964844,293.1499938964844,0.0363898649811744,-1233.4566650390625,304.11688232421875,0.6776432394981384,0.0854053869843483,0.0783885493874549,292.6869812011719,297.1499938964844,293.1499938964844,0.0059167947620153,-2137.706298828125,298.8525085449219,0.5713362693786621,0.050000000745058,0.2281715720891952,291.1418762207031,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.159015953540802,1.0,1.0,0.992304503917694,1.0,-0.6531146764755249,0.2764883041381836,0.3766263723373413,0.11565712839365,0.0,0.0,0.2463167905807495,21.558874130249023,25.0,-43.0380859375,-5134.703125,39.772743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4831848144531,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26953125,18000.0,0.0,0.0,0.1382557600736618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173095017671585,0.1730993539094925,-4.338014605309581e-06,0.0,0.0001403120113536,0.0,0.0,6.994896411895752,0.0,0.0,0.0,0.2818489968776703,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129303438588976,-698.3421630859375,303.6937561035156,0.5742960572242737,0.050000000745058,0.0525107197463512,292.4166564941406,297.1499938964844,293.1499938964844,0.1084458604454994,-2579.061767578125,304.1114501953125,0.8677506446838379,0.17411470413208,0.1637209355831146,292.2985534667969,297.1499938964844,293.1499938964844,0.0139743015170097,-561.1956176757812,304.11065673828125,0.5742960572242737,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470637269318103,-1418.1142578125,304.1102905273437,0.7147785425186157,0.0972399041056633,0.0900344923138618,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162586160004,-2168.76123046875,298.9448547363281,0.5742960572242737,0.050000000745058,0.2280886173248291,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608216613531112,1.0,1.0,0.9922354221343994,1.0,-0.6756505966186523,0.2862700819969177,0.3893804848194122,0.1201603934168815,0.0,0.0,0.2526064813137054,21.31263732910156,25.0,-27.34170150756836,-5337.57861328125,42.00978469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8988037109375,304.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33203125,18000.0,0.0,0.0,0.1399189978837967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771489977836609,0.1771533489227295,-4.343518867244711e-06,0.0,0.0001420000044163,0.0,0.0,7.176643371582031,0.0,0.0,0.0,0.2825228571891784,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129303438588976,-698.3421630859375,303.6937561035156,0.5742960572242737,0.050000000745058,0.0525107197463512,292.4166564941406,297.1499938964844,293.1499938964844,0.1084458604454994,-2579.061767578125,304.1114501953125,0.8677506446838379,0.17411470413208,0.1637209355831146,292.2985534667969,297.1499938964844,293.1499938964844,0.0139743015170097,-561.1956176757812,304.11065673828125,0.5742960572242737,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470637269318103,-1418.1142578125,304.1102905273437,0.7147785425186157,0.0972399041056633,0.0900344923138618,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162586160004,-2168.76123046875,298.9448547363281,0.5742960572242737,0.050000000745058,0.2280886173248291,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608216613531112,1.0,1.0,0.9922354221343994,1.0,-0.6756505966186523,0.2862700819969177,0.3893804848194122,0.1201603934168815,0.0,0.0,0.2526064813137054,21.31263732910156,25.0,-27.34170150756836,-5337.57861328125,42.00978469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8988037109375,304.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33203125,18000.0,0.0,0.0,0.1399189978837967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771489977836609,0.1771533489227295,-4.343518867244711e-06,0.0,0.0001420000044163,0.0,0.0,7.176643371582031,0.0,0.0,0.0,0.2825228571891784,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132092647254467,-704.8350219726562,303.8121337890625,0.5761302709579468,0.050000000745058,0.052499134093523,292.4465637207031,297.1499938964844,293.1499938964844,0.1112514361739158,-2632.33984375,304.11334228515625,0.8760409355163574,0.1775256842374801,0.1670474857091903,292.3074645996094,297.1499938964844,293.1499938964844,0.0152018694207072,-588.2310180664062,304.1452331542969,0.5871756076812744,0.0563848614692688,0.0372496955096721,292.3334655761719,297.1499938964844,293.1499938964844,0.0517967529594898,-1500.84130859375,304.1089172363281,0.72946697473526,0.1026444509625434,0.0952777937054634,292.7188720703125,297.1499938964844,293.1499938964844,0.0060599688440561,-2181.709716796875,298.9913330078125,0.5761302709579468,0.050000000745058,0.2280383110046386,291.1141662597656,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.1138610839844,1.0,0.1617745012044906,1.0,1.0,0.9922009110450744,1.0,-0.6879431009292603,0.291643738746643,0.3962993621826172,0.1225685626268386,0.0,0.0,0.2553361654281616,21.151695251464844,25.0,-16.677675247192383,-5439.29296875,43.240028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.085693359375,304.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.943359375,18000.0,0.0,0.0,0.1403615325689315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791485100984573,0.1791528612375259,-4.347525646153372e-06,0.0,0.0001424491056241,0.0,0.0,7.268771171569824,0.0,0.0,0.0,0.2828835248947143,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.0134905558079481,-711.1605834960938,303.92877197265625,0.579261064529419,0.050000000745058,0.0524797886610031,292.4767150878906,297.1499938964844,293.1499938964844,0.1138276010751724,-2680.96923828125,304.1153259277344,0.885582685470581,0.1805205941200256,0.1700685769319534,292.3221130371094,297.1499938964844,293.1499938964844,0.0197176001965999,-674.082763671875,304.13787841796875,0.6199232935905457,0.0641912296414375,0.0426937155425548,292.3598022460937,297.1499938964844,293.1499938964844,0.0562379844486713,-1579.6817626953125,304.1083374023437,0.7443192601203918,0.1078168153762817,0.1002637147903442,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003509908914,-2193.645263671875,299.0357666015625,0.579261064529419,0.050000000745058,0.2279542684555053,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1098022460937,1.0,0.1628262400627136,1.0,1.0,0.9922311305999756,1.0,-0.7039647102355957,0.2986664175987243,0.4052982926368713,0.1257002800703048,0.0,0.0,0.2581097781658172,20.84470558166504,25.0,-18.86037826538086,-5548.3935546875,44.76998519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2549133300781,304.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.271484375,18000.0,0.0,0.0,0.1406248360872268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181008830666542,0.1810131818056106,-4.351437382865697e-06,0.0,0.0001427163369953,0.0,0.0,7.355061054229736,0.0,0.0,0.0,0.2832285165786743,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0141786755993962,-726.2774658203125,304.1470642089844,0.5839219689369202,0.0506972037255764,0.0524709224700927,292.5364990234375,297.1499938964844,293.1499938964844,0.118243433535099,-2763.84619140625,304.1195373535156,0.9006092548370361,0.1854514181613922,0.1750109046697616,292.3646240234375,297.1499938964844,293.1499938964844,0.0294204521924257,-820.406005859375,304.1258850097656,0.6652915477752686,0.0765676870942115,0.0519763641059398,292.41033935546875,297.1499938964844,293.1499938964844,0.0645044967532157,-1730.341796875,304.1084899902344,0.7715463638305664,0.1175848245620727,0.1096618920564651,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796377412974,-2218.03466796875,299.1112060546875,0.5838404893875122,0.050000000745058,0.2278349846601486,291.0929260253906,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650525331497192,1.0,1.0,0.9922915101051332,1.0,-0.7321641445159912,0.3110903799533844,0.4210737645626068,0.131177544593811,0.0,0.0,0.2668933272361755,20.460712432861328,25.0,-23.08097648620605,-5768.95849609375,47.76702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321350097656,305.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.08203125,18000.0,0.0,0.0,0.1408495008945465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864525228738784,0.186456874012947,-4.360751972853905e-06,0.0,0.0001429443364031,0.0,0.0,7.605525016784668,0.0,0.0,0.0,0.2842099070549011,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0141786755993962,-726.2774658203125,304.1470642089844,0.5839219689369202,0.0506972037255764,0.0524709224700927,292.5364990234375,297.1499938964844,293.1499938964844,0.118243433535099,-2763.84619140625,304.1195373535156,0.9006092548370361,0.1854514181613922,0.1750109046697616,292.3646240234375,297.1499938964844,293.1499938964844,0.0294204521924257,-820.406005859375,304.1258850097656,0.6652915477752686,0.0765676870942115,0.0519763641059398,292.41033935546875,297.1499938964844,293.1499938964844,0.0645044967532157,-1730.341796875,304.1084899902344,0.7715463638305664,0.1175848245620727,0.1096618920564651,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796377412974,-2218.03466796875,299.1112060546875,0.5838404893875122,0.050000000745058,0.2278349846601486,291.0929260253906,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650525331497192,1.0,1.0,0.9922915101051332,1.0,-0.7321641445159912,0.3110903799533844,0.4210737645626068,0.131177544593811,0.0,0.0,0.2668933272361755,20.460712432861328,25.0,-23.08097648620605,-5768.95849609375,47.76702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321350097656,305.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.08203125,18000.0,0.0,0.0,0.1408495008945465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864525228738784,0.186456874012947,-4.360751972853905e-06,0.0,0.0001429443364031,0.0,0.0,7.605525016784668,0.0,0.0,0.0,0.2842099070549011,4.0,0.0,1.0
285540,292.3985900878906,297.1499938964844,293.1499938964844,0.0204937048256397,-884.1283569335938,304.13720703125,0.6341966986656189,0.0644584968686103,0.0642267242074012,292.59375,297.1499938964844,293.1499938964844,0.1217164471745491,-2828.36279296875,304.1239013671875,0.9193521738052368,0.1893798112869262,0.1788250356912613,292.4112854003906,297.1499938964844,293.1499938964844,0.0386697389185428,-940.7283325195312,304.11865234375,0.7065420150756836,0.0870088338851928,0.0595051124691963,292.4581298828125,297.1499938964844,293.1499938964844,0.0719312950968742,-1869.82373046875,304.1099548339844,0.8013412356376648,0.1266289204359054,0.1183474734425544,292.7767028808594,297.1499938964844,293.1499938964844,0.006245054770261,-2237.900146484375,299.1769104003906,0.5915772318840027,0.050000000745058,0.2276430279016494,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0739440917969,1.0,0.1675993055105209,1.0,1.0,0.9923519492149352,1.0,-0.7682363390922546,0.3271214365959167,0.4411149024963379,0.1380703002214431,0.0,0.0,0.2774626910686493,19.764625549316406,25.0,-27.95475959777832,-6026.69580078125,51.56943130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716796875,305.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.33984375,18000.0,0.0,0.0,0.1410710662603378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937894821166992,0.193793848156929,-4.374745913082734e-06,0.0,0.0001431692071491,0.0,0.0,7.949016094207764,0.0,0.0,0.0,0.2855629920959472,4.0,0.0,1.0
285600,292.3985900878906,297.1499938964844,293.1499938964844,0.0204937048256397,-884.1283569335938,304.13720703125,0.6341966986656189,0.0644584968686103,0.0642267242074012,292.59375,297.1499938964844,293.1499938964844,0.1217164471745491,-2828.36279296875,304.1239013671875,0.9193521738052368,0.1893798112869262,0.1788250356912613,292.4112854003906,297.1499938964844,293.1499938964844,0.0386697389185428,-940.7283325195312,304.11865234375,0.7065420150756836,0.0870088338851928,0.0595051124691963,292.4581298828125,297.1499938964844,293.1499938964844,0.0719312950968742,-1869.82373046875,304.1099548339844,0.8013412356376648,0.1266289204359054,0.1183474734425544,292.7767028808594,297.1499938964844,293.1499938964844,0.006245054770261,-2237.900146484375,299.1769104003906,0.5915772318840027,0.050000000745058,0.2276430279016494,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0739440917969,1.0,0.1675993055105209,1.0,1.0,0.9923519492149352,1.0,-0.7682363390922546,0.3271214365959167,0.4411149024963379,0.1380703002214431,0.0,0.0,0.2774626910686493,19.764625549316406,25.0,-27.95475959777832,-6026.69580078125,51.56943130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716796875,305.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.33984375,18000.0,0.0,0.0,0.1410710662603378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937894821166992,0.193793848156929,-4.374745913082734e-06,0.0,0.0001431692071491,0.0,0.0,7.949016094207764,0.0,0.0,0.0,0.2855629920959472,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0276253931224346,-1027.3463134765625,304.1298217773437,0.6735262274742126,0.0738069862127304,0.0746762454509735,292.638671875,297.1499938964844,293.1499938964844,0.1257317066192627,-2903.061279296875,304.1258239746094,0.9385550022125244,0.1943412870168686,0.1831904351711273,292.45709228515625,297.1499938964844,293.1499938964844,0.0471400655806064,-1048.73779296875,304.1150817871094,0.7379679083824158,0.0964361578226089,0.0662336573004722,292.5032958984375,297.1499938964844,293.1499938964844,0.078743390738964,-2000.8284912109373,304.1119689941406,0.8263645172119141,0.1349966526031494,0.1263903081417083,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038556836545,-2256.46337890625,299.22723388671875,0.5979987978935242,0.050000000745058,0.2274915874004364,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.0511169433594,1.0,0.1704035252332687,1.0,1.0,0.9925881028175354,1.0,-0.8019276857376099,0.3421857059001922,0.45974200963974,0.1444897651672363,0.0,0.0,0.2920562326908111,19.27080726623535,25.0,-26.02704811096192,-6301.51220703125,55.56364059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798828125,305.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.611328125,18000.0,0.0,0.0,0.1417855620384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041730731725692,0.2041774690151214,-4.394264124130132e-06,0.0,0.000143894314533,0.0,0.0,8.441703796386719,0.0,0.0,0.0,0.2875082194805145,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0276253931224346,-1027.3463134765625,304.1298217773437,0.6735262274742126,0.0738069862127304,0.0746762454509735,292.638671875,297.1499938964844,293.1499938964844,0.1257317066192627,-2903.061279296875,304.1258239746094,0.9385550022125244,0.1943412870168686,0.1831904351711273,292.45709228515625,297.1499938964844,293.1499938964844,0.0471400655806064,-1048.73779296875,304.1150817871094,0.7379679083824158,0.0964361578226089,0.0662336573004722,292.5032958984375,297.1499938964844,293.1499938964844,0.078743390738964,-2000.8284912109373,304.1119689941406,0.8263645172119141,0.1349966526031494,0.1263903081417083,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038556836545,-2256.46337890625,299.22723388671875,0.5979987978935242,0.050000000745058,0.2274915874004364,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.0511169433594,1.0,0.1704035252332687,1.0,1.0,0.9925881028175354,1.0,-0.8019276857376099,0.3421857059001922,0.45974200963974,0.1444897651672363,0.0,0.0,0.2920562326908111,19.27080726623535,25.0,-26.02704811096192,-6301.51220703125,55.56364059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798828125,305.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.611328125,18000.0,0.0,0.0,0.1417855620384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041730731725692,0.2041774690151214,-4.394264124130132e-06,0.0,0.000143894314533,0.0,0.0,8.441703796386719,0.0,0.0,0.0,0.2875082194805145,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0345204025506973,-1142.72705078125,304.1252746582031,0.7050774693489075,0.0816272497177124,0.0830393806099891,292.676513671875,297.1499938964844,293.1499938964844,0.130074605345726,-2983.158203125,304.12664794921875,0.9559792876243592,0.1996150910854339,0.1881376951932907,292.5010986328125,297.1499938964844,293.1499938964844,0.0546876452863216,-1146.60400390625,304.1141967773437,0.7649009823799133,0.1050636395812034,0.0723814815282821,292.5459899902344,297.1499938964844,293.1499938964844,0.0848628655076026,-2119.95458984375,304.1144714355469,0.8473548293113708,0.1427200138568878,0.133821815252304,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485223799943,-2269.5517578125,299.2729187011719,0.6029552221298218,0.050000000745058,0.2273790836334228,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04547119140625,1.0,0.1733540296554565,1.0,1.0,0.9928241968154908,1.0,-0.8327559232711792,0.3560456037521362,0.4767103195190429,0.150357574224472,0.0,0.0,0.306661307811737,18.96472549438477,25.0,-9.739572525024414,-6567.244140625,59.64641571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7844543457031,305.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.767578125,18000.0,0.0,0.0,0.1433343440294265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160660773515701,0.2160705029964447,-4.420336608745856e-06,0.0,0.0001454661396564,0.0,0.0,9.023715019226074,0.0,0.0,0.0,0.2898391485214233,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0345204025506973,-1142.72705078125,304.1252746582031,0.7050774693489075,0.0816272497177124,0.0830393806099891,292.676513671875,297.1499938964844,293.1499938964844,0.130074605345726,-2983.158203125,304.12664794921875,0.9559792876243592,0.1996150910854339,0.1881376951932907,292.5010986328125,297.1499938964844,293.1499938964844,0.0546876452863216,-1146.60400390625,304.1141967773437,0.7649009823799133,0.1050636395812034,0.0723814815282821,292.5459899902344,297.1499938964844,293.1499938964844,0.0848628655076026,-2119.95458984375,304.1144714355469,0.8473548293113708,0.1427200138568878,0.133821815252304,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485223799943,-2269.5517578125,299.2729187011719,0.6029552221298218,0.050000000745058,0.2273790836334228,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04547119140625,1.0,0.1733540296554565,1.0,1.0,0.9928241968154908,1.0,-0.8327559232711792,0.3560456037521362,0.4767103195190429,0.150357574224472,0.0,0.0,0.306661307811737,18.96472549438477,25.0,-9.739572525024414,-6567.244140625,59.64641571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7844543457031,305.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.767578125,18000.0,0.0,0.0,0.1433343440294265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160660773515701,0.2160705029964447,-4.420336608745856e-06,0.0,0.0001454661396564,0.0,0.0,9.023715019226074,0.0,0.0,0.0,0.2898391485214233,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0378962717950344,-1196.955322265625,304.1236572265625,0.7180148363113403,0.0852008461952209,0.0868312194943428,292.69403076171875,297.1499938964844,293.1499938964844,0.1321910321712494,-3021.925048828125,304.1270446777344,0.963404893875122,0.2021678984165191,0.1905743181705474,292.5223388671875,297.1499938964844,293.1499938964844,0.0581441260874271,-1192.281494140625,304.1144104003906,0.7774345278739929,0.1091077029705047,0.0752623602747917,292.5664367675781,297.1499938964844,293.1499938964844,0.0877072513103485,-2175.596923828125,304.1157531738281,0.8570269346237183,0.1463532894849777,0.1373189985752105,292.84136962890625,297.1499938964844,293.1499938964844,0.00636648805812,-2274.587646484375,299.29327392578125,0.6049523949623108,0.050000000745058,0.2273347377777099,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453796386719,1.0,0.1748621612787246,1.0,1.0,0.9929422736167908,1.0,-0.8472393155097961,0.3625780344009399,0.4846612513065338,0.1531215608119964,0.0,0.0,0.3136897981166839,18.86875915527344,25.0,-4.414840221405029,-6689.53173828125,61.71477508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481689453125,305.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.39453125,18000.0,0.0,0.0,0.1444632112979889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220099121332168,0.2220143526792526,-4.434325092006475e-06,0.0,0.0001466117973905,0.0,0.0,9.321099281311035,0.0,0.0,0.0,0.2910443544387817,4.0,0.0,1.0
285960,292.54315185546875,297.1499938964844,293.1499938964844,0.0409240685403347,-1246.3350830078125,304.1229553222656,0.7289475202560425,0.0885880440473556,0.0904220342636108,292.7109375,297.1499938964844,293.1499938964844,0.1342411339282989,-3059.321533203125,304.12750244140625,0.9699252247810364,0.2046283632516861,0.1929353177547454,292.5430603027344,297.1499938964844,293.1499938964844,0.0614137277007103,-1236.063720703125,304.1149597167969,0.7892063856124878,0.1129873022437095,0.0780264884233474,292.5863037109375,297.1499938964844,293.1499938964844,0.0904324129223823,-2228.97509765625,304.11700439453125,0.8661679029464722,0.1498453468084335,0.1406812667846679,292.8545837402344,297.1499938964844,293.1499938964844,0.0063820937648415,-2278.888916015625,299.3115539550781,0.6066498756408691,0.050000000745058,0.2272974550724029,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.852294921875,291.0460205078125,1.0,0.1763810515403747,1.0,1.0,0.9931135773658752,1.0,-0.8611285090446472,0.3688518702983856,0.492276668548584,0.1557797789573669,0.0,0.0,0.3206023573875427,18.80630874633789,25.0,-0.5654261112213135,-6806.33447265625,63.79397201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976623535156,305.5531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.98046875,18000.0,0.0,0.0,0.1458210349082946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280005067586898,0.2280049622058868,-4.4487610466603655e-06,0.0,0.0001479898201068,0.0,0.0,9.624773979187012,0.0,0.0,0.0,0.2922788560390472,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465038157999515,-1337.4090576171875,304.1227111816406,0.747976541519165,0.0948474034667015,0.0970562621951103,292.7430419921875,297.1499938964844,293.1499938964844,0.1380940079689026,-3129.176513671875,304.1285705566406,0.9804283976554872,0.2092383205890655,0.1973768025636673,292.5829772949219,297.1499938964844,293.1499938964844,0.0674321576952934,-1318.12548828125,304.1166076660156,0.8100200295448303,0.1202683672308921,0.0832179635763168,292.6242980957031,297.1499938964844,293.1499938964844,0.0955517143011093,-2329.134033203125,304.1194763183594,0.8826783895492554,0.1564183980226516,0.1470145285129547,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057814888656,-2285.190185546875,299.3413391113281,0.6091817617416382,0.050000000745058,0.2272424548864364,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794228851795196,1.0,1.0,0.9934561252593994,1.0,-0.8871490359306335,0.3806277811527252,0.5065212845802307,0.1607948243618011,0.0,0.0,0.3339070975780487,18.77304077148437,25.0,4.710452079772949,-7024.439453125,67.96049499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5665283203125,305.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.72265625,18000.0,0.0,0.0,0.1491956412792205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400330454111099,0.2400375306606292,-4.478961272980087e-06,0.0,0.0001514146133558,0.0,0.0,10.247522354125977,0.0,0.0,0.0,0.294820487499237,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465038157999515,-1337.4090576171875,304.1227111816406,0.747976541519165,0.0948474034667015,0.0970562621951103,292.7430419921875,297.1499938964844,293.1499938964844,0.1380940079689026,-3129.176513671875,304.1285705566406,0.9804283976554872,0.2092383205890655,0.1973768025636673,292.5829772949219,297.1499938964844,293.1499938964844,0.0674321576952934,-1318.12548828125,304.1166076660156,0.8100200295448303,0.1202683672308921,0.0832179635763168,292.6242980957031,297.1499938964844,293.1499938964844,0.0955517143011093,-2329.134033203125,304.1194763183594,0.8826783895492554,0.1564183980226516,0.1470145285129547,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057814888656,-2285.190185546875,299.3413391113281,0.6091817617416382,0.050000000745058,0.2272424548864364,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794228851795196,1.0,1.0,0.9934561252593994,1.0,-0.8871490359306335,0.3806277811527252,0.5065212845802307,0.1607948243618011,0.0,0.0,0.3339070975780487,18.77304077148437,25.0,4.710452079772949,-7024.439453125,67.96049499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5665283203125,305.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.72265625,18000.0,0.0,0.0,0.1491956412792205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400330454111099,0.2400375306606292,-4.478961272980087e-06,0.0,0.0001514146133558,0.0,0.0,10.247522354125977,0.0,0.0,0.0,0.294820487499237,4.0,0.0,1.0
286140,292.63043212890625,297.1499938964844,293.1499938964844,0.0514637753367424,-1419.2911376953125,304.1235656738281,0.7644385099411011,0.1004921197891235,0.1030356362462043,292.77313232421875,297.1499938964844,293.1499938964844,0.141606867313385,-3192.388671875,304.1298522949219,0.9881045818328856,0.2134373784065246,0.2014308422803878,292.620849609375,297.1499938964844,293.1499938964844,0.0728277042508125,-1393.2086181640625,304.1187438964844,0.8262802362442017,0.1269460469484329,0.0879816859960556,292.6600952148437,297.1499938964844,293.1499938964844,0.100273311138153,-2420.965087890625,304.12176513671875,0.8967058658599854,0.1624706387519836,0.1528500765562057,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211674034595,-2288.993408203125,299.3630676269531,0.6106816530227661,0.050000000745058,0.2272100746631622,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824291199445724,1.0,1.0,0.9937987327575684,1.0,-0.9109376668930054,0.391411691904068,0.5195260047912598,0.1654380410909652,0.0,0.0,0.3463311195373535,18.843786239624023,25.0,7.725020885467529,-7222.87109375,72.10254669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41534423828125,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.826171875,18000.0,0.0,0.0,0.1533442884683609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518745958805084,0.2518791258335113,-4.510430244408781e-06,0.0,0.0001556249626446,0.0,0.0,10.878202438354492,0.0,0.0,0.0,0.2974083125591278,4.0,0.0,1.0
286200,292.63043212890625,297.1499938964844,293.1499938964844,0.0514637753367424,-1419.2911376953125,304.1235656738281,0.7644385099411011,0.1004921197891235,0.1030356362462043,292.77313232421875,297.1499938964844,293.1499938964844,0.141606867313385,-3192.388671875,304.1298522949219,0.9881045818328856,0.2134373784065246,0.2014308422803878,292.620849609375,297.1499938964844,293.1499938964844,0.0728277042508125,-1393.2086181640625,304.1187438964844,0.8262802362442017,0.1269460469484329,0.0879816859960556,292.6600952148437,297.1499938964844,293.1499938964844,0.100273311138153,-2420.965087890625,304.12176513671875,0.8967058658599854,0.1624706387519836,0.1528500765562057,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211674034595,-2288.993408203125,299.3630676269531,0.6106816530227661,0.050000000745058,0.2272100746631622,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824291199445724,1.0,1.0,0.9937987327575684,1.0,-0.9109376668930054,0.391411691904068,0.5195260047912598,0.1654380410909652,0.0,0.0,0.3463311195373535,18.843786239624023,25.0,7.725020885467529,-7222.87109375,72.10254669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41534423828125,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.826171875,18000.0,0.0,0.0,0.1533442884683609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518745958805084,0.2518791258335113,-4.510430244408781e-06,0.0,0.0001556249626446,0.0,0.0,10.878202438354492,0.0,0.0,0.0,0.2974083125591278,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558823570609092,-1493.3409423828125,304.1250305175781,0.7786007523536682,0.1056132167577743,0.1084564924240112,292.8013610839844,297.1499938964844,293.1499938964844,0.1448057889938354,-3249.572509765625,304.1312561035156,0.9936985373497008,0.2172618806362152,0.205125942826271,292.6566162109375,297.1499938964844,293.1499938964844,0.0777040496468544,-1462.11572265625,304.1210327148437,0.8397587537765503,0.1330968141555786,0.0923660099506378,292.6937255859375,297.1499938964844,293.1499938964844,0.1046530306339263,-2505.3427734375,304.1238708496094,0.9086477160453796,0.1680580824613571,0.158235877752304,292.93341064453125,297.1499938964844,293.1499938964844,0.0064303088001906,-2290.9541015625,299.3785095214844,0.611365795135498,0.050000000745058,0.227195143699646,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.185361847281456,1.0,1.0,0.9941571354866028,1.0,-0.9327385425567628,0.4013013541698456,0.5314372181892395,0.169761374592781,0.0,0.0,0.3577699661254883,18.992431640625,25.0,9.575401306152344,-7404.876953125,76.19047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650756835937,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.142578125,18000.0,0.0,0.0,0.1580905318260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633155286312103,0.2633200585842132,-4.5425176722346805e-06,0.0,0.0001604417921043,0.0,0.0,11.505287170410156,0.0,0.0,0.0,0.2999915182590484,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558823570609092,-1493.3409423828125,304.1250305175781,0.7786007523536682,0.1056132167577743,0.1084564924240112,292.8013610839844,297.1499938964844,293.1499938964844,0.1448057889938354,-3249.572509765625,304.1312561035156,0.9936985373497008,0.2172618806362152,0.205125942826271,292.6566162109375,297.1499938964844,293.1499938964844,0.0777040496468544,-1462.11572265625,304.1210327148437,0.8397587537765503,0.1330968141555786,0.0923660099506378,292.6937255859375,297.1499938964844,293.1499938964844,0.1046530306339263,-2505.3427734375,304.1238708496094,0.9086477160453796,0.1680580824613571,0.158235877752304,292.93341064453125,297.1499938964844,293.1499938964844,0.0064303088001906,-2290.9541015625,299.3785095214844,0.611365795135498,0.050000000745058,0.227195143699646,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.185361847281456,1.0,1.0,0.9941571354866028,1.0,-0.9327385425567628,0.4013013541698456,0.5314372181892395,0.169761374592781,0.0,0.0,0.3577699661254883,18.992431640625,25.0,9.575401306152344,-7404.876953125,76.19047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650756835937,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.142578125,18000.0,0.0,0.0,0.1580905318260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633155286312103,0.2633200585842132,-4.5425176722346805e-06,0.0,0.0001604417921043,0.0,0.0,11.505287170410156,0.0,0.0,0.0,0.2999915182590484,4.0,0.0,1.0
286380,292.7070007324219,297.1499938964844,293.1499938964844,0.0598282217979431,-1560.5010986328125,304.12677001953125,0.7898861765861511,0.1102767586708068,0.1133913472294807,292.8273620605469,297.1499938964844,293.1499938964844,0.1470332443714141,-3288.489501953125,304.1339111328125,0.9961389303207396,0.2208165675401687,0.2076468020677566,292.6901550292969,297.1499938964844,293.1499938964844,0.0821480378508567,-1525.582275390625,304.123291015625,0.8506777286529541,0.1387893855571746,0.0964206084609031,292.7251892089844,297.1499938964844,293.1499938964844,0.108722798526287,-2583.022705078125,304.12579345703125,0.9185012578964232,0.1732327342033386,0.1632226407527923,292.95751953125,297.1499938964844,293.1499938964844,0.0064355842769145,-2291.736083984375,299.38970947265625,0.6108564138412476,0.050000000745058,0.2272054105997085,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881743967533111,1.0,1.0,0.994515597820282,1.0,-0.951830267906189,0.4099582135677337,0.5418720245361328,0.1736235469579696,0.0,0.0,0.3680490255355835,19.251934051513672,25.0,12.04714584350586,-7569.6171875,80.10831451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319885253906,305.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.095703125,18000.0,0.0,0.0,0.1632372289896011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741118967533111,0.2741164863109588,-4.5744918679702096e-06,0.0,0.0001656650274526,0.0,0.0,12.11424160003662,0.0,0.0,0.0,0.3025069832801819,4.0,0.0,1.0
