time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7070007324219,297.1499938964844,293.1499938964844,0.0598282217979431,-1560.5010986328125,304.12677001953125,0.7898861765861511,0.1102767586708068,0.1133913472294807,292.8273620605469,297.1499938964844,293.1499938964844,0.1470332443714141,-3288.489501953125,304.1339111328125,0.9961389303207396,0.2208165675401687,0.2076468020677566,292.6901550292969,297.1499938964844,293.1499938964844,0.0821480378508567,-1525.582275390625,304.123291015625,0.8506777286529541,0.1387893855571746,0.0964206084609031,292.7251892089844,297.1499938964844,293.1499938964844,0.108722798526287,-2583.022705078125,304.12579345703125,0.9185012578964232,0.1732327342033386,0.1632226407527923,292.95751953125,297.1499938964844,293.1499938964844,0.0064355842769145,-2291.736083984375,299.38970947265625,0.6108564138412476,0.050000000745058,0.2272054105997085,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881743967533111,1.0,1.0,0.994515597820282,1.0,-0.951830267906189,0.4099582135677337,0.5418720245361328,0.1736235469579696,0.0,0.0,0.3680490255355835,19.251934051513672,25.0,12.04714584350586,-7569.6171875,80.10831451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319885253906,305.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.095703125,18000.0,0.0,0.0,0.1632372289896011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741118967533111,0.2741164863109588,-4.5744918679702096e-06,0.0,0.0001656650274526,0.0,0.0,12.11424160003662,0.0,0.0,0.0,0.3025069832801819,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616407059133052,-1591.6751708984375,304.127685546875,0.7938200235366821,0.1124595627188682,0.1157034039497375,292.8382263183594,297.1499938964844,293.1499938964844,0.1469582766294479,-3287.170166015625,304.1369323730469,0.9947562217712402,0.2227652668952942,0.207671582698822,292.7060852050781,297.1499938964844,293.1499938964844,0.0842251479625701,-1555.387451171875,304.1243591308594,0.854555070400238,0.1414874792098999,0.0983431041240692,292.7401123046875,297.1499938964844,293.1499938964844,0.1106409803032875,-2619.37060546875,304.126708984375,0.9215853214263916,0.1756836473941803,0.165586769580841,292.96881103515625,297.1499938964844,293.1499938964844,0.0064372760243713,-2291.70751953125,299.3948669433594,0.6096476316452026,0.050000000745058,0.227230817079544,291.0748596191406,291.1499938964844,270.3067321777344,269.9414367675781,283.2197265625,292.96710205078125,291.0767822265625,1.0,0.1894950866699218,1.0,1.0,0.9946948289871216,1.0,-0.9593348503112792,0.413371592760086,0.5459632277488708,0.1751292496919632,0.0,0.0,0.3724813461303711,19.468626022338867,25.0,16.3655948638916,-7641.2021484375,81.88368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0764465332031,305.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.833984375,18000.0,0.0,0.0,0.1658862084150314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790793478488922,0.2790839374065399,-4.590060598275159e-06,0.0,0.0001683534064795,0.0,0.0,12.40101718902588,0.0,0.0,0.0,0.3036923110485077,4.0,0.0,1.0
286560,292.7412414550781,297.1499938964844,293.1499938964844,0.0633493736386299,-1621.2401123046875,304.1286315917969,0.7972023487091064,0.1145502924919128,0.1179180964827537,292.8475036621094,297.1499938964844,293.1499938964844,0.1466356515884399,-3280.23974609375,304.139892578125,0.9926206469535828,0.2248896658420562,0.2072826921939849,292.721435546875,297.1499938964844,293.1499938964844,0.0862085595726966,-1583.8929443359375,304.1254272460937,0.8579506874084473,0.1440945118665695,0.100200355052948,292.7545166015625,297.1499938964844,293.1499938964844,0.112476535141468,-2653.982177734375,304.1275939941406,0.9241364598274232,0.1780492216348648,0.1678687483072281,292.9796142578125,297.1499938964844,293.1499938964844,0.0064379759132862,-2291.239501953125,299.40020751953125,0.6082503199577332,0.050000000745058,0.227260485291481,291.0828552246094,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779663085937,291.0849609375,1.0,0.1907582581043243,1.0,1.0,0.9948708415031432,1.0,-0.9662470817565918,0.4164937734603882,0.5497533679008484,0.1765801012516021,0.0,0.0,0.3761623501777649,19.703298568725582,25.0,19.296030044555664,-7705.01416015625,83.58342742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0307922363281,305.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.314453125,18000.0,0.0,0.0,0.1685373485088348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834278643131256,0.2834324538707733,-4.604618425219087e-06,0.0,0.0001710439828457,0.0,0.0,12.65682888031006,0.0,0.0,0.0,0.3047530651092529,4.0,0.0,1.0
286620,292.7729187011719,297.1499938964844,293.1499938964844,0.0665210112929344,-1676.639892578125,304.1304626464844,0.8028174638748169,0.1184789538383483,0.122079037129879,292.86138916015625,297.1499938964844,293.1499938964844,0.1452656090259552,-3254.384765625,304.1455078125,0.9869853258132936,0.2297262996435165,0.2058142870664596,292.75048828125,297.1499938964844,293.1499938964844,0.0899670347571373,-1638.0234375,304.1273498535156,0.8637662529945374,0.149059921503067,0.1037358492612838,292.78173828125,297.1499938964844,293.1499938964844,0.115971989929676,-2719.55078125,304.1292419433594,0.9282114505767822,0.1825445741415023,0.1722041815519333,292.9995422363281,297.1499938964844,293.1499938964844,0.006438419688493,-2290.0869140625,299.4096984863281,0.6052104830741882,0.050000000745058,0.2273260056972503,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9980773925781,291.1005859375,1.0,0.1931050717830658,1.0,1.0,0.9952228665351868,1.0,-0.9783461093902588,0.4219741523265838,0.5563719868659973,0.1790968924760818,0.0,0.0,0.3819460570812225,20.187225341796875,25.0,21.06889915466309,-7813.56494140625,86.7417221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9744873046875,305.5396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.359375,18000.0,0.0,0.0,0.1737049967050552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903419435024261,0.2903465628623962,-4.628971964848461e-06,0.0,0.0001762884785421,0.0,0.0,13.071518898010254,0.0,0.0,0.0,0.3064824044704437,4.0,0.0,1.0
286680,292.7729187011719,297.1499938964844,293.1499938964844,0.0665210112929344,-1676.639892578125,304.1304626464844,0.8028174638748169,0.1184789538383483,0.122079037129879,292.86138916015625,297.1499938964844,293.1499938964844,0.1452656090259552,-3254.384765625,304.1455078125,0.9869853258132936,0.2297262996435165,0.2058142870664596,292.75048828125,297.1499938964844,293.1499938964844,0.0899670347571373,-1638.0234375,304.1273498535156,0.8637662529945374,0.149059921503067,0.1037358492612838,292.78173828125,297.1499938964844,293.1499938964844,0.115971989929676,-2719.55078125,304.1292419433594,0.9282114505767822,0.1825445741415023,0.1722041815519333,292.9995422363281,297.1499938964844,293.1499938964844,0.006438419688493,-2290.0869140625,299.4096984863281,0.6052104830741882,0.050000000745058,0.2273260056972503,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9980773925781,291.1005859375,1.0,0.1931050717830658,1.0,1.0,0.9952228665351868,1.0,-0.9783461093902588,0.4219741523265838,0.5563719868659973,0.1790968924760818,0.0,0.0,0.3819460570812225,20.187225341796875,25.0,21.06889915466309,-7813.56494140625,86.7417221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9744873046875,305.5396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.359375,18000.0,0.0,0.0,0.1737049967050552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903419435024261,0.2903465628623962,-4.628971964848461e-06,0.0,0.0001762884785421,0.0,0.0,13.071518898010254,0.0,0.0,0.0,0.3064824044704437,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694069042801857,-1727.648681640625,304.1321716308594,0.8093221783638,0.1220952719449997,0.1259019672870636,292.87188720703125,297.1499938964844,293.1499938964844,0.1452888250350952,-3254.145751953125,304.14678955078125,0.9852647185325624,0.2349098622798919,0.2059675753116607,292.77740478515625,297.1499938964844,293.1499938964844,0.0934921652078628,-1688.8443603515625,304.1289978027344,0.8708434700965881,0.1537196040153503,0.1070471405982971,292.8070068359375,297.1499938964844,293.1499938964844,0.1192655339837074,-2780.9765625,304.1306457519531,0.9340861439704896,0.1867473274469375,0.1762497425079345,293.017333984375,297.1499938964844,293.1499938964844,0.0064375163055956,-2288.781005859375,299.4172058105469,0.60370272397995,0.050000000745058,0.2273588180541992,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.226318359375,293.0160522460937,291.11285400390625,1.0,0.1952846348285675,1.0,1.0,0.9955748915672302,1.0,-0.9914268255233764,0.4278929233551025,0.5635339021682739,0.1818671971559524,0.0,0.0,0.3860861361026764,20.509769439697266,25.0,16.03600311279297,-7915.515625,89.8910903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9669189453125,305.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.642578125,18000.0,0.0,0.0,0.1785130798816681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953435480594635,0.295348197221756,-4.647294645110378e-06,0.0,0.0001811680704122,0.0,0.0,13.377177238464355,0.0,0.0,0.0,0.3077598512172699,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694069042801857,-1727.648681640625,304.1321716308594,0.8093221783638,0.1220952719449997,0.1259019672870636,292.87188720703125,297.1499938964844,293.1499938964844,0.1452888250350952,-3254.145751953125,304.14678955078125,0.9852647185325624,0.2349098622798919,0.2059675753116607,292.77740478515625,297.1499938964844,293.1499938964844,0.0934921652078628,-1688.8443603515625,304.1289978027344,0.8708434700965881,0.1537196040153503,0.1070471405982971,292.8070068359375,297.1499938964844,293.1499938964844,0.1192655339837074,-2780.9765625,304.1306457519531,0.9340861439704896,0.1867473274469375,0.1762497425079345,293.017333984375,297.1499938964844,293.1499938964844,0.0064375163055956,-2288.781005859375,299.4172058105469,0.60370272397995,0.050000000745058,0.2273588180541992,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.226318359375,293.0160522460937,291.11285400390625,1.0,0.1952846348285675,1.0,1.0,0.9955748915672302,1.0,-0.9914268255233764,0.4278929233551025,0.5635339021682739,0.1818671971559524,0.0,0.0,0.3860861361026764,20.509769439697266,25.0,16.03600311279297,-7915.515625,89.8910903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9669189453125,305.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.642578125,18000.0,0.0,0.0,0.1785130798816681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953435480594635,0.295348197221756,-4.647294645110378e-06,0.0,0.0001811680704122,0.0,0.0,13.377177238464355,0.0,0.0,0.0,0.3077598512172699,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.072069376707077,-1775.246337890625,304.1336669921875,0.8156077265739441,0.1254263222217559,0.129420593380928,292.88336181640625,297.1499938964844,293.1499938964844,0.1461657732725143,-3270.03369140625,304.1463928222656,0.985759735107422,0.2396331429481506,0.207098975777626,292.8023376464844,297.1499938964844,293.1499938964844,0.0968500524759292,-1737.2269287109375,304.1304016113281,0.8782174587249756,0.1581007689237594,0.1101573035120964,292.8304138183594,297.1499938964844,293.1499938964844,0.1224177032709121,-2839.532958984375,304.1318359375,0.9404232501983644,0.1906839311122894,0.1800346374511718,293.03326416015625,297.1499938964844,293.1499938964844,0.006437393836677,-2288.22265625,299.4212951660156,0.6029052734375,0.050000000745058,0.2273761332035064,291.1182556152344,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321350097656,291.1190795898437,1.0,0.1973547488451004,1.0,1.0,0.9958926439285278,1.0,-1.004722237586975,0.4338994920253753,0.5708227753639221,0.1847440302371978,0.0,0.0,0.3898713290691376,20.754846572875977,25.0,10.6943359375,-8021.75830078125,93.03087615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0005798339844,305.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.83203125,18000.0,0.0,0.0,0.1828525960445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997013032436371,0.2997059822082519,-4.662196715798928e-06,0.0,0.0001855721347965,0.0,0.0,13.643269538879396,0.0,0.0,0.0,0.3088641762733459,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.072069376707077,-1775.246337890625,304.1336669921875,0.8156077265739441,0.1254263222217559,0.129420593380928,292.88336181640625,297.1499938964844,293.1499938964844,0.1461657732725143,-3270.03369140625,304.1463928222656,0.985759735107422,0.2396331429481506,0.207098975777626,292.8023376464844,297.1499938964844,293.1499938964844,0.0968500524759292,-1737.2269287109375,304.1304016113281,0.8782174587249756,0.1581007689237594,0.1101573035120964,292.8304138183594,297.1499938964844,293.1499938964844,0.1224177032709121,-2839.532958984375,304.1318359375,0.9404232501983644,0.1906839311122894,0.1800346374511718,293.03326416015625,297.1499938964844,293.1499938964844,0.006437393836677,-2288.22265625,299.4212951660156,0.6029052734375,0.050000000745058,0.2273761332035064,291.1182556152344,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321350097656,291.1190795898437,1.0,0.1973547488451004,1.0,1.0,0.9958926439285278,1.0,-1.004722237586975,0.4338994920253753,0.5708227753639221,0.1847440302371978,0.0,0.0,0.3898713290691376,20.754846572875977,25.0,10.6943359375,-8021.75830078125,93.03087615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0005798339844,305.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.83203125,18000.0,0.0,0.0,0.1828525960445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997013032436371,0.2997059822082519,-4.662196715798928e-06,0.0,0.0001855721347965,0.0,0.0,13.643269538879396,0.0,0.0,0.0,0.3088641762733459,4.0,0.0,1.0
286980,292.85418701171875,297.1499938964844,293.1499938964844,0.074486032128334,-1818.783203125,304.13507080078125,0.821036159992218,0.1284809559583664,0.1326515972614288,292.89532470703125,297.1499938964844,293.1499938964844,0.1470460593700409,-3285.725830078125,304.1461486816406,0.9862357974052428,0.2439610213041305,0.2082088738679886,292.8254699707031,297.1499938964844,293.1499938964844,0.1000064611434936,-1782.490966796875,304.1316833496094,0.8849912285804749,0.162211611866951,0.1130774021148681,292.8521728515625,297.1499938964844,293.1499938964844,0.1253711730241775,-2894.075927734375,304.1329650878906,0.946087658405304,0.1943649351596832,0.1835757791996002,293.047607421875,297.1499938964844,293.1499938964844,0.0064360699616372,-2287.2900390625,299.4244079589844,0.6021220088005066,0.050000000745058,0.227393239736557,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.0466003417969,291.1259155273437,1.0,0.1993090808391571,1.0,1.0,0.9962103962898254,1.0,-1.0172022581100464,0.439525306224823,0.5776769518852234,0.1875054836273193,0.0,0.0,0.3927417993545532,20.9921875,25.0,9.599136352539062,-8124.6953125,96.0531234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06573486328125,305.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.931640625,18000.0,0.0,0.0,0.1866756826639175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032781779766083,0.3032828569412231,-4.675160653277999e-06,0.0,0.0001894520974019,0.0,0.0,13.865497589111328,0.0,0.0,0.0,0.309783935546875,4.0,0.0,1.0
287040,292.85418701171875,297.1499938964844,293.1499938964844,0.074486032128334,-1818.783203125,304.13507080078125,0.821036159992218,0.1284809559583664,0.1326515972614288,292.89532470703125,297.1499938964844,293.1499938964844,0.1470460593700409,-3285.725830078125,304.1461486816406,0.9862357974052428,0.2439610213041305,0.2082088738679886,292.8254699707031,297.1499938964844,293.1499938964844,0.1000064611434936,-1782.490966796875,304.1316833496094,0.8849912285804749,0.162211611866951,0.1130774021148681,292.8521728515625,297.1499938964844,293.1499938964844,0.1253711730241775,-2894.075927734375,304.1329650878906,0.946087658405304,0.1943649351596832,0.1835757791996002,293.047607421875,297.1499938964844,293.1499938964844,0.0064360699616372,-2287.2900390625,299.4244079589844,0.6021220088005066,0.050000000745058,0.227393239736557,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.0466003417969,291.1259155273437,1.0,0.1993090808391571,1.0,1.0,0.9962103962898254,1.0,-1.0172022581100464,0.439525306224823,0.5776769518852234,0.1875054836273193,0.0,0.0,0.3927417993545532,20.9921875,25.0,9.599136352539062,-8124.6953125,96.0531234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06573486328125,305.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.931640625,18000.0,0.0,0.0,0.1866756826639175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032781779766083,0.3032828569412231,-4.675160653277999e-06,0.0,0.0001894520974019,0.0,0.0,13.865497589111328,0.0,0.0,0.0,0.309783935546875,4.0,0.0,1.0
287100,292.8659973144531,297.1499938964844,293.1499938964844,0.0756086260080337,-1839.10888671875,304.1357421875,0.8234795331954956,0.1299073249101638,0.1341618746519088,292.9013366699219,297.1499938964844,293.1499938964844,0.1474862098693847,-3293.559814453125,304.14605712890625,0.9864690899848938,0.2460049241781234,0.2087608277797699,292.83642578125,297.1499938964844,293.1499938964844,0.1015147045254707,-1804.0194091796875,304.1322631835937,0.8881531953811646,0.1641677469015121,0.1144675835967063,292.86248779296875,297.1499938964844,293.1499938964844,0.1267778575420379,-2919.951416015625,304.1335144042969,0.9486734867095948,0.1961122006177902,0.1852574199438095,293.05426025390625,297.1499938964844,293.1499938964844,0.0064349696040153,-2286.713623046875,299.42547607421875,0.6017321348190308,0.050000000745058,0.2274018079042434,291.1283569335937,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0533142089844,291.1291809082031,1.0,0.2002439498901367,1.0,1.0,0.9963693022727966,1.0,-1.0231382846832275,0.442197173833847,0.5809410810470581,0.1888391226530075,0.0,0.0,0.3938517272472381,21.10823631286621,25.0,9.162888526916504,-8173.32666015625,97.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1077880859375,305.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.806640625,18000.0,0.0,0.0,0.1883818209171295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046866655349731,0.304691344499588,-4.680503934650915e-06,0.0,0.0001911836006911,0.0,0.0,13.954127311706545,0.0,0.0,0.0,0.3101524114608764,4.0,0.0,1.0
287160,292.8773803710937,297.1499938964844,293.1499938964844,0.0766768679022789,-1858.5067138671875,304.13641357421875,0.825761616230011,0.1312678158283233,0.1356035768985748,292.9073486328125,297.1499938964844,293.1499938964844,0.1479274779558181,-3301.408203125,304.1459655761719,0.986699402332306,0.247977077960968,0.2093110382556915,292.8470458984375,297.1499938964844,293.1499938964844,0.1029777750372886,-1824.8372802734373,304.1328125,0.8911685347557068,0.166058748960495,0.1158120036125183,292.8724365234375,297.1499938964844,293.1499938964844,0.1281393766403198,-2944.935302734375,304.134033203125,0.951102614402771,0.1977984756231308,0.1868810206651687,293.06060791015625,297.1499938964844,293.1499938964844,0.0064336094073951,-2286.0791015625,299.4261474609375,0.6013432741165161,0.050000000745058,0.2274103611707687,291.1315002441406,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322631835937,1.0,0.2011511176824569,1.0,1.0,0.9965469241142272,1.0,-1.0288760662078855,0.4447768628597259,0.5840992331504822,0.1901403367519378,0.0,0.0,0.394770085811615,21.222545623779297,43.0,8.753856658935547,-8220.1220703125,98.95269012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15496826171875,305.73321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.525390625,18000.0,0.0,0.0,0.1899469047784805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058728277683258,0.305877536535263,-4.685090516431956e-06,0.0,0.0001927719567902,0.0,0.0,14.029214859008787,0.0,0.0,0.0,0.3104647397994995,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788392797112464,-1898.2852783203125,304.1372985839844,0.8128699660301208,0.1337346881628036,0.1383266001939773,292.9359741210937,297.1499938964844,293.1499938964844,0.1683947443962097,-3670.927734375,304.112060546875,0.9965679049491882,0.248408243060112,0.233179286122322,292.8674621582031,297.1499938964844,293.1499938964844,0.1059972196817398,-1867.918701171875,304.13348388671875,0.8767521381378174,0.169591024518013,0.1183947697281837,292.89166259765625,297.1499938964844,293.1499938964844,0.1310061663389206,-2997.83740234375,304.1345520019531,0.932051420211792,0.2009359747171402,0.1899974942207336,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448900520801,-2290.8779296875,299.4181213378906,0.5859305262565613,0.050000000745058,0.2277745753526687,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.0720520019531,291.11279296875,1.0,0.2106941640377044,1.0,1.0,0.9969022274017334,1.0,-1.0674540996551514,0.4621735513210296,0.6052805781364441,0.1990018784999847,0.0,0.0,0.3992574512958526,23.637075424194336,46.0,-31.92892074584961,-8419.4169921875,111.96472930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2494506835937,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.982421875,18000.0,0.0,0.0,0.1927864998579025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091688156127929,0.3091735243797302,-4.693604751082603e-06,0.0,0.0001956537889782,0.0,0.0,14.22701644897461,0.0,0.0,0.0,0.311307430267334,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788392797112464,-1898.2852783203125,304.1372985839844,0.8128699660301208,0.1337346881628036,0.1383266001939773,292.9359741210937,297.1499938964844,293.1499938964844,0.1683947443962097,-3670.927734375,304.112060546875,0.9965679049491882,0.248408243060112,0.233179286122322,292.8674621582031,297.1499938964844,293.1499938964844,0.1059972196817398,-1867.918701171875,304.13348388671875,0.8767521381378174,0.169591024518013,0.1183947697281837,292.89166259765625,297.1499938964844,293.1499938964844,0.1310061663389206,-2997.83740234375,304.1345520019531,0.932051420211792,0.2009359747171402,0.1899974942207336,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448900520801,-2290.8779296875,299.4181213378906,0.5859305262565613,0.050000000745058,0.2277745753526687,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.0720520019531,291.11279296875,1.0,0.2106941640377044,1.0,1.0,0.9969022274017334,1.0,-1.0674540996551514,0.4621735513210296,0.6052805781364441,0.1990018784999847,0.0,0.0,0.3992574512958526,23.637075424194336,46.0,-31.92892074584961,-8419.4169921875,111.96472930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2494506835937,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.982421875,18000.0,0.0,0.0,0.1927864998579025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091688156127929,0.3091735243797302,-4.693604751082603e-06,0.0,0.0001956537889782,0.0,0.0,14.22701644897461,0.0,0.0,0.0,0.311307430267334,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808627530932426,-1935.672607421875,304.1382141113281,0.7814068794250488,0.1359444260597229,0.1408733874559402,292.9783630371094,297.1499938964844,293.1499938964844,0.1691666096448898,-3680.211181640625,304.1241455078125,0.9569717645645142,0.2451791912317276,0.2331458479166031,292.8865966796875,297.1499938964844,293.1499938964844,0.1089105680584907,-1909.218505859375,304.1341857910156,0.8445373773574829,0.1728700250387191,0.1208618506789207,292.9095458984375,297.1499938964844,293.1499938964844,0.1337798535823822,-3048.740234375,304.1351318359375,0.8922326564788818,0.203852891921997,0.1929845958948135,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749191515147,-2301.24755859375,299.4042663574219,0.5557017922401428,0.050000000745058,0.2286372482776641,291.0982360839844,291.1499938964844,270.2984313964844,269.9237060546875,283.2318725585937,293.0841064453125,291.1024780273437,1.0,0.2193036526441574,1.0,1.0,0.9972574710845948,1.0,-1.0778448581695557,0.4667544960975647,0.6110903024673462,0.2016933858394622,0.0,0.0,0.4086571633815765,28.3792724609375,49.0,3.8380205631256095,-8606.76171875,123.09349822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3084716796875,305.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.181640625,18000.0,0.0,0.0,0.1956705600023269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320673257112503,0.3206779658794403,-4.724938207800733e-06,0.0,0.0001985807466553,0.0,0.0,14.931899070739746,0.0,0.0,0.0,0.3141139447689056,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808627530932426,-1935.672607421875,304.1382141113281,0.7814068794250488,0.1359444260597229,0.1408733874559402,292.9783630371094,297.1499938964844,293.1499938964844,0.1691666096448898,-3680.211181640625,304.1241455078125,0.9569717645645142,0.2451791912317276,0.2331458479166031,292.8865966796875,297.1499938964844,293.1499938964844,0.1089105680584907,-1909.218505859375,304.1341857910156,0.8445373773574829,0.1728700250387191,0.1208618506789207,292.9095458984375,297.1499938964844,293.1499938964844,0.1337798535823822,-3048.740234375,304.1351318359375,0.8922326564788818,0.203852891921997,0.1929845958948135,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749191515147,-2301.24755859375,299.4042663574219,0.5557017922401428,0.050000000745058,0.2286372482776641,291.0982360839844,291.1499938964844,270.2984313964844,269.9237060546875,283.2318725585937,293.0841064453125,291.1024780273437,1.0,0.2193036526441574,1.0,1.0,0.9972574710845948,1.0,-1.0778448581695557,0.4667544960975647,0.6110903024673462,0.2016933858394622,0.0,0.0,0.4086571633815765,28.3792724609375,49.0,3.8380205631256095,-8606.76171875,123.09349822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3084716796875,305.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.181640625,18000.0,0.0,0.0,0.1956705600023269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320673257112503,0.3206779658794403,-4.724938207800733e-06,0.0,0.0001985807466553,0.0,0.0,14.931899070739746,0.0,0.0,0.0,0.3141139447689056,4.0,0.0,1.0
287460,292.9391174316406,297.1499938964844,293.1499938964844,0.0823262557387352,-1962.1748046875,304.1396789550781,0.7594940066337585,0.1378406584262848,0.1430965512990951,293.0018310546875,297.1499938964844,293.1499938964844,0.1683698743581771,-3663.756591796875,304.1338806152344,0.9201342463493348,0.2447494566440582,0.2324392199516296,292.9049072265625,297.1499938964844,293.1499938964844,0.1111833229660987,-1940.7017822265625,304.1356506347656,0.823165237903595,0.1758300513029098,0.1231083646416664,292.9266357421875,297.1499938964844,293.1499938964844,0.1358291953802108,-3085.357666015625,304.1366577148437,0.8664534091949463,0.2064805626869201,0.1957046687602996,293.09649658203125,297.1499938964844,293.1499938964844,0.0064817611128091,-2301.4296875,299.40533447265625,0.5338714718818665,0.050000000745058,0.2294514924287796,291.1275329589844,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288757324219,1.0,0.2271754443645477,1.0,1.0,0.9977838397026062,1.0,-1.0862549543380735,0.4705095291137695,0.615745484828949,0.2037363797426223,0.0,0.0,0.409351110458374,32.83377456665039,52.0,20.16349983215332,-8679.796875,133.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3602905273437,305.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94140625,18000.0,0.0,0.0,0.198420912027359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232614994049072,0.3232662379741668,-4.745165369968163e-06,0.0,0.0002013720077229,0.0,0.0,15.13125991821289,0.0,0.0,0.0,0.314983069896698,4.0,0.0,1.0
287520,292.9391174316406,297.1499938964844,293.1499938964844,0.0823262557387352,-1962.1748046875,304.1396789550781,0.7594940066337585,0.1378406584262848,0.1430965512990951,293.0018310546875,297.1499938964844,293.1499938964844,0.1683698743581771,-3663.756591796875,304.1338806152344,0.9201342463493348,0.2447494566440582,0.2324392199516296,292.9049072265625,297.1499938964844,293.1499938964844,0.1111833229660987,-1940.7017822265625,304.1356506347656,0.823165237903595,0.1758300513029098,0.1231083646416664,292.9266357421875,297.1499938964844,293.1499938964844,0.1358291953802108,-3085.357666015625,304.1366577148437,0.8664534091949463,0.2064805626869201,0.1957046687602996,293.09649658203125,297.1499938964844,293.1499938964844,0.0064817611128091,-2301.4296875,299.40533447265625,0.5338714718818665,0.050000000745058,0.2294514924287796,291.1275329589844,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288757324219,1.0,0.2271754443645477,1.0,1.0,0.9977838397026062,1.0,-1.0862549543380735,0.4705095291137695,0.615745484828949,0.2037363797426223,0.0,0.0,0.409351110458374,32.83377456665039,52.0,20.16349983215332,-8679.796875,133.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3602905273437,305.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94140625,18000.0,0.0,0.0,0.198420912027359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232614994049072,0.3232662379741668,-4.745165369968163e-06,0.0,0.0002013720077229,0.0,0.0,15.13125991821289,0.0,0.0,0.0,0.314983069896698,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837151259183883,-1987.6591796875,304.14080810546875,0.7436935901641846,0.139494851231575,0.1450404226779937,293.018310546875,297.1499938964844,293.1499938964844,0.1687455773353576,-3669.096435546875,304.1385498046875,0.8948624134063721,0.245151475071907,0.2328529953956604,292.9221496582031,297.1499938964844,293.1499938964844,0.1134233251214027,-1971.855224609375,304.1366882324219,0.806858241558075,0.178537830710411,0.1251589655876159,292.9427185058594,297.1499938964844,293.1499938964844,0.1378901898860931,-3122.47021484375,304.1376647949219,0.8478557467460632,0.2088716924190521,0.1981769800186157,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925965853035,-2304.3310546875,299.3973693847656,0.5179832577705383,0.050000000745058,0.2302162945270538,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344683557748794,1.0,1.0,0.9983102679252625,1.0,-1.0951272249221802,0.4744698703289032,0.6206573247909546,0.2059119939804077,0.0,0.0,0.41057288646698,37.03165435791016,40.0,14.798575401306152,-8747.900390625,143.52151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4312744140625,305.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.63671875,18000.0,0.0,0.0,0.2007317394018173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324808657169342,0.3248133957386017,-4.751992946694372e-06,0.0,0.0002037171943811,0.0,0.0,15.23561191558838,0.0,0.0,0.0,0.3154275119304657,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837151259183883,-1987.6591796875,304.14080810546875,0.7436935901641846,0.139494851231575,0.1450404226779937,293.018310546875,297.1499938964844,293.1499938964844,0.1687455773353576,-3669.096435546875,304.1385498046875,0.8948624134063721,0.245151475071907,0.2328529953956604,292.9221496582031,297.1499938964844,293.1499938964844,0.1134233251214027,-1971.855224609375,304.1366882324219,0.806858241558075,0.178537830710411,0.1251589655876159,292.9427185058594,297.1499938964844,293.1499938964844,0.1378901898860931,-3122.47021484375,304.1376647949219,0.8478557467460632,0.2088716924190521,0.1981769800186157,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925965853035,-2304.3310546875,299.3973693847656,0.5179832577705383,0.050000000745058,0.2302162945270538,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344683557748794,1.0,1.0,0.9983102679252625,1.0,-1.0951272249221802,0.4744698703289032,0.6206573247909546,0.2059119939804077,0.0,0.0,0.41057288646698,37.03165435791016,40.0,14.798575401306152,-8747.900390625,143.52151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4312744140625,305.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.63671875,18000.0,0.0,0.0,0.2007317394018173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324808657169342,0.3248133957386017,-4.751992946694372e-06,0.0,0.0002037171943811,0.0,0.0,15.23561191558838,0.0,0.0,0.0,0.3154275119304657,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843047425150871,-1998.466796875,304.14141845703125,0.7421705722808838,0.1402503103017807,0.1458724290132522,293.0253601074219,297.1499938964844,293.1499938964844,0.168979525566101,-3672.711669921875,304.14019775390625,0.8914763331413269,0.2454390376806259,0.2331333607435226,292.93035888671875,297.1499938964844,293.1499938964844,0.114436537027359,-1985.88232421875,304.13726806640625,0.8055280447006226,0.1798156201839447,0.1260870397090912,292.95037841796875,297.1499938964844,293.1499938964844,0.1388121843338012,-3138.999267578125,304.13824462890625,0.8460503220558167,0.2099950164556503,0.1992858648300171,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893364906311,-2303.162353515625,299.3930358886719,0.5156458616256714,0.050000000745058,0.2303461581468582,291.1407165527344,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1416931152344,1.0,0.2356214374303817,1.0,1.0,0.9985734820365906,1.0,-1.0989335775375366,0.476165771484375,0.6227677464485168,0.2068547159433365,0.0,0.0,0.4107480049133301,37.7750129699707,40.0,13.532859802246094,-8777.0693359375,145.93080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4714050292969,306.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3515625,18000.0,0.0,0.0,0.2017282247543335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252434730529785,0.3252482414245605,-4.754395831696456e-06,0.0,0.0002047284942818,0.0,0.0,15.266430854797363,0.0,0.0,0.0,0.3155548572540283,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848365724086761,-2008.215087890625,304.1419982910156,0.7445093393325806,0.1409733891487121,0.1466241329908371,293.0318298339844,297.1499938964844,293.1499938964844,0.1691994816064834,-3676.15087890625,304.1415710449219,0.8933186531066895,0.2457423508167266,0.2334017753601074,292.9382019042969,297.1499938964844,293.1499938964844,0.1153894439339637,-1999.046142578125,304.1378479003906,0.8087220788002014,0.1810562461614608,0.1269577294588089,292.95770263671875,297.1499938964844,293.1499938964844,0.1396728157997131,-3154.398681640625,304.1387939453125,0.8487723469734192,0.2110825628042221,0.2003186792135238,293.11688232421875,297.1499938964844,293.1499938964844,0.0064800223335623,-2300.193359375,299.3884582519531,0.5165696740150452,0.050000000745058,0.2302940487861633,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2354984134435653,1.0,1.0,0.998774528503418,1.0,-1.1022627353668213,0.4776504933834076,0.6246122717857361,0.2076806724071502,0.0,0.0,0.4106786251068115,37.54082107543945,28.0,12.290318489074709,-8801.5048828125,146.3919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5144958496094,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.31640625,18000.0,0.0,0.0,0.202611431479454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253457844257355,0.3253505527973175,-4.755660484079272e-06,0.0,0.0002056248486042,0.0,0.0,15.275750160217283,0.0,0.0,0.0,0.315596342086792,4.0,0.0,1.0
287820,292.9893493652344,297.1499938964844,293.1499938964844,0.0857696905732154,-2025.3297119140625,304.1430969238281,0.7586528062820435,0.1423301249742508,0.1479403376579284,293.04364013671875,297.1499938964844,293.1499938964844,0.169575348496437,-3682.070556640625,304.14373779296875,0.909536838531494,0.2463393211364746,0.233864277601242,292.9529113769531,297.1499938964844,293.1499938964844,0.1171588003635406,-2023.4305419921875,304.1389465332031,0.824883222579956,0.1834375113248825,0.1285644024610519,292.9714660644531,297.1499938964844,293.1499938964844,0.1412567496299743,-3182.689453125,304.139892578125,0.8653040528297424,0.2131629735231399,0.2022066265344619,293.12548828125,297.1499938964844,293.1499938964844,0.0064485846087336,-2290.480712890625,299.3786315917969,0.5263122916221619,0.050000000745058,0.2297915965318679,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320138812065124,1.0,1.0,0.9991766214370728,1.0,-1.1077836751937866,0.4801104664802551,0.6276732087135315,0.2090543955564499,0.0,0.0,0.4099734425544739,34.93212890625,25.0,9.77394676208496,-8839.4560546875,142.97528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,306.1059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.2040244340896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247780799865722,0.3247828483581543,-4.755129793920787e-06,0.0,0.0002070588525384,0.0,0.0,15.24317741394043,0.0,0.0,0.0,0.3154696524143219,4.0,0.0,1.0
287880,292.9893493652344,297.1499938964844,293.1499938964844,0.0857696905732154,-2025.3297119140625,304.1430969238281,0.7586528062820435,0.1423301249742508,0.1479403376579284,293.04364013671875,297.1499938964844,293.1499938964844,0.169575348496437,-3682.070556640625,304.14373779296875,0.909536838531494,0.2463393211364746,0.233864277601242,292.9529113769531,297.1499938964844,293.1499938964844,0.1171588003635406,-2023.4305419921875,304.1389465332031,0.824883222579956,0.1834375113248825,0.1285644024610519,292.9714660644531,297.1499938964844,293.1499938964844,0.1412567496299743,-3182.689453125,304.139892578125,0.8653040528297424,0.2131629735231399,0.2022066265344619,293.12548828125,297.1499938964844,293.1499938964844,0.0064485846087336,-2290.480712890625,299.3786315917969,0.5263122916221619,0.050000000745058,0.2297915965318679,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320138812065124,1.0,1.0,0.9991766214370728,1.0,-1.1077836751937866,0.4801104664802551,0.6276732087135315,0.2090543955564499,0.0,0.0,0.4099734425544739,34.93212890625,25.0,9.77394676208496,-8839.4560546875,142.97528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,306.1059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.2040244340896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247780799865722,0.3247828483581543,-4.755129793920787e-06,0.0,0.0002070588525384,0.0,0.0,15.24317741394043,0.0,0.0,0.0,0.3154696524143219,4.0,0.0,1.0
287940,293.0033264160156,297.1499938964844,293.1499938964844,0.0866167247295379,-2040.9134521484373,304.1439819335937,0.775693953037262,0.1435635685920715,0.1491252034902572,293.0542907714844,297.1499938964844,293.1499938964844,0.1699155569076538,-3687.553955078125,304.1452331542969,0.9308422803878784,0.2468736618757248,0.2342744916677475,292.96649169921875,297.1499938964844,293.1499938964844,0.1188360601663589,-2046.5089111328125,304.13983154296875,0.8431823253631592,0.185678169131279,0.1300712972879409,292.9841613769531,297.1499938964844,293.1499938964844,0.1427531838417053,-3209.40966796875,304.1407775878906,0.8851869106292725,0.2151126712560653,0.2039680331945419,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166490919888,-2280.7578125,299.3677978515625,0.5385044813156128,0.050000000745058,0.2292589992284774,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285369932651519,1.0,1.0,0.9995787143707277,1.0,-1.1127963066101074,0.4823450148105621,0.6304513216018677,0.2103000879287719,0.0,0.0,0.4087373614311218,32.15602111816406,25.0,6.614565372467041,-8868.453125,139.0690155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110290527344,306.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.2049640268087387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234490156173706,0.3234537541866302,-4.751410415337887e-06,0.0,0.0002080124395433,0.0,0.0,15.159770965576172,0.0,0.0,0.0,0.3151337802410126,4.0,0.0,1.0
288000,293.0033264160156,297.1499938964844,293.1499938964844,0.0866167247295379,-2040.9134521484373,304.1439819335937,0.775693953037262,0.1435635685920715,0.1491252034902572,293.0542907714844,297.1499938964844,293.1499938964844,0.1699155569076538,-3687.553955078125,304.1452331542969,0.9308422803878784,0.2468736618757248,0.2342744916677475,292.96649169921875,297.1499938964844,293.1499938964844,0.1188360601663589,-2046.5089111328125,304.13983154296875,0.8431823253631592,0.185678169131279,0.1300712972879409,292.9841613769531,297.1499938964844,293.1499938964844,0.1427531838417053,-3209.40966796875,304.1407775878906,0.8851869106292725,0.2151126712560653,0.2039680331945419,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166490919888,-2280.7578125,299.3677978515625,0.5385044813156128,0.050000000745058,0.2292589992284774,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285369932651519,1.0,1.0,0.9995787143707277,1.0,-1.1127963066101074,0.4823450148105621,0.6304513216018677,0.2103000879287719,0.0,0.0,0.4087373614311218,32.15602111816406,25.0,6.614565372467041,-8868.453125,139.0690155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110290527344,306.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.2049640268087387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234490156173706,0.3234537541866302,-4.751410415337887e-06,0.0,0.0002080124395433,0.0,0.0,15.159770965576172,0.0,0.0,0.0,0.3151337802410126,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873309150338172,-2054.070556640625,304.1448059082031,0.7902247309684753,0.1445078402757644,0.1501083672046661,293.0648803710937,297.1499938964844,293.1499938964844,0.1701501160860061,-3691.31005859375,304.1464538574219,0.9483956694602966,0.2471551597118377,0.2345405519008636,292.97998046875,297.1499938964844,293.1499938964844,0.1203617006540298,-2067.45068359375,304.14068603515625,0.8591502904891968,0.1875932812690735,0.1314210593700409,292.996826171875,297.1499938964844,293.1499938964844,0.1441032588481903,-3233.478271484375,304.1416015625,0.9021733403205872,0.2167472094297409,0.2055272459983825,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865245319902,-2271.81884765625,299.35321044921875,0.5488833785057068,0.050000000745058,0.2288682758808136,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.15948486328125,1.0,0.2260657101869583,0.999781608581543,0.999781608581543,0.9997472167015076,1.0,-1.1171648502349854,0.4842925369739532,0.6328722834587097,0.2113920748233795,0.0,0.0,0.4073247015476227,30.12900161743164,25.0,4.113519191741943,-8891.6669921875,136.37954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,306.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.427734375,18000.0,0.0,0.0,0.2054622024297714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218161463737488,0.3218209147453308,-4.746007107314654e-06,0.0,0.0002085180167341,0.0,0.0,15.05516242980957,0.0,0.0,0.0,0.3147078156471252,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873309150338172,-2054.070556640625,304.1448059082031,0.7902247309684753,0.1445078402757644,0.1501083672046661,293.0648803710937,297.1499938964844,293.1499938964844,0.1701501160860061,-3691.31005859375,304.1464538574219,0.9483956694602966,0.2471551597118377,0.2345405519008636,292.97998046875,297.1499938964844,293.1499938964844,0.1203617006540298,-2067.45068359375,304.14068603515625,0.8591502904891968,0.1875932812690735,0.1314210593700409,292.996826171875,297.1499938964844,293.1499938964844,0.1441032588481903,-3233.478271484375,304.1416015625,0.9021733403205872,0.2167472094297409,0.2055272459983825,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865245319902,-2271.81884765625,299.35321044921875,0.5488833785057068,0.050000000745058,0.2288682758808136,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.15948486328125,1.0,0.2260657101869583,0.999781608581543,0.999781608581543,0.9997472167015076,1.0,-1.1171648502349854,0.4842925369739532,0.6328722834587097,0.2113920748233795,0.0,0.0,0.4073247015476227,30.12900161743164,25.0,4.113519191741943,-8891.6669921875,136.37954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,306.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.427734375,18000.0,0.0,0.0,0.2054622024297714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218161463737488,0.3218209147453308,-4.746007107314654e-06,0.0,0.0002085180167341,0.0,0.0,15.05516242980957,0.0,0.0,0.0,0.3147078156471252,4.0,0.0,1.0
