time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878036469221115,-2062.724853515625,304.145751953125,0.8014331459999084,0.1451312899589538,0.1507613658905029,293.0756530761719,297.1499938964844,293.1499938964844,0.1701256036758422,-3690.575927734375,304.1476745605469,0.9609697461128236,0.2471271455287933,0.2345208078622818,292.9936828613281,297.1499938964844,293.1499938964844,0.1215937361121177,-2084.268310546875,304.1417236328125,0.8721036911010742,0.1891234070062637,0.1325070261955261,293.009765625,297.1499938964844,293.1499938964844,0.1451534926891327,-3252.077880859375,304.14263916015625,0.9163077473640442,0.2180027514696121,0.2067359089851379,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553624786436,-2262.656494140625,299.3334655761719,0.5570387244224548,0.050000000745058,0.2285924106836319,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620483398437,1.0,0.2242802083492279,0.9995632767677308,0.9995632767677308,0.9999157190322876,1.0,-1.120246171951294,0.4856626987457275,0.6345835328102112,0.2121640890836715,0.0,0.0,0.4055924117565155,28.69805335998535,25.0,3.6160168647766113,-8905.3603515625,134.4664764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,306.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.583984375,18000.0,0.0,0.0,0.2055654972791671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319875955581665,0.3198806941509247,-4.739625182992313e-06,0.0,0.0002086228341795,0.0,0.0,14.931425094604492,0.0,0.0,0.0,0.3142015337944031,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878036469221115,-2062.724853515625,304.145751953125,0.8014331459999084,0.1451312899589538,0.1507613658905029,293.0756530761719,297.1499938964844,293.1499938964844,0.1701256036758422,-3690.575927734375,304.1476745605469,0.9609697461128236,0.2471271455287933,0.2345208078622818,292.9936828613281,297.1499938964844,293.1499938964844,0.1215937361121177,-2084.268310546875,304.1417236328125,0.8721036911010742,0.1891234070062637,0.1325070261955261,293.009765625,297.1499938964844,293.1499938964844,0.1451534926891327,-3252.077880859375,304.14263916015625,0.9163077473640442,0.2180027514696121,0.2067359089851379,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553624786436,-2262.656494140625,299.3334655761719,0.5570387244224548,0.050000000745058,0.2285924106836319,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620483398437,1.0,0.2242802083492279,0.9995632767677308,0.9995632767677308,0.9999157190322876,1.0,-1.120246171951294,0.4856626987457275,0.6345835328102112,0.2121640890836715,0.0,0.0,0.4055924117565155,28.69805335998535,25.0,3.6160168647766113,-8905.3603515625,134.4664764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,306.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.583984375,18000.0,0.0,0.0,0.2055654972791671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319875955581665,0.3198806941509247,-4.739625182992313e-06,0.0,0.0002086228341795,0.0,0.0,14.931425094604492,0.0,0.0,0.0,0.3142015337944031,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879742801189422,-2065.83203125,304.1462097167969,0.8059787154197693,0.1453564763069152,0.1509978175163269,293.0809326171875,297.1499938964844,293.1499938964844,0.1700413525104522,-3688.97314453125,304.14825439453125,0.9657668471336364,0.2470299303531646,0.2344314604997635,293.0004272460937,297.1499938964844,293.1499938964844,0.1221218705177307,-2091.45361328125,304.14227294921875,0.8775644898414612,0.1897764801979065,0.132971242070198,293.01617431640625,297.1499938964844,293.1499938964844,0.145589530467987,-3259.7685546875,304.1431884765625,0.9224736094474792,0.2185219079256057,0.2072363495826721,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392450101673,-2257.9462890625,299.3218688964844,0.5603935122489929,0.050000000745058,0.2284856438636779,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235829532146453,0.9994540810585022,0.9994540810585022,1.0,1.0,-1.121415615081787,0.4861813187599182,0.6352343559265137,0.2124571353197097,0.0,0.0,0.4046078026294708,28.143922805786133,25.0,3.300396203994751,-8908.30859375,133.7163543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,306.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.763671875,18000.0,0.0,0.0,0.2054818868637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187535107135772,0.3187582492828369,-4.735939910460729e-06,0.0,0.0002085379965137,0.0,0.0,14.860082626342772,0.0,0.0,0.0,0.3139102756977081,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881094336509704,-2068.284423828125,304.14666748046875,0.8098230361938477,0.1455317437648773,0.1511841416358947,293.08612060546875,297.1499938964844,293.1499938964844,0.1699201911687851,-3686.744140625,304.1487731933594,0.969743013381958,0.2468860745429992,0.2342990189790725,293.007080078125,297.1499938964844,293.1499938964844,0.1226006969809532,-2097.958251953125,304.142822265625,0.8823931813240051,0.1903636157512664,0.1333901137113571,293.0224914550781,297.1499938964844,293.1499938964844,0.1459768414497375,-3266.58740234375,304.14373779296875,0.92791748046875,0.2189782857894897,0.2076780945062637,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227461650967,-2253.15234375,299.30914306640625,0.5633136034011841,0.050000000745058,0.2283955514430999,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229897528886795,0.9992650151252748,0.9992650151252748,1.0,1.0,-1.1223762035369873,0.4866068959236145,0.635769248008728,0.2126985639333725,0.0,0.0,0.4035784304141998,27.676101684570312,25.0,2.8639156818389893,-8909.103515625,133.0747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162048339844,306.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6484375,18000.0,0.0,0.0,0.2053149342536926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175640106201172,0.3175687491893768,-4.731968601845438e-06,0.0,0.0002083685540128,0.0,0.0,14.784465789794922,0.0,0.0,0.0,0.3136013746261596,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882838070392608,-2071.419189453125,304.1474609375,0.8157051801681519,0.1457476168870926,0.1514216065406799,293.0961303710937,297.1499938964844,293.1499938964844,0.169580265879631,-3680.630859375,304.1497497558594,0.975678026676178,0.2464746385812759,0.2339207082986831,293.02001953125,297.1499938964844,293.1499938964844,0.1234232112765312,-2109.108642578125,304.1438293457031,0.8903220295906067,0.1913581788539886,0.1341043412685394,293.03472900390625,297.1499938964844,293.1499938964844,0.1466198116540908,-3277.876708984375,304.1447448730469,0.936712920665741,0.2197218090295791,0.2084041237831115,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886239029467,-2243.299072265625,299.2806091308594,0.5680055618286133,0.050000000745058,0.2282559722661972,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.222049281001091,0.9988868832588196,0.9988868832588196,1.0,1.0,-1.1237313747406006,0.4872042238712311,0.6365271806716919,0.2130397856235504,0.0,0.0,0.4014318883419037,26.94953346252441,25.0,1.93610954284668,-8905.1298828125,132.04034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068115234375,306.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.673828125,18000.0,0.0,0.0,0.2047583609819412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150685727596283,0.3150732815265655,-4.723506663140142e-06,0.0,0.0002078037068713,0.0,0.0,14.626052856445312,0.0,0.0,0.0,0.3129528760910034,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882838070392608,-2071.419189453125,304.1474609375,0.8157051801681519,0.1457476168870926,0.1514216065406799,293.0961303710937,297.1499938964844,293.1499938964844,0.169580265879631,-3680.630859375,304.1497497558594,0.975678026676178,0.2464746385812759,0.2339207082986831,293.02001953125,297.1499938964844,293.1499938964844,0.1234232112765312,-2109.108642578125,304.1438293457031,0.8903220295906067,0.1913581788539886,0.1341043412685394,293.03472900390625,297.1499938964844,293.1499938964844,0.1466198116540908,-3277.876708984375,304.1447448730469,0.936712920665741,0.2197218090295791,0.2084041237831115,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886239029467,-2243.299072265625,299.2806091308594,0.5680055618286133,0.050000000745058,0.2282559722661972,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.222049281001091,0.9988868832588196,0.9988868832588196,1.0,1.0,-1.1237313747406006,0.4872042238712311,0.6365271806716919,0.2130397856235504,0.0,0.0,0.4014318883419037,26.94953346252441,25.0,1.93610954284668,-8905.1298828125,132.04034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068115234375,306.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.673828125,18000.0,0.0,0.0,0.2047583609819412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150685727596283,0.3150732815265655,-4.723506663140142e-06,0.0,0.0002078037068713,0.0,0.0,14.626052856445312,0.0,0.0,0.0,0.3129528760910034,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883425176143646,-2072.42041015625,304.1482238769531,0.8197032809257507,0.1458015739917755,0.151496335864067,293.1056213378906,297.1499938964844,293.1499938964844,0.1691238135099411,-3672.53759765625,304.15057373046875,0.9794846177101136,0.245914876461029,0.2334069311618805,293.0324401855469,297.1499938964844,293.1499938964844,0.1240805014967918,-2117.994873046875,304.144775390625,0.8962058424949646,0.1921343654394149,0.1346684843301773,293.0464782714844,297.1499938964844,293.1499938964844,0.1471032202243805,-3286.328125,304.14569091796875,0.9430254101753236,0.2202608734369278,0.2089403122663498,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529160641133,-2233.044189453125,299.24835205078125,0.5713894367218018,0.050000000745058,0.2281589806079864,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213542610406875,0.9985088109970092,0.9985088109970092,1.0,1.0,-1.1243972778320312,0.4874919652938843,0.636905312538147,0.2132082134485244,0.0,0.0,0.3992314636707306,26.441022872924805,25.0,1.0413662195205688,-8894.5224609375,131.2412567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.009765625,18000.0,0.0,0.0,0.2039501816034317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124984502792358,0.3125031590461731,-4.714709120889893e-06,0.0,0.0002069835027214,0.0,0.0,14.46351432800293,0.0,0.0,0.0,0.3122862875461578,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883425176143646,-2072.42041015625,304.1482238769531,0.8197032809257507,0.1458015739917755,0.151496335864067,293.1056213378906,297.1499938964844,293.1499938964844,0.1691238135099411,-3672.53759765625,304.15057373046875,0.9794846177101136,0.245914876461029,0.2334069311618805,293.0324401855469,297.1499938964844,293.1499938964844,0.1240805014967918,-2117.994873046875,304.144775390625,0.8962058424949646,0.1921343654394149,0.1346684843301773,293.0464782714844,297.1499938964844,293.1499938964844,0.1471032202243805,-3286.328125,304.14569091796875,0.9430254101753236,0.2202608734369278,0.2089403122663498,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529160641133,-2233.044189453125,299.24835205078125,0.5713894367218018,0.050000000745058,0.2281589806079864,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213542610406875,0.9985088109970092,0.9985088109970092,1.0,1.0,-1.1243972778320312,0.4874919652938843,0.636905312538147,0.2132082134485244,0.0,0.0,0.3992314636707306,26.441022872924805,25.0,1.0413662195205688,-8894.5224609375,131.2412567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.009765625,18000.0,0.0,0.0,0.2039501816034317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124984502792358,0.3125031590461731,-4.714709120889893e-06,0.0,0.0002069835027214,0.0,0.0,14.46351432800293,0.0,0.0,0.0,0.3122862875461578,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882975310087204,-2071.5078125,304.1488952636719,0.8222436904907227,0.1457117646932602,0.1514257192611694,293.11456298828125,297.1499938964844,293.1499938964844,0.1685621291399002,-3662.64892578125,304.1513366699219,0.981697916984558,0.2452220022678375,0.2327712029218673,293.04425048828125,297.1499938964844,293.1499938964844,0.1245874390006065,-2124.8271484375,304.14569091796875,0.9003844261169434,0.1927140802145004,0.1350971013307571,293.0576477050781,297.1499938964844,293.1499938964844,0.1474417150020599,-3292.208251953125,304.14654541015625,0.9473275542259216,0.2206161618232727,0.2093054503202438,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155644409358,-2222.344482421875,299.2127685546875,0.5737283229827881,0.050000000745058,0.2280936390161514,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208256125450134,0.9981528520584106,0.9981528520584106,1.0,1.0,-1.1244350671768188,0.4874979257583618,0.636937141418457,0.213219866156578,0.0,0.0,0.3970432877540588,26.09296417236328,25.0,0.2982937097549438,-8878.248046875,130.58518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.818359375,18000.0,0.0,0.0,0.2029475271701812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099399209022522,0.3099446296691894,-4.705913852376398e-06,0.0,0.0002059659309452,0.0,0.0,14.302456855773926,0.0,0.0,0.0,0.3116248250007629,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882975310087204,-2071.5078125,304.1488952636719,0.8222436904907227,0.1457117646932602,0.1514257192611694,293.11456298828125,297.1499938964844,293.1499938964844,0.1685621291399002,-3662.64892578125,304.1513366699219,0.981697916984558,0.2452220022678375,0.2327712029218673,293.04425048828125,297.1499938964844,293.1499938964844,0.1245874390006065,-2124.8271484375,304.14569091796875,0.9003844261169434,0.1927140802145004,0.1350971013307571,293.0576477050781,297.1499938964844,293.1499938964844,0.1474417150020599,-3292.208251953125,304.14654541015625,0.9473275542259216,0.2206161618232727,0.2093054503202438,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155644409358,-2222.344482421875,299.2127685546875,0.5737283229827881,0.050000000745058,0.2280936390161514,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208256125450134,0.9981528520584106,0.9981528520584106,1.0,1.0,-1.1244350671768188,0.4874979257583618,0.636937141418457,0.213219866156578,0.0,0.0,0.3970432877540588,26.09296417236328,25.0,0.2982937097549438,-8878.248046875,130.58518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.818359375,18000.0,0.0,0.0,0.2029475271701812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099399209022522,0.3099446296691894,-4.705913852376398e-06,0.0,0.0002059659309452,0.0,0.0,14.302456855773926,0.0,0.0,0.0,0.3116248250007629,4.0,0.0,1.0
288780,293.08807373046875,297.1499938964844,293.1499938964844,0.0881563946604728,-2068.818603515625,304.14947509765625,0.823607325553894,0.145490750670433,0.151221677660942,293.1230163574219,297.1499938964844,293.1499938964844,0.1679007411003112,-3651.048583984375,304.1519775390625,0.9826810956001282,0.244405597448349,0.2320215404033661,293.0555114746094,297.1499938964844,293.1499938964844,0.1249529048800468,-2129.73046875,304.1465148925781,0.9031440019607544,0.1931119561195373,0.1353998035192489,293.0682678222656,297.1499938964844,293.1499938964844,0.1476434171199798,-3295.661376953125,304.1473693847656,0.9500176906585692,0.22080098092556,0.2095113098621368,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764884740114,-2211.14892578125,299.1741027832031,0.5752326846122742,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204074114561081,0.9977969527244568,0.9977969527244568,1.0,1.0,-1.1238833665847778,0.4872388541698456,0.6366444826126099,0.2130844444036483,0.0,0.0,0.3949054777622223,25.86521339416504,28.0,-0.2255574613809585,-8856.94140625,130.00650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,306.43414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3125,18000.0,0.0,0.0,0.2018023580312729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074465990066528,0.3074512779712677,-4.697347776527749e-06,0.0,0.0002048037422355,0.0,0.0,14.14633560180664,0.0,0.0,0.0,0.3109828531742096,4.0,0.0,1.0
288840,293.08807373046875,297.1499938964844,293.1499938964844,0.0881563946604728,-2068.818603515625,304.14947509765625,0.823607325553894,0.145490750670433,0.151221677660942,293.1230163574219,297.1499938964844,293.1499938964844,0.1679007411003112,-3651.048583984375,304.1519775390625,0.9826810956001282,0.244405597448349,0.2320215404033661,293.0555114746094,297.1499938964844,293.1499938964844,0.1249529048800468,-2129.73046875,304.1465148925781,0.9031440019607544,0.1931119561195373,0.1353998035192489,293.0682678222656,297.1499938964844,293.1499938964844,0.1476434171199798,-3295.661376953125,304.1473693847656,0.9500176906585692,0.22080098092556,0.2095113098621368,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764884740114,-2211.14892578125,299.1741027832031,0.5752326846122742,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204074114561081,0.9977969527244568,0.9977969527244568,1.0,1.0,-1.1238833665847778,0.4872388541698456,0.6366444826126099,0.2130844444036483,0.0,0.0,0.3949054777622223,25.86521339416504,28.0,-0.2255574613809585,-8856.94140625,130.00650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,306.43414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3125,18000.0,0.0,0.0,0.2018023580312729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074465990066528,0.3074512779712677,-4.697347776527749e-06,0.0,0.0002048037422355,0.0,0.0,14.14633560180664,0.0,0.0,0.0,0.3109828531742096,4.0,0.0,1.0
288900,293.0928649902344,297.1499938964844,293.1499938964844,0.0880597606301307,-2066.995361328125,304.1497497558594,0.8220541477203369,0.1453339606523513,0.1510836482048034,293.1270446777344,297.1499938964844,293.1499938964844,0.1675430983304977,-3644.78857421875,304.1522827148437,0.9807020425796508,0.243953451514244,0.2316160500049591,293.0609130859375,297.1499938964844,293.1499938964844,0.1250937134027481,-2131.61376953125,304.1468811035156,0.9018102884292604,0.1932467520236969,0.1355141252279281,293.0733642578125,297.1499938964844,293.1499938964844,0.1477041095495224,-3296.680419921875,304.1477355957031,0.9483066201210022,0.2208331525325775,0.2095678746700287,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576976440846,-2205.79296875,299.1536560058594,0.5740720629692078,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206910848617553,0.9976190328598022,0.9976190328598022,1.0,1.0,-1.1234959363937378,0.4870595037937164,0.636436402797699,0.2129880040884018,0.0,0.0,0.3938655853271484,26.030128479003903,28.0,-0.5170973539352417,-8844.916015625,130.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34246826171875,306.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.2011923640966415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062343597412109,0.3062390685081482,-4.693190930993296e-06,0.0,0.0002041846746578,0.0,0.0,14.070744514465332,0.0,0.0,0.0,0.3106718361377716,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879465043544769,-2064.867431640625,304.1499938964844,0.8189719915390015,0.1451452225446701,0.1509214043617248,293.1309814453125,297.1499938964844,293.1499938964844,0.1671692281961441,-3638.25244140625,304.15252685546875,0.97694331407547,0.2434712350368499,0.2311901450157165,293.0661926269531,297.1499938964844,293.1499938964844,0.1252081245183944,-2133.140625,304.1472473144531,0.8986372351646423,0.1933383494615554,0.135604053735733,293.078369140625,297.1499938964844,293.1499938964844,0.1477398574352264,-3297.26123046875,304.1480712890625,0.9444825649261476,0.2208247631788253,0.2095939368009567,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394926160573,-2200.633056640625,299.1324768066406,0.571606457233429,0.050000000745058,0.2281529009342193,291.16552734375,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212281972169876,0.9974498748779296,0.9974498748779296,1.0,1.0,-1.1230372190475464,0.4868480563163757,0.6361891031265259,0.212874561548233,0.0,0.0,0.3928689062595367,26.390932083129883,31.0,-0.9004393815994263,-8832.1962890625,130.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643493652344,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.490234375,18000.0,0.0,0.0,0.2005658745765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050618171691894,0.3050664961338043,-4.689149591285968e-06,0.0,0.0002035488723777,0.0,0.0,13.99774932861328,0.0,0.0,0.0,0.310371458530426,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876651480793953,-2059.598876953125,304.1504821777344,0.8095375299453735,0.1446775943040847,0.150520920753479,293.1385498046875,297.1499938964844,293.1499938964844,0.1663650125265121,-3624.200927734375,304.1530456542969,0.9652515649795532,0.2424205690622329,0.2302732020616531,293.07635498046875,297.1499938964844,293.1499938964844,0.1253529191017151,-2135.052001953125,304.1479187011719,0.8886202573776245,0.1933984607458114,0.1357094645500183,293.08795166015625,297.1499938964844,293.1499938964844,0.147730603814125,-3296.992431640625,304.14874267578125,0.9323758482933044,0.2206920534372329,0.2095523625612259,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038844287395,-2190.5791015625,299.0880126953125,0.5640631914138794,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229327410459518,0.997111678123474,0.997111678123474,1.0,1.0,-1.1218593120574951,0.486307829618454,0.6355515122413635,0.2125836908817291,0.0,0.0,0.3910016715526581,27.54936981201172,34.0,-1.3008801937103271,-8805.1533203125,132.69764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,306.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.22265625,18000.0,0.0,0.0,0.1992882937192917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028759956359863,0.3028806746006012,-4.681579866883112e-06,0.0,0.0002022522821789,0.0,0.0,13.862051963806152,0.0,0.0,0.0,0.3098120093345642,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876651480793953,-2059.598876953125,304.1504821777344,0.8095375299453735,0.1446775943040847,0.150520920753479,293.1385498046875,297.1499938964844,293.1499938964844,0.1663650125265121,-3624.200927734375,304.1530456542969,0.9652515649795532,0.2424205690622329,0.2302732020616531,293.07635498046875,297.1499938964844,293.1499938964844,0.1253529191017151,-2135.052001953125,304.1479187011719,0.8886202573776245,0.1933984607458114,0.1357094645500183,293.08795166015625,297.1499938964844,293.1499938964844,0.147730603814125,-3296.992431640625,304.14874267578125,0.9323758482933044,0.2206920534372329,0.2095523625612259,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038844287395,-2190.5791015625,299.0880126953125,0.5640631914138794,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229327410459518,0.997111678123474,0.997111678123474,1.0,1.0,-1.1218593120574951,0.486307829618454,0.6355515122413635,0.2125836908817291,0.0,0.0,0.3910016715526581,27.54936981201172,34.0,-1.3008801937103271,-8805.1533203125,132.69764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,306.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.22265625,18000.0,0.0,0.0,0.1992882937192917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028759956359863,0.3028806746006012,-4.681579866883112e-06,0.0,0.0002022522821789,0.0,0.0,13.862051963806152,0.0,0.0,0.0,0.3098120093345642,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873106196522712,-2052.9736328125,304.1509094238281,0.7967130541801453,0.1440974324941635,0.1500223726034164,293.14569091796875,297.1499938964844,293.1499938964844,0.1654818058013916,-3608.76708984375,304.15350341796875,0.9489828944206238,0.24126036465168,0.2292701303958892,293.0860290527344,297.1499938964844,293.1499938964844,0.1253850758075714,-2135.427978515625,304.1485595703125,0.8755367398262024,0.1933026164770126,0.1357182264328003,293.0970764160156,297.1499938964844,293.1499938964844,0.1476117968559265,-3294.774169921875,304.1493530273437,0.91646146774292,0.2204119116067886,0.2093883156776428,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686161741614,-2180.626220703125,299.0408935546875,0.5542905330657959,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253001779317855,0.9967734813690186,0.9967734813690186,1.0,1.0,-1.1203205585479736,0.4856047630310058,0.6347157955169678,0.2122049331665039,0.0,0.0,0.3892607092857361,29.18256187438965,37.0,-1.322054386138916,-8775.6142578125,135.40936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.1980113089084625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008606433868408,0.3008653223514557,-4.674674983107252e-06,0.0,0.0002009563031606,0.0,0.0,13.737685203552246,0.0,0.0,0.0,0.3092989325523376,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873106196522712,-2052.9736328125,304.1509094238281,0.7967130541801453,0.1440974324941635,0.1500223726034164,293.14569091796875,297.1499938964844,293.1499938964844,0.1654818058013916,-3608.76708984375,304.15350341796875,0.9489828944206238,0.24126036465168,0.2292701303958892,293.0860290527344,297.1499938964844,293.1499938964844,0.1253850758075714,-2135.427978515625,304.1485595703125,0.8755367398262024,0.1933026164770126,0.1357182264328003,293.0970764160156,297.1499938964844,293.1499938964844,0.1476117968559265,-3294.774169921875,304.1493530273437,0.91646146774292,0.2204119116067886,0.2093883156776428,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686161741614,-2180.626220703125,299.0408935546875,0.5542905330657959,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253001779317855,0.9967734813690186,0.9967734813690186,1.0,1.0,-1.1203205585479736,0.4856047630310058,0.6347157955169678,0.2122049331665039,0.0,0.0,0.3892607092857361,29.18256187438965,37.0,-1.322054386138916,-8775.6142578125,135.40936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.1980113089084625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008606433868408,0.3008653223514557,-4.674674983107252e-06,0.0,0.0002009563031606,0.0,0.0,13.737685203552246,0.0,0.0,0.0,0.3092989325523376,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868862047791481,-2045.052001953125,304.1513061523437,0.7824706435203552,0.1434143334627151,0.1494311541318893,293.1524658203125,297.1499938964844,293.1499938964844,0.1645213216543197,-3591.971923828125,304.1539306640625,0.9298129677772522,0.2399981468915939,0.228183701634407,293.09521484375,297.1499938964844,293.1499938964844,0.1253085881471634,-2134.321533203125,304.149169921875,0.8612161874771118,0.1930613368749618,0.135634571313858,293.1057434082031,297.1499938964844,293.1499938964844,0.1473867148160934,-3290.66162109375,304.1499328613281,0.9000043869018555,0.2199939638376236,0.2091066837310791,293.2318420410156,297.1499938964844,293.1499938964844,0.006033070385456,-2170.57080078125,298.9913024902344,0.5435702800750732,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16265869140625,1.0,0.2281505018472671,0.9964485168457032,0.9964485168457032,1.0,1.0,-1.1184165477752686,0.484736829996109,0.6336796879768372,0.2117387354373932,0.0,0.0,0.3876203298568725,31.182418823242188,40.0,-1.1382925510406494,-8743.5712890625,138.71417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349975585937,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.30078125,18000.0,0.0,0.0,0.1967660039663314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989800274372101,0.2989846765995025,-4.668307155952789e-06,0.0,0.0001996924838749,0.0,0.0,13.622304916381836,0.0,0.0,0.0,0.3088229298591614,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868862047791481,-2045.052001953125,304.1513061523437,0.7824706435203552,0.1434143334627151,0.1494311541318893,293.1524658203125,297.1499938964844,293.1499938964844,0.1645213216543197,-3591.971923828125,304.1539306640625,0.9298129677772522,0.2399981468915939,0.228183701634407,293.09521484375,297.1499938964844,293.1499938964844,0.1253085881471634,-2134.321533203125,304.149169921875,0.8612161874771118,0.1930613368749618,0.135634571313858,293.1057434082031,297.1499938964844,293.1499938964844,0.1473867148160934,-3290.66162109375,304.1499328613281,0.9000043869018555,0.2199939638376236,0.2091066837310791,293.2318420410156,297.1499938964844,293.1499938964844,0.006033070385456,-2170.57080078125,298.9913024902344,0.5435702800750732,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16265869140625,1.0,0.2281505018472671,0.9964485168457032,0.9964485168457032,1.0,1.0,-1.1184165477752686,0.484736829996109,0.6336796879768372,0.2117387354373932,0.0,0.0,0.3876203298568725,31.182418823242188,40.0,-1.1382925510406494,-8743.5712890625,138.71417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349975585937,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.30078125,18000.0,0.0,0.0,0.1967660039663314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989800274372101,0.2989846765995025,-4.668307155952789e-06,0.0,0.0001996924838749,0.0,0.0,13.622304916381836,0.0,0.0,0.0,0.3088229298591614,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.086394302546978,-2035.8782958984373,304.1517028808594,0.7680314183235168,0.1426356583833694,0.1487516313791275,293.1588439941406,297.1499938964844,293.1499938964844,0.1634846627712249,-3573.827392578125,304.15435791015625,0.9101682305336,0.2386397868394851,0.2270163744688034,293.1038818359375,297.1499938964844,293.1499938964844,0.1251260340213775,-2131.765869140625,304.1497497558594,0.8468584418296814,0.1926823258399963,0.1354617178440094,293.1139831542969,297.1499938964844,293.1499938964844,0.1470574140548706,-3284.686767578125,304.1505126953125,0.8839909434318542,0.2194453626871109,0.2087111473083496,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967720881104,-2160.25146484375,298.9393005371094,0.5328097343444824,0.050000000745058,0.2294961959123611,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.231350302696228,0.9961236119270324,0.9961236119270324,1.0,1.0,-1.1161452531814575,0.4837024807929992,0.6324427723884583,0.2111859023571014,0.0,0.0,0.3860416710376739,33.47024917602539,43.0,-0.8126269578933716,-8709.0263671875,142.45562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,306.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.1955733746290207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971936166286468,0.2971982657909393,-4.662349965656176e-06,0.0,0.0001984821137739,0.0,0.0,13.513364791870115,0.0,0.0,0.0,0.3083735704421997,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.086394302546978,-2035.8782958984373,304.1517028808594,0.7680314183235168,0.1426356583833694,0.1487516313791275,293.1588439941406,297.1499938964844,293.1499938964844,0.1634846627712249,-3573.827392578125,304.15435791015625,0.9101682305336,0.2386397868394851,0.2270163744688034,293.1038818359375,297.1499938964844,293.1499938964844,0.1251260340213775,-2131.765869140625,304.1497497558594,0.8468584418296814,0.1926823258399963,0.1354617178440094,293.1139831542969,297.1499938964844,293.1499938964844,0.1470574140548706,-3284.686767578125,304.1505126953125,0.8839909434318542,0.2194453626871109,0.2087111473083496,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967720881104,-2160.25146484375,298.9393005371094,0.5328097343444824,0.050000000745058,0.2294961959123611,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.231350302696228,0.9961236119270324,0.9961236119270324,1.0,1.0,-1.1161452531814575,0.4837024807929992,0.6324427723884583,0.2111859023571014,0.0,0.0,0.3860416710376739,33.47024917602539,43.0,-0.8126269578933716,-8709.0263671875,142.45562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,306.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.1955733746290207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971936166286468,0.2971982657909393,-4.662349965656176e-06,0.0,0.0001984821137739,0.0,0.0,13.513364791870115,0.0,0.0,0.0,0.3083735704421997,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861244574189186,-2030.8486328125,304.1518859863281,0.7610023021697998,0.1422134190797805,0.148380845785141,293.1618957519531,297.1499938964844,293.1499938964844,0.162939116358757,-3564.270263671875,304.154541015625,0.9012001752853394,0.2379271239042282,0.226403921842575,293.1080627441406,297.1499938964844,293.1499938964844,0.1249968856573104,-2129.969970703125,304.1500244140625,0.8398905396461487,0.1924445927143097,0.1353435814380645,293.117919921875,297.1499938964844,293.1499938964844,0.1468554735183715,-3281.031982421875,304.1507873535156,0.8761132955551147,0.2191252410411834,0.2084728181362152,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782383032143,-2154.95703125,298.91241455078125,0.5276174545288086,0.050000000745058,0.2297297716140747,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330450415611267,0.9959611296653748,0.9959611296653748,1.0,1.0,-1.1148756742477417,0.4831244349479675,0.6317512392997742,0.2108784317970276,0.0,0.0,0.3852623403072357,34.70033645629883,43.0,-0.623216450214386,-8690.83203125,144.4476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,306.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.1950001120567321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963204383850097,0.2963250875473022,-4.659474598156521e-06,0.0,0.0001979003136511,0.0,0.0,13.460360527038574,0.0,0.0,0.0,0.3081550300121307,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858397558331489,-2025.5440673828125,304.15203857421875,0.7541912198066711,0.141770914196968,0.1479908376932144,293.16485595703125,297.1499938964844,293.1499938964844,0.1623765230178833,-3554.408447265625,304.1547546386719,0.8926772475242615,0.2371936589479446,0.2257734537124633,293.11212158203125,297.1499938964844,293.1499938964844,0.124843955039978,-2127.8486328125,304.1502990722656,0.8331102728843689,0.1921767592430114,0.1352055519819259,293.12176513671875,297.1499938964844,293.1499938964844,0.1466300636529922,-3276.956787109375,304.1510314941406,0.8684343695640564,0.218776524066925,0.2082090079784393,293.24853515625,297.1499938964844,293.1499938964844,0.0059594083577394,-2149.55908203125,298.8849792480469,0.5226211547851562,0.050000000745058,0.2299724072217941,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347866296768188,0.9958081245422364,0.9958081245422364,1.0,1.0,-1.113520860671997,0.4825077950954437,0.6310130953788757,0.2105517536401748,0.0,0.0,0.3844829201698303,35.97774887084961,46.0,-0.4255470931529999,-8672.0537109375,146.50148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368896484375,306.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1944424659013748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954528629779815,0.295457512140274,-4.656641976907849e-06,0.0,0.000197334375116,0.0,0.0,13.407855033874512,0.0,0.0,0.0,0.3079386055469513,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852266624569892,-2014.127197265625,304.1523742675781,0.741312563419342,0.1408275663852691,0.1471545100212097,293.1705322265625,297.1499938964844,293.1499938964844,0.1612011343240738,-3533.782958984375,304.1551208496094,0.8762835264205933,0.2356664389371872,0.2244593054056167,293.11993408203125,297.1499938964844,293.1499938964844,0.1244677528738975,-2122.641357421875,304.1508178710937,0.8200091123580933,0.1915532201528549,0.1348707228899002,293.1291198730469,297.1499938964844,293.1499938964844,0.146109789609909,-3267.56005859375,304.15155029296875,0.8538403511047363,0.2179955095052719,0.2076060175895691,293.256591796875,297.1499938964844,293.1499938964844,0.0059207542799413,-2138.41455078125,298.8284606933594,0.5133081674575806,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383766323328018,0.99550199508667,0.99550199508667,1.0,1.0,-1.1105557680130005,0.4811579585075378,0.6293978095054626,0.2098411321640014,0.0,0.0,0.3829045593738556,38.654762268066406,49.0,-0.0187315046787261,-8632.736328125,150.75396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302673339844,306.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933736652135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937130928039551,0.2937177419662475,-4.651033123082016e-06,0.0,0.0001962496899068,0.0,0.0,13.303033828735352,0.0,0.0,0.0,0.3075067400932312,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852266624569892,-2014.127197265625,304.1523742675781,0.741312563419342,0.1408275663852691,0.1471545100212097,293.1705322265625,297.1499938964844,293.1499938964844,0.1612011343240738,-3533.782958984375,304.1551208496094,0.8762835264205933,0.2356664389371872,0.2244593054056167,293.11993408203125,297.1499938964844,293.1499938964844,0.1244677528738975,-2122.641357421875,304.1508178710937,0.8200091123580933,0.1915532201528549,0.1348707228899002,293.1291198730469,297.1499938964844,293.1499938964844,0.146109789609909,-3267.56005859375,304.15155029296875,0.8538403511047363,0.2179955095052719,0.2076060175895691,293.256591796875,297.1499938964844,293.1499938964844,0.0059207542799413,-2138.41455078125,298.8284606933594,0.5133081674575806,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383766323328018,0.99550199508667,0.99550199508667,1.0,1.0,-1.1105557680130005,0.4811579585075378,0.6293978095054626,0.2098411321640014,0.0,0.0,0.3829045593738556,38.654762268066406,49.0,-0.0187315046787261,-8632.736328125,150.75396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302673339844,306.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933736652135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937130928039551,0.2937177419662475,-4.651033123082016e-06,0.0,0.0001962496899068,0.0,0.0,13.303033828735352,0.0,0.0,0.0,0.3075067400932312,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845585390925407,-2001.6962890625,304.1527099609375,0.7293694615364075,0.1398118287324905,0.1462475210428238,293.17584228515625,297.1499938964844,293.1499938964844,0.1599623560905456,-3512.013671875,304.1554870605469,0.8610348105430603,0.2340636700391769,0.2230777144432068,293.1272888183594,297.1499938964844,293.1499938964844,0.124002069234848,-2116.205810546875,304.1513366699219,0.8070586323738098,0.1908186972141266,0.1344610303640365,293.1361083984375,297.1499938964844,293.1499938964844,0.1455010771751403,-3256.5732421875,304.15203857421875,0.840385913848877,0.2171088606119156,0.2069069147109985,293.26446533203125,297.1499938964844,293.1499938964844,0.005880631506443,-2126.753173828125,298.7698059082031,0.5049470067024231,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420580685138702,0.9951959252357484,0.9951959252357484,1.0,1.0,-1.107261300086975,0.479657381772995,0.6276038885116577,0.2090584933757782,0.0,0.0,0.3812684416770935,41.463191986083984,37.0,0.3788661062717438,-8591.130859375,155.13836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,306.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923603415489196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919317781925201,0.2919364273548126,-4.645384706236655e-06,0.0,0.0001952212915057,0.0,0.0,13.196343421936035,0.0,0.0,0.0,0.3070674538612366,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845585390925407,-2001.6962890625,304.1527099609375,0.7293694615364075,0.1398118287324905,0.1462475210428238,293.17584228515625,297.1499938964844,293.1499938964844,0.1599623560905456,-3512.013671875,304.1554870605469,0.8610348105430603,0.2340636700391769,0.2230777144432068,293.1272888183594,297.1499938964844,293.1499938964844,0.124002069234848,-2116.205810546875,304.1513366699219,0.8070586323738098,0.1908186972141266,0.1344610303640365,293.1361083984375,297.1499938964844,293.1499938964844,0.1455010771751403,-3256.5732421875,304.15203857421875,0.840385913848877,0.2171088606119156,0.2069069147109985,293.26446533203125,297.1499938964844,293.1499938964844,0.005880631506443,-2126.753173828125,298.7698059082031,0.5049470067024231,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.4770202636719,293.2639465332031,291.16217041015625,1.0,0.2420580685138702,0.9951959252357484,0.9951959252357484,1.0,1.0,-1.107261300086975,0.479657381772995,0.6276038885116577,0.2090584933757782,0.0,0.0,0.3812684416770935,41.463191986083984,37.0,0.3788661062717438,-8591.130859375,155.13836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,306.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923603415489196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919317781925201,0.2919364273548126,-4.645384706236655e-06,0.0,0.0001952212915057,0.0,0.0,13.196343421936035,0.0,0.0,0.0,0.3070674538612366,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837341398000717,-1986.3406982421875,304.1531677246094,0.7297927737236023,0.1387624591588974,0.1451408714056015,293.1807556152344,297.1499938964844,293.1499938964844,0.1585397124290466,-3486.909912109375,304.1560363769531,0.8617191314697266,0.232414573431015,0.2215052396059036,293.1341247558594,297.1499938964844,293.1499938964844,0.1233371421694755,-2106.99365234375,304.1520080566406,0.8084675669670105,0.1900070756673813,0.1338877826929092,293.142578125,297.1499938964844,293.1499938964844,0.1446875780820846,-3241.843505859375,304.1527404785156,0.841722846031189,0.2161471992731094,0.205989584326744,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199758641421,-2108.36474609375,298.7097473144531,0.5066190958023071,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400503903627395,0.9949072599411012,0.9949072599411012,1.0,1.0,-1.1022944450378418,0.4773957133293152,0.6248987913131714,0.2078947573900222,0.0,0.0,0.3793686926364898,40.7943000793457,25.0,2.752591133117676,-8541.9619140625,152.50155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913831830024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899904549121856,0.2899951040744781,-4.639502094505588e-06,0.0,0.0001942295930348,0.0,0.0,13.08122730255127,0.0,0.0,0.0,0.3065928816795349,4.0,0.0,1.0
