time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837341398000717,-1986.3406982421875,304.1531677246094,0.7297927737236023,0.1387624591588974,0.1451408714056015,293.1807556152344,297.1499938964844,293.1499938964844,0.1585397124290466,-3486.909912109375,304.1560363769531,0.8617191314697266,0.232414573431015,0.2215052396059036,293.1341247558594,297.1499938964844,293.1499938964844,0.1233371421694755,-2106.99365234375,304.1520080566406,0.8084675669670105,0.1900070756673813,0.1338877826929092,293.142578125,297.1499938964844,293.1499938964844,0.1446875780820846,-3241.843505859375,304.1527404785156,0.841722846031189,0.2161471992731094,0.205989584326744,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199758641421,-2108.36474609375,298.7097473144531,0.5066190958023071,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400503903627395,0.9949072599411012,0.9949072599411012,1.0,1.0,-1.1022944450378418,0.4773957133293152,0.6248987913131714,0.2078947573900222,0.0,0.0,0.3793686926364898,40.7943000793457,25.0,2.752591133117676,-8541.9619140625,152.50155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913831830024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899904549121856,0.2899951040744781,-4.639502094505588e-06,0.0,0.0001942295930348,0.0,0.0,13.08122730255127,0.0,0.0,0.0,0.3065928816795349,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0828076973557472,-1969.09033203125,304.1536560058594,0.7410122156143188,0.1377234309911728,0.1439164131879806,293.1850891113281,297.1499938964844,293.1499938964844,0.1569801121950149,-3459.310302734375,304.1566162109375,0.876284122467041,0.2307550758123397,0.2198051512241363,293.1402893066406,297.1499938964844,293.1499938964844,0.1225226074457168,-2095.694091796875,304.1526794433594,0.8221909999847412,0.1891576498746872,0.1332009583711624,293.1484375,297.1499938964844,293.1499938964844,0.1437164545059204,-3224.232177734375,304.1534423828125,0.8560475707054138,0.2151475846767425,0.2049182951450348,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428632862865,-2084.4267578125,298.6489562988281,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339778393507003,0.994618594646454,0.994618594646454,1.0,1.0,-1.0960901975631714,0.4745708703994751,0.6215192675590515,0.2064524888992309,0.0,0.0,0.3768215477466583,37.26413345336914,25.0,4.461335182189941,-8481.40234375,144.2117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.1903911828994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874124944210052,0.2874171435832977,-4.63218293589307e-06,0.0,0.0001932228478835,0.0,0.0,12.930328369140623,0.0,0.0,0.0,0.3059757649898529,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0828076973557472,-1969.09033203125,304.1536560058594,0.7410122156143188,0.1377234309911728,0.1439164131879806,293.1850891113281,297.1499938964844,293.1499938964844,0.1569801121950149,-3459.310302734375,304.1566162109375,0.876284122467041,0.2307550758123397,0.2198051512241363,293.1402893066406,297.1499938964844,293.1499938964844,0.1225226074457168,-2095.694091796875,304.1526794433594,0.8221909999847412,0.1891576498746872,0.1332009583711624,293.1484375,297.1499938964844,293.1499938964844,0.1437164545059204,-3224.232177734375,304.1534423828125,0.8560475707054138,0.2151475846767425,0.2049182951450348,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428632862865,-2084.4267578125,298.6489562988281,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339778393507003,0.994618594646454,0.994618594646454,1.0,1.0,-1.0960901975631714,0.4745708703994751,0.6215192675590515,0.2064524888992309,0.0,0.0,0.3768215477466583,37.26413345336914,25.0,4.461335182189941,-8481.40234375,144.2117156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.1903911828994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874124944210052,0.2874171435832977,-4.63218293589307e-06,0.0,0.0001932228478835,0.0,0.0,12.930328369140623,0.0,0.0,0.0,0.3059757649898529,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823530927300453,-1960.6463623046875,304.15380859375,0.7463810443878174,0.1372019946575164,0.1433165073394775,293.18707275390625,297.1499938964844,293.1499938964844,0.1562064886093139,-3445.621337890625,304.1568298339844,0.8832440972328186,0.2299192547798156,0.2189609110355377,293.1431884765625,297.1499938964844,293.1499938964844,0.1221121475100517,-2090.0087890625,304.1529541015625,0.8284803032875061,0.1887162029743194,0.1328545808792114,293.1511535644531,297.1499938964844,293.1499938964844,0.143227994441986,-3215.387451171875,304.1536865234375,0.8629693984985352,0.2146319895982742,0.2043790817260742,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053472846746,-2072.74462890625,298.61798095703125,0.5225460529327393,0.050000000745058,0.2299767732620239,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315580695867538,0.9944742918014526,0.9944742918014526,1.0,1.0,-1.093052864074707,0.4731874465942383,0.6198654770851135,0.2057505846023559,0.0,0.0,0.3753844201564789,35.73800277709961,25.0,4.288532257080078,-8449.3740234375,140.5617218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081420898437,306.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.826171875,18000.0,0.0,0.0,0.1898713558912277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859233617782593,0.2859279811382293,-4.627854650607333e-06,0.0,0.0001926952827489,0.0,0.0,12.84324836730957,0.0,0.0,0.0,0.3056196272373199,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819052010774612,-1952.3453369140625,304.1539306640625,0.7508750557899475,0.1366686075925827,0.1427204608917236,293.1889953613281,297.1499938964844,293.1499938964844,0.1554439961910247,-3432.135498046875,304.1569519042969,0.889044463634491,0.2290722578763961,0.2181198745965957,293.1459655761719,297.1499938964844,293.1499938964844,0.1217044740915298,-2084.37109375,304.15313720703125,0.8337406516075134,0.1882558912038803,0.1325052976608276,293.15380859375,297.1499938964844,293.1499938964844,0.1427442878484726,-3206.641845703125,304.1539001464844,0.8688357472419739,0.2140990644693374,0.2038371711969375,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693507358431,-2061.5595703125,298.5863342285156,0.5271567106246948,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293952852487564,0.9943528771400452,0.9943528771400452,1.0,1.0,-1.0900819301605225,0.4718325734138489,0.6182493567466736,0.2050715237855911,0.0,0.0,0.3739305138587951,34.50107192993164,25.0,3.363213300704956,-8417.1875,137.48451232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.646484375,18000.0,0.0,0.0,0.1893303990364074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843715846538543,0.2843762040138244,-4.623217137122992e-06,0.0,0.000192146282643,0.0,0.0,12.752449989318848,0.0,0.0,0.0,0.3052481114864349,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810014009475708,-1935.6317138671875,304.1541442871094,0.7583092451095581,0.1355634033679962,0.1415106952190399,293.1926574707031,297.1499938964844,293.1499938964844,0.1539191603660583,-3405.15283203125,304.1571960449219,0.8985821604728699,0.2273406684398651,0.2164229899644851,293.1513061523437,297.1499938964844,293.1499938964844,0.1208685040473938,-2072.81884765625,304.15350341796875,0.842531681060791,0.1872765868902206,0.1317805647850036,293.1588439941406,297.1499938964844,293.1499938964844,0.1417600810527801,-3188.85888671875,304.1542358398437,0.8786868453025818,0.2129781395196914,0.2027217149734497,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995313450694,-2039.8514404296875,298.5213623046875,0.5352150797843933,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257491201162338,0.994110107421875,0.994110107421875,1.0,1.0,-1.0841448307037354,0.469121515750885,0.6150233149528503,0.2037294656038284,0.0,0.0,0.3710037469863891,32.51879119873047,25.0,2.0364999771118164,-8353.9521484375,132.28541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,306.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.921875,18000.0,0.0,0.0,0.1881807744503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812650203704834,0.2812696397304535,-4.613708824763307e-06,0.0,0.0001909795682877,0.0,0.0,12.570941925048828,0.0,0.0,0.0,0.3045019507408142,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810014009475708,-1935.6317138671875,304.1541442871094,0.7583092451095581,0.1355634033679962,0.1415106952190399,293.1926574707031,297.1499938964844,293.1499938964844,0.1539191603660583,-3405.15283203125,304.1571960449219,0.8985821604728699,0.2273406684398651,0.2164229899644851,293.1513061523437,297.1499938964844,293.1499938964844,0.1208685040473938,-2072.81884765625,304.15350341796875,0.842531681060791,0.1872765868902206,0.1317805647850036,293.1588439941406,297.1499938964844,293.1499938964844,0.1417600810527801,-3188.85888671875,304.1542358398437,0.8786868453025818,0.2129781395196914,0.2027217149734497,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995313450694,-2039.8514404296875,298.5213623046875,0.5352150797843933,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257491201162338,0.994110107421875,0.994110107421875,1.0,1.0,-1.0841448307037354,0.469121515750885,0.6150233149528503,0.2037294656038284,0.0,0.0,0.3710037469863891,32.51879119873047,25.0,2.0364999771118164,-8353.9521484375,132.28541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,306.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.921875,18000.0,0.0,0.0,0.1881807744503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812650203704834,0.2812696397304535,-4.613708824763307e-06,0.0,0.0001909795682877,0.0,0.0,12.570941925048828,0.0,0.0,0.0,0.3045019507408142,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800750702619552,-1918.5382080078125,304.154296875,0.7637614011764526,0.1344078630208969,0.1402704864740371,293.1961364746094,297.1499938964844,293.1499938964844,0.1523749381303787,-3377.7802734375,304.1573486328125,0.9056139588356018,0.2255572080612182,0.2146975398063659,293.1563415527344,297.1499938964844,293.1499938964844,0.1199906170368194,-2060.6796875,304.1537780761719,0.8492008447647095,0.186219722032547,0.131016343832016,293.16363525390625,297.1499938964844,293.1499938964844,0.1407362222671508,-3170.34716796875,304.154541015625,0.8861393332481384,0.211783304810524,0.2015565633773803,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314963683485,-2018.6043701171875,298.4545288085937,0.5417372584342957,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228196114301681,0.99386727809906,0.99386727809906,1.0,1.0,-1.0781495571136477,0.466379314661026,0.6117702722549438,0.2023936957120895,0.0,0.0,0.3679691851139068,31.04751777648925,25.0,1.3919485807418823,-8290.6796875,128.06219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1869398951530456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780922055244446,0.2780967950820923,-4.60411229141755e-06,0.0,0.0001897202309919,0.0,0.0,12.387017250061035,0.0,0.0,0.0,0.303745299577713,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800750702619552,-1918.5382080078125,304.154296875,0.7637614011764526,0.1344078630208969,0.1402704864740371,293.1961364746094,297.1499938964844,293.1499938964844,0.1523749381303787,-3377.7802734375,304.1573486328125,0.9056139588356018,0.2255572080612182,0.2146975398063659,293.1563415527344,297.1499938964844,293.1499938964844,0.1199906170368194,-2060.6796875,304.1537780761719,0.8492008447647095,0.186219722032547,0.131016343832016,293.16363525390625,297.1499938964844,293.1499938964844,0.1407362222671508,-3170.34716796875,304.154541015625,0.8861393332481384,0.211783304810524,0.2015565633773803,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314963683485,-2018.6043701171875,298.4545288085937,0.5417372584342957,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228196114301681,0.99386727809906,0.99386727809906,1.0,1.0,-1.0781495571136477,0.466379314661026,0.6117702722549438,0.2023936957120895,0.0,0.0,0.3679691851139068,31.04751777648925,25.0,1.3919485807418823,-8290.6796875,128.06219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1869398951530456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780922055244446,0.2780967950820923,-4.60411229141755e-06,0.0,0.0001897202309919,0.0,0.0,12.387017250061035,0.0,0.0,0.0,0.303745299577713,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791239589452743,-1901.0267333984373,304.1544494628906,0.7674660682678223,0.133205309510231,0.1389969736337661,293.19940185546875,297.1499938964844,293.1499938964844,0.1508078426122665,-3349.949462890625,304.15753173828125,0.9107112288475036,0.2237234860658645,0.212938904762268,293.1611328125,297.1499938964844,293.1499938964844,0.1190695539116859,-2047.931640625,304.154052734375,0.8540130853652954,0.1850893050432205,0.1302110105752945,293.16815185546875,297.1499938964844,293.1499938964844,0.139670729637146,-3151.063720703125,304.15478515625,0.8914948105812073,0.2105178833007812,0.2003386914730072,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644327610731,-1997.558837890625,298.38580322265625,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204164862632751,0.993645966053009,0.993645966053009,1.0,1.0,-1.0720508098602295,0.4635858535766601,0.6084650158882141,0.2010543942451477,0.0,0.0,0.3648613095283508,29.94816017150879,25.0,1.0057837963104248,-8226.9150390625,124.53509521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33984375,18000.0,0.0,0.0,0.1856091916561126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748648822307586,0.2748694717884063,-4.594434813043336e-06,0.0,0.0001883697404991,0.0,0.0,12.201334953308104,0.0,0.0,0.0,0.3029816150665283,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791239589452743,-1901.0267333984373,304.1544494628906,0.7674660682678223,0.133205309510231,0.1389969736337661,293.19940185546875,297.1499938964844,293.1499938964844,0.1508078426122665,-3349.949462890625,304.15753173828125,0.9107112288475036,0.2237234860658645,0.212938904762268,293.1611328125,297.1499938964844,293.1499938964844,0.1190695539116859,-2047.931640625,304.154052734375,0.8540130853652954,0.1850893050432205,0.1302110105752945,293.16815185546875,297.1499938964844,293.1499938964844,0.139670729637146,-3151.063720703125,304.15478515625,0.8914948105812073,0.2105178833007812,0.2003386914730072,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644327610731,-1997.558837890625,298.38580322265625,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204164862632751,0.993645966053009,0.993645966053009,1.0,1.0,-1.0720508098602295,0.4635858535766601,0.6084650158882141,0.2010543942451477,0.0,0.0,0.3648613095283508,29.94816017150879,25.0,1.0057837963104248,-8226.9150390625,124.53509521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33984375,18000.0,0.0,0.0,0.1856091916561126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748648822307586,0.2748694717884063,-4.594434813043336e-06,0.0,0.0001883697404991,0.0,0.0,12.201334953308104,0.0,0.0,0.0,0.3029816150665283,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.078145831823349,-1883.0587158203125,304.15460205078125,0.7696446180343628,0.1319584995508194,0.1376889944076538,293.2025146484375,297.1499938964844,293.1499938964844,0.1492144763469696,-3321.5908203125,304.1576538085937,0.9139463901519777,0.2218415588140487,0.2111451178789138,293.1656494140625,297.1499938964844,293.1499938964844,0.1181035339832305,-2034.5435791015625,304.1543273925781,0.8571920394897461,0.1838886588811874,0.1293641179800033,293.1724548339844,297.1499938964844,293.1499938964844,0.138561338186264,-3130.958740234375,304.1550598144531,0.8950359225273132,0.2091850042343139,0.1990672498941421,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977612406015,-1976.5155029296875,298.31524658203125,0.5508331656455994,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184106260538101,0.9934247136116028,0.9934247136116028,1.0,1.0,-1.0658228397369385,0.4607290029525757,0.6050938367843628,0.199705570936203,0.0,0.0,0.3616814315319061,29.128232955932617,25.0,0.8303377032279968,-8162.4033203125,121.5197525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.1841926425695419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715991735458374,0.2716037333011627,-4.584747330227401e-06,0.0,0.0001869321276899,0.0,0.0,12.014912605285645,0.0,0.0,0.0,0.3022149503231048,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.078145831823349,-1883.0587158203125,304.15460205078125,0.7696446180343628,0.1319584995508194,0.1376889944076538,293.2025146484375,297.1499938964844,293.1499938964844,0.1492144763469696,-3321.5908203125,304.1576538085937,0.9139463901519777,0.2218415588140487,0.2111451178789138,293.1656494140625,297.1499938964844,293.1499938964844,0.1181035339832305,-2034.5435791015625,304.1543273925781,0.8571920394897461,0.1838886588811874,0.1293641179800033,293.1724548339844,297.1499938964844,293.1499938964844,0.138561338186264,-3130.958740234375,304.1550598144531,0.8950359225273132,0.2091850042343139,0.1990672498941421,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977612406015,-1976.5155029296875,298.31524658203125,0.5508331656455994,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184106260538101,0.9934247136116028,0.9934247136116028,1.0,1.0,-1.0658228397369385,0.4607290029525757,0.6050938367843628,0.199705570936203,0.0,0.0,0.3616814315319061,29.128232955932617,25.0,0.8303377032279968,-8162.4033203125,121.5197525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.1841926425695419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715991735458374,0.2716037333011627,-4.584747330227401e-06,0.0,0.0001869321276899,0.0,0.0,12.014912605285645,0.0,0.0,0.0,0.3022149503231048,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776464864611625,-1873.9022216796875,304.1546630859375,0.7702352404594421,0.1313194185495376,0.1370220333337783,293.2040100097656,297.1499938964844,293.1499938964844,0.1484078019857406,-3307.20947265625,304.1577453613281,0.9149240255355836,0.2208832800388336,0.2102348655462265,293.1678161621094,297.1499938964844,293.1499938964844,0.1176038682460784,-2027.6109619140625,304.1544494628906,0.8582437634468079,0.1832631528377533,0.1289252191781997,293.1745300292969,297.1499938964844,293.1499938964844,0.137990340590477,-3120.599365234375,304.1551818847656,0.8962173461914062,0.2084943801164627,0.1984115540981292,293.314697265625,297.1499938964844,293.1499938964844,0.0053644585423171,-1965.95654296875,298.279296875,0.5524157285690308,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175250947475433,0.9933140277862548,0.9933140277862548,1.0,1.0,-1.0626554489135742,0.459274560213089,0.6033808588981628,0.1990265548229217,0.0,0.0,0.3600666522979736,28.80088996887207,25.0,0.7636448740959167,-8129.76611328125,120.16036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771728515625,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.427734375,18000.0,0.0,0.0,0.1834542006254196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269953042268753,0.2699576318264007,-4.579906089929864e-06,0.0,0.0001861826895037,0.0,0.0,11.921504020690918,0.0,0.0,0.0,0.301830917596817,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771403610706329,-1864.6336669921875,304.1547546386719,0.7705371379852295,0.1306703835725784,0.1363466084003448,293.2054748535156,297.1499938964844,293.1499938964844,0.1475946456193924,-3292.696044921875,304.1578063964844,0.9155252575874328,0.2199139147996902,0.2093157917261123,293.1699523925781,297.1499938964844,293.1499938964844,0.1170934438705444,-2020.523681640625,304.1545715332031,0.8589822053909302,0.1826215237379074,0.1284762471914291,293.1765441894531,297.1499938964844,293.1499938964844,0.137408822774887,-3110.040771484375,304.1552734375,0.8970587849617004,0.2077882885932922,0.1977428644895553,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311274386942,-1955.3558349609373,298.24285888671875,0.5537734031677246,0.050000000745058,0.228701576590538,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167030274868011,0.993216633796692,0.993216633796692,1.0,1.0,-1.0594509840011597,0.4578024446964264,0.6016485691070557,0.1983444392681121,0.0,0.0,0.3584379255771637,28.518423080444336,25.0,0.6994484663009644,-8096.86328125,118.88018798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864807128906,306.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826971471309662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683009505271911,0.2683055400848388,-4.575072580337292e-06,0.0,0.0001854143920354,0.0,0.0,11.828124046325684,0.0,0.0,0.0,0.3014470636844635,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761080011725425,-1845.766845703125,304.1548767089844,0.7703941464424133,0.1293442100286483,0.1349708437919616,293.208251953125,297.1499938964844,293.1499938964844,0.1459492743015289,-3263.27783203125,304.157958984375,0.9157500267028807,0.2179435789585113,0.2074515968561172,293.17401123046875,297.1499938964844,293.1499938964844,0.1160413324832916,-2005.896728515625,304.15478515625,0.8596451878547668,0.1812923401594162,0.1275489032268524,293.180419921875,297.1499938964844,293.1499938964844,0.1362152099609375,-3088.342041015625,304.155517578125,0.8978636860847473,0.2063320279121399,0.196367472410202,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642743103206,-1933.9927978515625,298.1686706542969,0.5559117197990417,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152136415243148,0.993021845817566,0.993021845817566,1.0,1.0,-1.0529290437698364,0.4548034071922302,0.5981256365776062,0.1969698220491409,0.0,0.0,0.3551448881626129,28.06376838684082,25.0,0.5764372944831848,-8030.24560546875,116.5109634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.181132823228836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649866342544555,0.2649911940097809,-4.565452854876639e-06,0.0,0.0001838267926359,0.0,0.0,11.641892433166504,0.0,0.0,0.0,0.3006817400455475,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761080011725425,-1845.766845703125,304.1548767089844,0.7703941464424133,0.1293442100286483,0.1349708437919616,293.208251953125,297.1499938964844,293.1499938964844,0.1459492743015289,-3263.27783203125,304.157958984375,0.9157500267028807,0.2179435789585113,0.2074515968561172,293.17401123046875,297.1499938964844,293.1499938964844,0.1160413324832916,-2005.896728515625,304.15478515625,0.8596451878547668,0.1812923401594162,0.1275489032268524,293.180419921875,297.1499938964844,293.1499938964844,0.1362152099609375,-3088.342041015625,304.155517578125,0.8978636860847473,0.2063320279121399,0.196367472410202,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642743103206,-1933.9927978515625,298.1686706542969,0.5559117197990417,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152136415243148,0.993021845817566,0.993021845817566,1.0,1.0,-1.0529290437698364,0.4548034071922302,0.5981256365776062,0.1969698220491409,0.0,0.0,0.3551448881626129,28.06376838684082,25.0,0.5764372944831848,-8030.24560546875,116.5109634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.181132823228836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649866342544555,0.2649911940097809,-4.565452854876639e-06,0.0,0.0001838267926359,0.0,0.0,11.641892433166504,0.0,0.0,0.0,0.3006817400455475,4.0,0.0,1.0
290940,293.1852722167969,297.1499938964844,293.1499938964844,0.0750494077801704,-1826.4766845703125,304.155029296875,0.769415557384491,0.1279829293489456,0.13356314599514,293.2108764648437,297.1499938964844,293.1499938964844,0.1442794799804687,-3233.351318359375,304.1580810546875,0.9148821830749512,0.2159332782030105,0.2055536210536956,293.1778564453125,297.1499938964844,293.1499938964844,0.1149493306875228,-1990.688720703125,304.155029296875,0.8593923449516296,0.1799050718545913,0.1265837699174881,293.1840515136719,297.1499938964844,293.1499938964844,0.1349825412034988,-3065.894775390625,304.1557312011719,0.8976854085922241,0.2048200666904449,0.1949432045221328,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970263011753,-1912.3643798828125,298.0927429199219,0.5574103593826294,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138868272304535,0.9928269982337952,0.9928269982337952,1.0,1.0,-1.0462557077407837,0.4517312049865722,0.5945245027542114,0.1955812573432922,0.0,0.0,0.3518135845661163,27.726213455200195,25.0,0.4562236070632934,-7962.55078125,114.34021759033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795103847980499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616692781448364,0.2616738379001617,-4.555929535854375e-06,0.0,0.0001821802288759,0.0,0.0,11.456953048706056,0.0,0.0,0.0,0.2999220490455627,4.0,0.0,1.0
291000,293.1852722167969,297.1499938964844,293.1499938964844,0.0750494077801704,-1826.4766845703125,304.155029296875,0.769415557384491,0.1279829293489456,0.13356314599514,293.2108764648437,297.1499938964844,293.1499938964844,0.1442794799804687,-3233.351318359375,304.1580810546875,0.9148821830749512,0.2159332782030105,0.2055536210536956,293.1778564453125,297.1499938964844,293.1499938964844,0.1149493306875228,-1990.688720703125,304.155029296875,0.8593923449516296,0.1799050718545913,0.1265837699174881,293.1840515136719,297.1499938964844,293.1499938964844,0.1349825412034988,-3065.894775390625,304.1557312011719,0.8976854085922241,0.2048200666904449,0.1949432045221328,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970263011753,-1912.3643798828125,298.0927429199219,0.5574103593826294,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138868272304535,0.9928269982337952,0.9928269982337952,1.0,1.0,-1.0462557077407837,0.4517312049865722,0.5945245027542114,0.1955812573432922,0.0,0.0,0.3518135845661163,27.726213455200195,25.0,0.4562236070632934,-7962.55078125,114.34021759033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795103847980499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616692781448364,0.2616738379001617,-4.555929535854375e-06,0.0,0.0001821802288759,0.0,0.0,11.456953048706056,0.0,0.0,0.0,0.2999220490455627,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.073965311050415,-1806.7840576171875,304.1551513671875,0.7677692174911499,0.1265891641378402,0.1321250349283218,293.21337890625,297.1499938964844,293.1499938964844,0.1425865292549133,-3202.935546875,304.158203125,0.9131516218185424,0.2138854712247848,0.2036231160163879,293.1814880371094,297.1499938964844,293.1499938964844,0.1138196438550949,-1974.926513671875,304.1552124023437,0.8584027290344238,0.1784633845090866,0.125582605600357,293.1875305175781,297.1499938964844,293.1499938964844,0.133712962269783,-3042.73388671875,304.15594482421875,0.8967176079750061,0.2032559067010879,0.1934723258018493,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292632706463,-1890.427001953125,298.0150451660156,0.5584037899971008,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126810252666473,0.992649495601654,0.992649495601654,1.0,1.0,-1.0394326448440552,0.4485870599746704,0.5908455848693848,0.1941794157028198,0.0,0.0,0.3484551310539245,27.47749900817871,25.0,0.3322728872299194,-7893.80126953125,112.31558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.177840769290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583608031272888,0.2583653330802917,-4.546536729321815e-06,0.0,0.0001804857747629,0.0,0.0,11.273951530456545,0.0,0.0,0.0,0.2991706728935241,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.073965311050415,-1806.7840576171875,304.1551513671875,0.7677692174911499,0.1265891641378402,0.1321250349283218,293.21337890625,297.1499938964844,293.1499938964844,0.1425865292549133,-3202.935546875,304.158203125,0.9131516218185424,0.2138854712247848,0.2036231160163879,293.1814880371094,297.1499938964844,293.1499938964844,0.1138196438550949,-1974.926513671875,304.1552124023437,0.8584027290344238,0.1784633845090866,0.125582605600357,293.1875305175781,297.1499938964844,293.1499938964844,0.133712962269783,-3042.73388671875,304.15594482421875,0.8967176079750061,0.2032559067010879,0.1934723258018493,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292632706463,-1890.427001953125,298.0150451660156,0.5584037899971008,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126810252666473,0.992649495601654,0.992649495601654,1.0,1.0,-1.0394326448440552,0.4485870599746704,0.5908455848693848,0.1941794157028198,0.0,0.0,0.3484551310539245,27.47749900817871,25.0,0.3322728872299194,-7893.80126953125,112.31558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.177840769290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583608031272888,0.2583653330802917,-4.546536729321815e-06,0.0,0.0001804857747629,0.0,0.0,11.273951530456545,0.0,0.0,0.0,0.2991706728935241,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728574767708778,-1786.7305908203125,304.1552734375,0.7655987739562988,0.1251652389764785,0.1306580305099487,293.2157287597656,297.1499938964844,293.1499938964844,0.1408736109733581,-3172.086669921875,304.1583251953125,0.9107638001441956,0.2118022888898849,0.2016612291336059,293.1849060058594,297.1499938964844,293.1499938964844,0.112655870616436,-1958.6590576171875,304.1554260253906,0.8568305373191833,0.1769704073667526,0.1245469897985458,293.1907958984375,297.1499938964844,293.1499938964844,0.1324103027582168,-3018.927490234375,304.1561279296875,0.8951241970062256,0.20164255797863,0.1919568330049514,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609479658305,-1868.1748046875,297.9355773925781,0.5590065121650696,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115636020898819,0.9924719929695128,0.9924719929695128,1.0,1.0,-1.0324621200561523,0.445371925830841,0.5870901942253113,0.1927642971277237,0.0,0.0,0.3451076745986938,27.29559898376465,25.0,-0.0109832314774394,-7823.59521484375,110.39696502685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761339008808136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550868988037109,0.2550914287567138,-4.537321274256101e-06,0.0,0.0001787535147741,0.0,0.0,11.094205856323242,0.0,0.0,0.0,0.2984330952167511,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728574767708778,-1786.7305908203125,304.1552734375,0.7655987739562988,0.1251652389764785,0.1306580305099487,293.2157287597656,297.1499938964844,293.1499938964844,0.1408736109733581,-3172.086669921875,304.1583251953125,0.9107638001441956,0.2118022888898849,0.2016612291336059,293.1849060058594,297.1499938964844,293.1499938964844,0.112655870616436,-1958.6590576171875,304.1554260253906,0.8568305373191833,0.1769704073667526,0.1245469897985458,293.1907958984375,297.1499938964844,293.1499938964844,0.1324103027582168,-3018.927490234375,304.1561279296875,0.8951241970062256,0.20164255797863,0.1919568330049514,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609479658305,-1868.1748046875,297.9355773925781,0.5590065121650696,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115636020898819,0.9924719929695128,0.9924719929695128,1.0,1.0,-1.0324621200561523,0.445371925830841,0.5870901942253113,0.1927642971277237,0.0,0.0,0.3451076745986938,27.29559898376465,25.0,-0.0109832314774394,-7823.59521484375,110.39696502685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761339008808136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550868988037109,0.2550914287567138,-4.537321274256101e-06,0.0,0.0001787535147741,0.0,0.0,11.094205856323242,0.0,0.0,0.0,0.2984330952167511,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722940266132354,-1776.5576171875,304.15533447265625,0.7643535137176514,0.1244426667690277,0.1299141496419906,293.21685791015625,297.1499938964844,293.1499938964844,0.1400085240602493,-3156.47509765625,304.15838623046875,0.9093787670135498,0.2107480764389038,0.200668916106224,293.1865539550781,297.1499938964844,293.1499938964844,0.1120606139302253,-1950.3245849609373,304.155517578125,0.8558652400970459,0.1762056350708007,0.1240167617797851,293.1923522949219,297.1499938964844,293.1499938964844,0.1317457407712936,-3006.762939453125,304.1562194824219,0.8941340446472168,0.2008183449506759,0.1911829859018325,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265681929886,-1856.9154052734373,297.8952331542969,0.5591899752616882,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110303193330764,0.9923832416534424,0.9923832416534424,1.0,1.0,-1.0289226770401,0.4437383413314819,0.5851843357086182,0.1920519322156906,0.0,0.0,0.3434361517429352,27.22447204589844,25.0,0.2073622345924377,-7789.39404296875,109.46812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752702891826629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534753680229187,0.2534798979759216,-4.532817456492921e-06,0.0,0.0001778770674718,0.0,0.0,11.006223678588867,0.0,0.0,0.0,0.298071950674057,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717221572995185,-1766.246337890625,304.1554260253906,0.7630196809768677,0.1237133890390396,0.1291637420654297,293.21795654296875,297.1499938964844,293.1499938964844,0.1391339302062988,-3140.663330078125,304.158447265625,0.9078948497772216,0.2096857875585556,0.1996693313121795,293.1881408691406,297.1499938964844,293.1499938964844,0.1114536747336387,-1941.8123779296875,304.1556091308594,0.8547999262809753,0.1754292249679565,0.1234786435961723,293.1938781738281,297.1499938964844,293.1499938964844,0.1310689896345138,-2994.35498046875,304.15631103515625,0.893035352230072,0.1999829560518264,0.1903989166021347,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919351004064,-1845.5089111328125,297.8546142578125,0.5593087673187256,0.050000000745058,0.2285223305225372,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.68389892578125,293.3457336425781,291.175537109375,1.0,0.2105104029178619,0.9923135042190552,0.9923135042190552,1.0,1.0,-1.025348424911499,0.4420883953571319,0.5832600593566895,0.1913369446992874,0.0,0.0,0.3417073488235473,27.164112091064453,25.0,0.8536057472229004,-7755.7470703125,108.5554656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4375,18000.0,0.0,0.0,0.1744043081998825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518459856510162,0.2518505156040191,-4.528355930233374e-06,0.0,0.0001769982045516,0.0,0.0,10.917757034301758,0.0,0.0,0.0,0.2977090179920196,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705544650554657,-1745.2401123046875,304.1555480957031,0.7601306438446045,0.122235968708992,0.1276441663503646,293.2200622558594,297.1499938964844,293.1499938964844,0.1373586058616638,-3108.482666015625,304.1585998535156,0.904707670211792,0.2075382769107818,0.1976491063833236,293.1911926269531,297.1499938964844,293.1499938964844,0.1102072745561599,-1924.2894287109373,304.15582275390625,0.8524171113967896,0.1738433539867401,0.1223796904087066,293.19677734375,297.1499938964844,293.1499938964844,0.1296816021203994,-2968.8583984375,304.1565246582031,0.8905622959136963,0.1982804834842682,0.1888013035058975,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219308421015,-1822.2681884765625,297.772705078125,0.5593865513801575,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095021158456802,0.9921740293502808,0.9921740293502808,1.0,1.0,-1.0180985927581787,0.4387399852275848,0.5793585777282715,0.1898984313011169,0.0,0.0,0.3379852175712585,27.06982040405273,25.0,2.248443841934204,-7687.9384765625,106.76893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677795410156,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726752072572708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484002113342285,0.2484047412872314,-4.519210961007048e-06,0.0,0.0001752433890942,0.0,0.0,10.7322359085083,0.0,0.0,0.0,0.2969505488872528,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705544650554657,-1745.2401123046875,304.1555480957031,0.7601306438446045,0.122235968708992,0.1276441663503646,293.2200622558594,297.1499938964844,293.1499938964844,0.1373586058616638,-3108.482666015625,304.1585998535156,0.904707670211792,0.2075382769107818,0.1976491063833236,293.1911926269531,297.1499938964844,293.1499938964844,0.1102072745561599,-1924.2894287109373,304.15582275390625,0.8524171113967896,0.1738433539867401,0.1223796904087066,293.19677734375,297.1499938964844,293.1499938964844,0.1296816021203994,-2968.8583984375,304.1565246582031,0.8905622959136963,0.1982804834842682,0.1888013035058975,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219308421015,-1822.2681884765625,297.772705078125,0.5593865513801575,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095021158456802,0.9921740293502808,0.9921740293502808,1.0,1.0,-1.0180985927581787,0.4387399852275848,0.5793585777282715,0.1898984313011169,0.0,0.0,0.3379852175712585,27.06982040405273,25.0,2.248443841934204,-7687.9384765625,106.76893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677795410156,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726752072572708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484002113342285,0.2484047412872314,-4.519210961007048e-06,0.0,0.0001752433890942,0.0,0.0,10.7322359085083,0.0,0.0,0.0,0.2969505488872528,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693661198019981,-1723.9542236328125,304.1556701660156,0.757006049156189,0.1207379326224327,0.1261017620563507,293.2220153808594,297.1499938964844,293.1499938964844,0.1355681717395782,-3075.94580078125,304.1587219238281,0.9013277888298036,0.2053646594285965,0.1956027746200561,293.1940612792969,297.1499938964844,293.1499938964844,0.1089340448379516,-1906.3521728515625,304.156005859375,0.849760890007019,0.172218456864357,0.1212523058056831,293.19952392578125,297.1499938964844,293.1499938964844,0.1282681971788406,-2942.8330078125,304.1567077636719,0.8877874612808228,0.1965407580137252,0.1871668845415115,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512602224946,-1798.6622314453125,297.6892395019531,0.5592948198318481,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085258066654205,0.9920346140861512,0.9920346140861512,1.0,1.0,-1.0107215642929075,0.4353308081626892,0.5753908157348633,0.1884498298168182,0.0,0.0,0.3340325355529785,27.00347900390625,25.0,1.8004437685012815,-7615.68115234375,105.0230941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1709511429071426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447281032800674,0.2447326034307479,-4.509552127274219e-06,0.0,0.0001734936813591,0.0,0.0,10.536056518554688,0.0,0.0,0.0,0.2961505949497223,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693661198019981,-1723.9542236328125,304.1556701660156,0.757006049156189,0.1207379326224327,0.1261017620563507,293.2220153808594,297.1499938964844,293.1499938964844,0.1355681717395782,-3075.94580078125,304.1587219238281,0.9013277888298036,0.2053646594285965,0.1956027746200561,293.1940612792969,297.1499938964844,293.1499938964844,0.1089340448379516,-1906.3521728515625,304.156005859375,0.849760890007019,0.172218456864357,0.1212523058056831,293.19952392578125,297.1499938964844,293.1499938964844,0.1282681971788406,-2942.8330078125,304.1567077636719,0.8877874612808228,0.1965407580137252,0.1871668845415115,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512602224946,-1798.6622314453125,297.6892395019531,0.5592948198318481,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085258066654205,0.9920346140861512,0.9920346140861512,1.0,1.0,-1.0107215642929075,0.4353308081626892,0.5753908157348633,0.1884498298168182,0.0,0.0,0.3340325355529785,27.00347900390625,25.0,1.8004437685012815,-7615.68115234375,105.0230941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1709511429071426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447281032800674,0.2447326034307479,-4.509552127274219e-06,0.0,0.0001734936813591,0.0,0.0,10.536056518554688,0.0,0.0,0.0,0.2961505949497223,4.0,0.0,1.0
