time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682465285062789,-1704.0260009765625,304.1556396484375,0.7540903687477112,0.1193772703409195,0.124640479683876,293.2230529785156,297.1499938964844,293.1499938964844,0.1338640749454498,-3044.960693359375,304.1586303710937,0.8981239795684814,0.2033270895481109,0.193627268075943,293.1959533691406,297.1499938964844,293.1499938964844,0.1077282577753067,-1889.3680419921875,304.156005859375,0.8472573161125183,0.1707161515951156,0.1201681941747665,293.2012634277344,297.1499938964844,293.1499938964844,0.1269290596246719,-2918.185302734375,304.1566772460937,0.8851626515388489,0.1949270367622375,0.1855934858322143,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825472429394,-1775.68798828125,297.60577392578125,0.5592476725578308,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075812965631485,0.9919140338897704,0.9919140338897704,1.0,1.0,-1.0036375522613523,0.4320468306541443,0.5715907216072083,0.1870951950550079,0.0,0.0,0.3302165269851684,26.93403434753418,25.0,-1.8052527904510496,-7536.8076171875,103.35599517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.560546875,18000.0,0.0,0.0,0.1692219376564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411142140626907,0.2411187142133712,-4.499847364058951e-06,0.0,0.0001717387494863,0.0,0.0,10.343884468078612,0.0,0.0,0.0,0.2953660190105438,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682465285062789,-1704.0260009765625,304.1556396484375,0.7540903687477112,0.1193772703409195,0.124640479683876,293.2230529785156,297.1499938964844,293.1499938964844,0.1338640749454498,-3044.960693359375,304.1586303710937,0.8981239795684814,0.2033270895481109,0.193627268075943,293.1959533691406,297.1499938964844,293.1499938964844,0.1077282577753067,-1889.3680419921875,304.156005859375,0.8472573161125183,0.1707161515951156,0.1201681941747665,293.2012634277344,297.1499938964844,293.1499938964844,0.1269290596246719,-2918.185302734375,304.1566772460937,0.8851626515388489,0.1949270367622375,0.1855934858322143,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825472429394,-1775.68798828125,297.60577392578125,0.5592476725578308,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075812965631485,0.9919140338897704,0.9919140338897704,1.0,1.0,-1.0036375522613523,0.4320468306541443,0.5715907216072083,0.1870951950550079,0.0,0.0,0.3302165269851684,26.93403434753418,25.0,-1.8052527904510496,-7536.8076171875,103.35599517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.560546875,18000.0,0.0,0.0,0.1692219376564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411142140626907,0.2411187142133712,-4.499847364058951e-06,0.0,0.0001717387494863,0.0,0.0,10.343884468078612,0.0,0.0,0.0,0.2953660190105438,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088058829307,-1687.4913330078125,304.15533447265625,0.7518321871757507,0.1181972026824951,0.1233824864029884,293.2229919433594,297.1499938964844,293.1499938964844,0.1323847621679306,-3018.140380859375,304.1582336425781,0.8955426216125488,0.2014843374490738,0.1918476372957229,293.1967163085937,297.1499938964844,293.1499938964844,0.1067163199186325,-1875.1766357421875,304.1556701660156,0.8453447818756104,0.1693940460681915,0.1192185953259468,293.201904296875,297.1499938964844,293.1499938964844,0.1258019357919693,-2897.5390625,304.1563415527344,0.8831589221954346,0.1935005784034729,0.184208333492279,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180135734379,-1754.298095703125,297.5225524902344,0.5594401359558105,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066859602928161,0.99179345369339,0.99179345369339,1.0,1.0,-0.9973791241645812,0.4291222989559173,0.5682567954063416,0.1859651952981948,0.0,0.0,0.3274938464164734,26.83489799499512,25.0,-5.8016557693481445,-7468.64208984375,101.83472442626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674744188785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383238077163696,0.2383283078670501,-4.491502750170184e-06,0.0,0.0001699652493698,0.0,0.0,10.19456672668457,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088058829307,-1687.4913330078125,304.15533447265625,0.7518321871757507,0.1181972026824951,0.1233824864029884,293.2229919433594,297.1499938964844,293.1499938964844,0.1323847621679306,-3018.140380859375,304.1582336425781,0.8955426216125488,0.2014843374490738,0.1918476372957229,293.1967163085937,297.1499938964844,293.1499938964844,0.1067163199186325,-1875.1766357421875,304.1556701660156,0.8453447818756104,0.1693940460681915,0.1192185953259468,293.201904296875,297.1499938964844,293.1499938964844,0.1258019357919693,-2897.5390625,304.1563415527344,0.8831589221954346,0.1935005784034729,0.184208333492279,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180135734379,-1754.298095703125,297.5225524902344,0.5594401359558105,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066859602928161,0.99179345369339,0.99179345369339,1.0,1.0,-0.9973791241645812,0.4291222989559173,0.5682567954063416,0.1859651952981948,0.0,0.0,0.3274938464164734,26.83489799499512,25.0,-5.8016557693481445,-7468.64208984375,101.83472442626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674744188785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383238077163696,0.2383283078670501,-4.491502750170184e-06,0.0,0.0001699652493698,0.0,0.0,10.19456672668457,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668680146336555,-1679.7288818359375,304.1551513671875,0.7508255839347839,0.117645613849163,0.1228001788258552,293.2227783203125,297.1499938964844,293.1499938964844,0.1316758692264557,-3005.24951171875,304.15802001953125,0.8943638205528259,0.2006063759326934,0.1910058706998825,293.1968688964844,297.1499938964844,293.1499938964844,0.1062375977635383,-1868.443603515625,304.155517578125,0.8444963693618774,0.1687727272510528,0.1187762320041656,293.20196533203125,297.1499938964844,293.1499938964844,0.1252667754888534,-2887.7080078125,304.1561584472656,0.8822691440582275,0.192828431725502,0.1835614740848541,293.36456298828125,297.1499938964844,293.1499938964844,0.0046861083246767,-1743.6082763671875,297.4822082519531,0.5595666170120239,0.050000000745058,0.2285149693489074,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062578797340393,0.9917331337928772,0.9917331337928772,1.0,1.0,-0.994449019432068,0.4277441501617431,0.5667048692703247,0.1854613572359085,0.0,0.0,0.3262762725353241,26.783016204833984,25.0,-5.043573379516602,-7439.53369140625,101.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.1666161715984344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237201377749443,0.2372058779001236,-4.4882453948957846e-06,0.0,0.0001690942444838,0.0,0.0,10.1349515914917,0.0,0.0,0.0,0.2945018112659454,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664398074150085,-1672.19482421875,304.1549987792969,0.7498608231544495,0.1171123683452606,0.1222390010952949,293.2224426269531,297.1499938964844,293.1499938964844,0.1309809237718582,-2992.5888671875,304.1578369140625,0.8932175040245056,0.1997484862804412,0.1901855319738388,293.1968994140625,297.1499938964844,293.1499938964844,0.1057713031768798,-1861.8739013671875,304.1553649902344,0.8436815142631531,0.1681700646877288,0.118348516523838,293.2019348144531,297.1499938964844,293.1499938964844,0.1247441172599792,-2878.090087890625,304.156005859375,0.8814120888710022,0.1921748965978622,0.1829347014427185,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546258963644,-1732.9996337890625,297.44256591796875,0.5596945285797119,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058421671390533,0.9916819334030152,0.9916819334030152,1.0,1.0,-0.9916083216667176,0.4264023602008819,0.5652059316635132,0.1849893182516098,0.0,0.0,0.3250865936279297,26.73224258422852,25.0,-4.424956798553467,-7410.49462890625,100.42665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577392578125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657774150371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361060827970504,0.2361105680465698,-4.485251793084899e-06,0.0,0.0001682430010987,0.0,0.0,10.077299118041992,0.0,0.0,0.0,0.2942645847797394,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656180828809738,-1657.7696533203125,304.1546936035156,0.74800705909729,0.1160897314548492,0.1211656853556633,293.2216186523437,297.1499938964844,293.1499938964844,0.1296324431896209,-2967.9736328125,304.157470703125,0.8909695744514465,0.1980789750814438,0.1885928362607956,293.19677734375,297.1499938964844,293.1499938964844,0.1048749536275863,-1849.22509765625,304.1550598144531,0.8421043157577515,0.1670081168413162,0.1175262480974197,293.2016906738281,297.1499938964844,293.1499938964844,0.1237355396151542,-2859.500732421875,304.1556701660156,0.8797435164451599,0.1909099966287613,0.181725189089775,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927539467811,-1712.047607421875,297.3644104003906,0.5599343776702881,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050444781780243,0.9915795922279358,0.9915795922279358,1.0,1.0,-0.9861289858818054,0.4237973392009735,0.5623316168785095,0.1841259896755218,0.0,0.0,0.3229228854179382,26.636669158935547,25.0,-3.391727924346924,-7355.27880859375,99.10515594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641664505004882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340931296348571,0.2340976148843765,-4.479776180232875e-06,0.0,0.0001666080788709,0.0,0.0,9.971717834472656,0.0,0.0,0.0,0.2938315868377685,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656180828809738,-1657.7696533203125,304.1546936035156,0.74800705909729,0.1160897314548492,0.1211656853556633,293.2216186523437,297.1499938964844,293.1499938964844,0.1296324431896209,-2967.9736328125,304.157470703125,0.8909695744514465,0.1980789750814438,0.1885928362607956,293.19677734375,297.1499938964844,293.1499938964844,0.1048749536275863,-1849.22509765625,304.1550598144531,0.8421043157577515,0.1670081168413162,0.1175262480974197,293.2016906738281,297.1499938964844,293.1499938964844,0.1237355396151542,-2859.500732421875,304.1556701660156,0.8797435164451599,0.1909099966287613,0.181725189089775,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927539467811,-1712.047607421875,297.3644104003906,0.5599343776702881,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050444781780243,0.9915795922279358,0.9915795922279358,1.0,1.0,-0.9861289858818054,0.4237973392009735,0.5623316168785095,0.1841259896755218,0.0,0.0,0.3229228854179382,26.636669158935547,25.0,-3.391727924346924,-7355.27880859375,99.10515594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641664505004882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340931296348571,0.2340976148843765,-4.479776180232875e-06,0.0,0.0001666080788709,0.0,0.0,9.971717834472656,0.0,0.0,0.0,0.2938315868377685,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648295581340789,-1643.9552001953125,304.1544494628906,0.7462179064750671,0.1151162311434745,0.1201466247439384,293.2206726074219,297.1499938964844,293.1499938964844,0.1283201426267624,-2943.938232421875,304.1571655273437,0.8887431025505066,0.1964602768421173,0.1870516538619995,293.1964416503906,297.1499938964844,293.1499938964844,0.104010634124279,-1836.990478515625,304.1548156738281,0.8405609726905823,0.1658934354782104,0.1167395561933517,293.20123291015625,297.1499938964844,293.1499938964844,0.1227573752403259,-2841.415771484375,304.1554260253906,0.8780966401100159,0.1896902024745941,0.1805618852376938,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316917821764,-1691.1884765625,297.287841796875,0.5601385831832886,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042887508869171,0.9914771914482116,0.9914771914482116,1.0,1.0,-0.9808676242828368,0.4212736487388611,0.5595939755439758,0.1833585649728775,0.0,0.0,0.3208796977996826,26.550830841064453,25.0,-1.9766594171524048,-7302.9736328125,97.85728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1626652777194976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322555631399154,0.2322600334882736,-4.47491538579925e-06,0.0,0.000165084566106,0.0,0.0,9.87597942352295,0.0,0.0,0.0,0.2934394180774688,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648295581340789,-1643.9552001953125,304.1544494628906,0.7462179064750671,0.1151162311434745,0.1201466247439384,293.2206726074219,297.1499938964844,293.1499938964844,0.1283201426267624,-2943.938232421875,304.1571655273437,0.8887431025505066,0.1964602768421173,0.1870516538619995,293.1964416503906,297.1499938964844,293.1499938964844,0.104010634124279,-1836.990478515625,304.1548156738281,0.8405609726905823,0.1658934354782104,0.1167395561933517,293.20123291015625,297.1499938964844,293.1499938964844,0.1227573752403259,-2841.415771484375,304.1554260253906,0.8780966401100159,0.1896902024745941,0.1805618852376938,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316917821764,-1691.1884765625,297.287841796875,0.5601385831832886,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042887508869171,0.9914771914482116,0.9914771914482116,1.0,1.0,-0.9808676242828368,0.4212736487388611,0.5595939755439758,0.1833585649728775,0.0,0.0,0.3208796977996826,26.550830841064453,25.0,-1.9766594171524048,-7302.9736328125,97.85728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1626652777194976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322555631399154,0.2322600334882736,-4.47491538579925e-06,0.0,0.000165084566106,0.0,0.0,9.87597942352295,0.0,0.0,0.0,0.2934394180774688,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640690997242927,-1630.6630859375,304.1542358398437,0.7444689869880676,0.1141827479004859,0.1191712617874145,293.2196044921875,297.1499938964844,293.1499938964844,0.1270397305488586,-2920.417724609375,304.15692138671875,0.8865175843238831,0.1948829442262649,0.1855516582727432,293.1959533691406,297.1499938964844,293.1499938964844,0.1031734570860862,-1825.10888671875,304.15460205078125,0.8390293121337891,0.16481614112854,0.1159806475043296,293.20068359375,297.1499938964844,293.1499938964844,0.1218052357435226,-2823.765380859375,304.1552124023437,0.8764500021934509,0.188506081700325,0.1794343888759613,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715888798236,-1670.50927734375,297.21240234375,0.5603026747703552,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035700678825378,0.991377890110016,0.991377890110016,1.0,1.0,-0.9757792353630066,0.4188110828399658,0.5569681525230408,0.1826760619878769,0.0,0.0,0.3188799619674682,26.474851608276367,25.0,-1.0966272354125977,-7251.6689453125,96.67235565185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612842231988906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304759919643402,0.2304804623126983,-4.470335625228472e-06,0.0,0.0001636829838389,0.0,0.0,9.78384780883789,0.0,0.0,0.0,0.2930635809898376,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640690997242927,-1630.6630859375,304.1542358398437,0.7444689869880676,0.1141827479004859,0.1191712617874145,293.2196044921875,297.1499938964844,293.1499938964844,0.1270397305488586,-2920.417724609375,304.15692138671875,0.8865175843238831,0.1948829442262649,0.1855516582727432,293.1959533691406,297.1499938964844,293.1499938964844,0.1031734570860862,-1825.10888671875,304.15460205078125,0.8390293121337891,0.16481614112854,0.1159806475043296,293.20068359375,297.1499938964844,293.1499938964844,0.1218052357435226,-2823.765380859375,304.1552124023437,0.8764500021934509,0.188506081700325,0.1794343888759613,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715888798236,-1670.50927734375,297.21240234375,0.5603026747703552,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035700678825378,0.991377890110016,0.991377890110016,1.0,1.0,-0.9757792353630066,0.4188110828399658,0.5569681525230408,0.1826760619878769,0.0,0.0,0.3188799619674682,26.474851608276367,25.0,-1.0966272354125977,-7251.6689453125,96.67235565185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612842231988906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304759919643402,0.2304804623126983,-4.470335625228472e-06,0.0,0.0001636829838389,0.0,0.0,9.78384780883789,0.0,0.0,0.0,0.2930635809898376,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332580327987,-1617.8336181640625,304.154052734375,0.7427498698234558,0.1132832318544387,0.1182326450943946,293.218505859375,297.1499938964844,293.1499938964844,0.1257888674736023,-2897.378662109375,304.1567077636719,0.8842881321907043,0.1933413296937942,0.1840867400169372,293.19537353515625,297.1499938964844,293.1499938964844,0.1023603379726409,-1813.542236328125,304.1544189453125,0.8375016450881958,0.1637699604034423,0.1152445897459983,293.2000427246094,297.1499938964844,293.1499938964844,0.1208767816424369,-2806.514404296875,304.155029296875,0.8747978210449219,0.1873520016670227,0.1783366650342941,293.3663024902344,297.1499938964844,293.1499938964844,0.0044122012332081,-1649.9508056640625,297.1377868652344,0.560429036617279,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663330078125,291.1649780273437,1.0,0.2028839141130447,0.9912785291671752,0.9912785291671752,1.0,1.0,-0.9708358645439148,0.4163975417613983,0.5544383525848389,0.1820704638957977,0.0,0.0,0.3169054090976715,26.407920837402344,25.0,-0.5088447332382202,-7201.44970703125,95.54206848144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600223928689956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287399470806121,0.2287444025278091,-4.465925485419575e-06,0.0,0.000162402386195,0.0,0.0,9.69438362121582,0.0,0.0,0.0,0.2926991283893585,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332580327987,-1617.8336181640625,304.154052734375,0.7427498698234558,0.1132832318544387,0.1182326450943946,293.218505859375,297.1499938964844,293.1499938964844,0.1257888674736023,-2897.378662109375,304.1567077636719,0.8842881321907043,0.1933413296937942,0.1840867400169372,293.19537353515625,297.1499938964844,293.1499938964844,0.1023603379726409,-1813.542236328125,304.1544189453125,0.8375016450881958,0.1637699604034423,0.1152445897459983,293.2000427246094,297.1499938964844,293.1499938964844,0.1208767816424369,-2806.514404296875,304.155029296875,0.8747978210449219,0.1873520016670227,0.1783366650342941,293.3663024902344,297.1499938964844,293.1499938964844,0.0044122012332081,-1649.9508056640625,297.1377868652344,0.560429036617279,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663330078125,291.1649780273437,1.0,0.2028839141130447,0.9912785291671752,0.9912785291671752,1.0,1.0,-0.9708358645439148,0.4163975417613983,0.5544383525848389,0.1820704638957977,0.0,0.0,0.3169054090976715,26.407920837402344,25.0,-0.5088447332382202,-7201.44970703125,95.54206848144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600223928689956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287399470806121,0.2287444025278091,-4.465925485419575e-06,0.0,0.000162402386195,0.0,0.0,9.69438362121582,0.0,0.0,0.0,0.2926991283893585,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629737004637718,-1611.5765380859375,304.1539611816406,0.7419002056121826,0.1128450408577919,0.1177757605910301,293.21795654296875,297.1499938964844,293.1499938964844,0.125173732638359,-2886.02685546875,304.1565856933594,0.8831722140312195,0.1925828605890274,0.1833663284778595,293.1950378417969,297.1499938964844,293.1499938964844,0.1019619032740593,-1807.8651123046875,304.15435791015625,0.8367385864257812,0.163257360458374,0.1148841977119445,293.19970703125,297.1499938964844,293.1499938964844,0.1204206719994545,-2798.02587890625,304.1549377441406,0.8739697337150574,0.1867852210998535,0.1777978539466858,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827700428664,-1639.7183837890625,297.1007385253906,0.5604792833328247,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025519758462906,0.9912288188934326,0.9912288188934326,1.0,1.0,-0.9684133529663086,0.415207028388977,0.5532063245773315,0.1817945390939712,0.0,0.0,0.3159164190292358,26.377565383911133,25.0,-0.2989821135997772,-7176.6494140625,94.99554443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594348698854446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278778851032257,0.2278823405504226,-4.463760888029356e-06,0.0,0.0001618061214685,0.0,0.0,9.650117874145508,0.0,0.0,0.0,0.2925190031528473,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626191943883895,-1605.415283203125,304.1539001464844,0.7410567402839661,0.1124136671423912,0.1173262149095535,293.2174072265625,297.1499938964844,293.1499938964844,0.1245650574564933,-2874.780517578125,304.156494140625,0.8820561766624451,0.1918317973613739,0.1826531291007995,293.1947326660156,297.1499938964844,293.1499938964844,0.1015684604644775,-1802.25341796875,304.1542663574219,0.8359763622283936,0.1627509146928787,0.1145282909274101,293.1993408203125,297.1499938964844,293.1499938964844,0.1199696362018585,-2789.62353515625,304.15484619140625,0.8731409907341003,0.1862245202064514,0.1772650331258773,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534822762012,-1629.5086669921875,297.0638427734375,0.5605221390724182,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022265940904617,0.9911870956420898,0.9911870956420898,1.0,1.0,-0.9660199880599976,0.4140260517597198,0.5519939661026001,0.1815353482961654,0.0,0.0,0.3149243593215942,26.349008560180664,25.0,-0.1385663300752639,-7152.02978515625,94.4601058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588732749223709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270167618989944,0.2270212173461914,-4.461609933059663e-06,0.0,0.0001612361811567,0.0,0.0,9.605996131896973,0.0,0.0,0.0,0.2923396229743957,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248077273368,-1593.3709716796875,304.1537475585937,0.7393880486488342,0.1115705743432045,0.1164480373263359,293.2162780761719,297.1499938964844,293.1499938964844,0.1233667358756065,-2852.60107421875,304.1563415527344,0.8798255920410156,0.190351128578186,0.1812475323677063,293.19403076171875,297.1499938964844,293.1499938964844,0.1007960885763168,-1791.2213134765625,304.1541442871094,0.8344547152519226,0.1617557108402252,0.1138292029500007,293.1986389160156,297.1499938964844,293.1499938964844,0.119082510471344,-2773.073486328125,304.1547241210937,0.8714829087257385,0.1851207464933395,0.1762164682149887,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953537777066,-1609.169189453125,296.99041748046875,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015943825244903,0.9911036491394044,0.9911036491394044,1.0,1.0,-0.9613165855407716,0.4116910099983215,0.5496256351470947,0.18106409907341,0.0,0.0,0.3129284381866455,26.296890258789062,25.0,0.0483456887304782,-7103.2138671875,93.42056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578219681978225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252944856882095,0.2252989411354065,-4.457338036445435e-06,0.0,0.0001601692347321,0.0,0.0,9.518020629882812,0.0,0.0,0.0,0.2919822335243225,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248077273368,-1593.3709716796875,304.1537475585937,0.7393880486488342,0.1115705743432045,0.1164480373263359,293.2162780761719,297.1499938964844,293.1499938964844,0.1233667358756065,-2852.60107421875,304.1563415527344,0.8798255920410156,0.190351128578186,0.1812475323677063,293.19403076171875,297.1499938964844,293.1499938964844,0.1007960885763168,-1791.2213134765625,304.1541442871094,0.8344547152519226,0.1617557108402252,0.1138292029500007,293.1986389160156,297.1499938964844,293.1499938964844,0.119082510471344,-2773.073486328125,304.1547241210937,0.8714829087257385,0.1851207464933395,0.1762164682149887,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953537777066,-1609.169189453125,296.99041748046875,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015943825244903,0.9911036491394044,0.9911036491394044,1.0,1.0,-0.9613165855407716,0.4116910099983215,0.5496256351470947,0.18106409907341,0.0,0.0,0.3129284381866455,26.296890258789062,25.0,0.0483456887304782,-7103.2138671875,93.42056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578219681978225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252944856882095,0.2252989411354065,-4.457338036445435e-06,0.0,0.0001601692347321,0.0,0.0,9.518020629882812,0.0,0.0,0.0,0.2919822335243225,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612493492662906,-1581.6871337890625,304.15362548828125,0.7377440929412842,0.110751986503601,0.1155958771705627,293.2151794433594,297.1499938964844,293.1499938964844,0.1221936345100402,-2830.8408203125,304.1561889648437,0.8776007890701294,0.188897505402565,0.1798680573701858,293.1933288574219,297.1499938964844,293.1499938964844,0.1000427901744842,-1780.443115234375,304.1540222167969,0.8329388499259949,0.1607825607061386,0.1131459474563598,293.1978759765625,297.1499938964844,293.1499938964844,0.118215337395668,-2756.868408203125,304.15460205078125,0.8698276281356812,0.1840391010046005,0.1751893460750579,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378343641757,-1588.952880859375,296.9173889160156,0.5606300234794617,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009847313165664,0.991020143032074,0.991020143032074,1.0,1.0,-0.9567173719406128,0.4093898832798004,0.54732745885849,0.1806505918502807,0.0,0.0,0.3109277784824371,26.250606536865234,25.0,0.0218412466347217,-7054.76416015625,92.4194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568518877029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235764414072036,0.2235808968544006,-4.453099791135173e-06,0.0,0.0001591847249073,0.0,0.0,9.430586814880373,0.0,0.0,0.0,0.2916273176670074,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612493492662906,-1581.6871337890625,304.15362548828125,0.7377440929412842,0.110751986503601,0.1155958771705627,293.2151794433594,297.1499938964844,293.1499938964844,0.1221936345100402,-2830.8408203125,304.1561889648437,0.8776007890701294,0.188897505402565,0.1798680573701858,293.1933288574219,297.1499938964844,293.1499938964844,0.1000427901744842,-1780.443115234375,304.1540222167969,0.8329388499259949,0.1607825607061386,0.1131459474563598,293.1978759765625,297.1499938964844,293.1499938964844,0.118215337395668,-2756.868408203125,304.15460205078125,0.8698276281356812,0.1840391010046005,0.1751893460750579,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378343641757,-1588.952880859375,296.9173889160156,0.5606300234794617,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009847313165664,0.991020143032074,0.991020143032074,1.0,1.0,-0.9567173719406128,0.4093898832798004,0.54732745885849,0.1806505918502807,0.0,0.0,0.3109277784824371,26.250606536865234,25.0,0.0218412466347217,-7054.76416015625,92.4194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568518877029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235764414072036,0.2235808968544006,-4.453099791135173e-06,0.0,0.0001591847249073,0.0,0.0,9.430586814880373,0.0,0.0,0.0,0.2916273176670074,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911090970039,-1570.331787109375,304.15350341796875,0.7361248731613159,0.1099558696150779,0.1147675067186355,293.2140808105469,297.1499938964844,293.1499938964844,0.121043786406517,-2809.4658203125,304.1560363769531,0.875385582447052,0.1874689161777496,0.1785127073526382,293.192626953125,297.1499938964844,293.1499938964844,0.099306896328926,-1769.8961181640625,304.1539001464844,0.8314307332038879,0.1598296910524368,0.1124771907925605,293.1971435546875,297.1499938964844,293.1499938964844,0.1173665151000022,-2740.9794921875,304.15447998046875,0.8681789040565491,0.1829779744148254,0.1741820275783538,293.3642578125,297.1499938964844,293.1499938964844,0.0041808728128671,-1568.845947265625,296.8446960449219,0.5606538653373718,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003950625658035,0.9909461736679076,0.9909461736679076,1.0,1.0,-0.952213704586029,0.4071208238601684,0.5450928807258606,0.1802882999181747,0.0,0.0,0.3089296221733093,26.209205627441406,25.0,0.0824168995022773,-7007.34912109375,91.45288848876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559432297945022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218746691942215,0.2218791097402572,-4.4489211177278776e-06,0.0,0.0001582625554874,0.0,0.0,9.34429168701172,0.0,0.0,0.0,0.2912771105766296,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911090970039,-1570.331787109375,304.15350341796875,0.7361248731613159,0.1099558696150779,0.1147675067186355,293.2140808105469,297.1499938964844,293.1499938964844,0.121043786406517,-2809.4658203125,304.1560363769531,0.875385582447052,0.1874689161777496,0.1785127073526382,293.192626953125,297.1499938964844,293.1499938964844,0.099306896328926,-1769.8961181640625,304.1539001464844,0.8314307332038879,0.1598296910524368,0.1124771907925605,293.1971435546875,297.1499938964844,293.1499938964844,0.1173665151000022,-2740.9794921875,304.15447998046875,0.8681789040565491,0.1829779744148254,0.1741820275783538,293.3642578125,297.1499938964844,293.1499938964844,0.0041808728128671,-1568.845947265625,296.8446960449219,0.5606538653373718,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003950625658035,0.9909461736679076,0.9909461736679076,1.0,1.0,-0.952213704586029,0.4071208238601684,0.5450928807258606,0.1802882999181747,0.0,0.0,0.3089296221733093,26.209205627441406,25.0,0.0824168995022773,-7007.34912109375,91.45288848876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559432297945022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218746691942215,0.2218791097402572,-4.4489211177278776e-06,0.0,0.0001582625554874,0.0,0.0,9.34429168701172,0.0,0.0,0.0,0.2912771105766296,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599478892982006,-1559.2623291015625,304.1534118652344,0.734530508518219,0.1091808974742889,0.1139614731073379,293.2130126953125,297.1499938964844,293.1499938964844,0.1199139505624771,-2788.414306640625,304.1559143066406,0.8731831312179565,0.1860639750957489,0.177180141210556,293.19189453125,297.1499938964844,293.1499938964844,0.0985857173800468,-1759.5421142578125,304.15380859375,0.8299318552017212,0.1588960140943527,0.1118221059441566,293.1963806152344,297.1499938964844,293.1499938964844,0.1165331825613975,-2725.3515625,304.15435791015625,0.8665398359298706,0.1819363236427307,0.1731934696435928,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243685409426,-1548.806396484375,296.7724914550781,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.199823573231697,0.9908722043037416,0.9908722043037416,1.0,1.0,-0.9478002786636353,0.4048832058906555,0.5429170727729797,0.1799703389406204,0.0,0.0,0.3068950176239013,26.171968460083008,25.0,0.2721962630748749,-6960.796875,90.5180435180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550790816545486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201639115810394,0.2201683521270752,-4.4447774598666e-06,0.0,0.0001573855552123,0.0,0.0,9.257926940917969,0.0,0.0,0.0,0.2909270823001861,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599478892982006,-1559.2623291015625,304.1534118652344,0.734530508518219,0.1091808974742889,0.1139614731073379,293.2130126953125,297.1499938964844,293.1499938964844,0.1199139505624771,-2788.414306640625,304.1559143066406,0.8731831312179565,0.1860639750957489,0.177180141210556,293.19189453125,297.1499938964844,293.1499938964844,0.0985857173800468,-1759.5421142578125,304.15380859375,0.8299318552017212,0.1588960140943527,0.1118221059441566,293.1963806152344,297.1499938964844,293.1499938964844,0.1165331825613975,-2725.3515625,304.15435791015625,0.8665398359298706,0.1819363236427307,0.1731934696435928,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243685409426,-1548.806396484375,296.7724914550781,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.199823573231697,0.9908722043037416,0.9908722043037416,1.0,1.0,-0.9478002786636353,0.4048832058906555,0.5429170727729797,0.1799703389406204,0.0,0.0,0.3068950176239013,26.171968460083008,25.0,0.2721962630748749,-6960.796875,90.5180435180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550790816545486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201639115810394,0.2201683521270752,-4.4447774598666e-06,0.0,0.0001573855552123,0.0,0.0,9.257926940917969,0.0,0.0,0.0,0.2909270823001861,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596318691968917,-1553.833740234375,304.15338134765625,0.7337427139282227,0.1088011413812637,0.1135665848851203,293.21246337890625,297.1499938964844,293.1499938964844,0.1193565130233764,-2778.0107421875,304.1558532714844,0.8720875382423401,0.1853701472282409,0.1765221506357193,293.1915283203125,297.1499938964844,293.1499938964844,0.098230630159378,-1754.4381103515625,304.1537475585937,0.8291863799095154,0.1584362387657165,0.1114995628595352,293.1960144042969,297.1499938964844,293.1499938964844,0.1161223724484443,-2717.63720703125,304.1543273925781,0.8657247424125671,0.1814226806163787,0.1727060824632644,293.3632507324219,297.1499938964844,293.1499938964844,0.0040963315404951,-1538.830078125,296.7365417480469,0.5606613755226135,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8970947265625,293.36328125,291.16534423828125,1.0,0.1995442509651184,0.9908352494239808,0.9908352494239808,1.0,1.0,-0.9456264972686768,0.4037764370441437,0.5418500304222107,0.1798260360956192,0.0,0.0,0.3058592975139618,26.15474510192871,25.0,0.3501174747943878,-6937.7685546875,90.06190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546587944030761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192983478307724,0.2193027883768081,-4.442699264473049e-06,0.0,0.0001569590240251,0.0,0.0,9.21436882019043,0.0,0.0,0.0,0.2907507717609405,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593193918466568,-1548.47265625,304.1533203125,0.7329608201980591,0.1084261164069175,0.1131767332553863,293.2119445800781,297.1499938964844,293.1499938964844,0.1188038662075996,-2767.685546875,304.1557922363281,0.8709958791732788,0.1846816539764404,0.1758693307638168,293.1911926269531,297.1499938964844,293.1499938964844,0.0978790745139122,-1749.38134765625,304.1537170410156,0.8284434676170349,0.1579807847738266,0.1111801341176033,293.1956481933594,297.1499938964844,293.1499938964844,0.115715354681015,-2709.987548828125,304.1542663574219,0.8649128079414368,0.1809134781360626,0.1722229868173599,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683937259018,-1528.86865234375,296.70068359375,0.5606576204299927,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.1654968261719,1.0,0.1992688328027725,0.9908069372177124,0.9908069372177124,1.0,1.0,-0.9434731006622314,0.4026776254177093,0.5407955050468445,0.1796901226043701,0.0,0.0,0.3048112094402313,26.138324737548828,25.0,0.4115665853023529,-6914.90283203125,89.61270904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542431414127349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218425840139389,0.2184302806854248,-4.440612428879831e-06,0.0,0.0001565371785545,0.0,0.0,9.170546531677246,0.0,0.0,0.0,0.2905734777450561,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587044842541217,-1537.9422607421875,304.1532287597656,0.7314136624336243,0.1076896488666534,0.1124112531542778,293.2109375,297.1499938964844,293.1499938964844,0.1177123114466667,-2747.259521484375,304.1556701660156,0.8688246011734009,0.1833198517560959,0.1745782196521759,293.1904602050781,297.1499938964844,293.1499938964844,0.0971860066056251,-1739.4034423828125,304.15362548828125,0.8269651532173157,0.1570823788642883,0.1105501055717468,293.19488525390625,297.1499938964844,293.1499938964844,0.1149122267961502,-2694.875,304.1542053222656,0.8632988333702087,0.179907813668251,0.1712689846754074,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128608234226,-1509.009521484375,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288296222686,0.990750253200531,0.990750253200531,1.0,1.0,-0.9392241835594176,0.4005030393600464,0.5387211441993713,0.1794392317533493,0.0,0.0,0.3026767075061798,26.107627868652344,25.0,0.491765022277832,-6869.6220703125,88.73381805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534182280302047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166594862937927,0.2166639268398285,-4.43641056335764e-06,0.0,0.0001557000068714,0.0,0.0,9.082087516784668,0.0,0.0,0.0,0.2902158200740814,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587044842541217,-1537.9422607421875,304.1532287597656,0.7314136624336243,0.1076896488666534,0.1124112531542778,293.2109375,297.1499938964844,293.1499938964844,0.1177123114466667,-2747.259521484375,304.1556701660156,0.8688246011734009,0.1833198517560959,0.1745782196521759,293.1904602050781,297.1499938964844,293.1499938964844,0.0971860066056251,-1739.4034423828125,304.15362548828125,0.8269651532173157,0.1570823788642883,0.1105501055717468,293.19488525390625,297.1499938964844,293.1499938964844,0.1149122267961502,-2694.875,304.1542053222656,0.8632988333702087,0.179907813668251,0.1712689846754074,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128608234226,-1509.009521484375,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288296222686,0.990750253200531,0.990750253200531,1.0,1.0,-0.9392241835594176,0.4005030393600464,0.5387211441993713,0.1794392317533493,0.0,0.0,0.3026767075061798,26.107627868652344,25.0,0.491765022277832,-6869.6220703125,88.73381805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534182280302047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166594862937927,0.2166639268398285,-4.43641056335764e-06,0.0,0.0001557000068714,0.0,0.0,9.082087516784668,0.0,0.0,0.0,0.2902158200740814,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.058102797716856,-1527.663818359375,304.1531677246094,0.7298879623413086,0.1069706305861473,0.11166413128376,293.2099304199219,297.1499938964844,293.1499938964844,0.1166387796401977,-2727.12939453125,304.15557861328125,0.8666701912879944,0.1819775104522705,0.1733058243989944,293.18975830078125,297.1499938964844,293.1499938964844,0.0965062379837036,-1729.6065673828125,304.153564453125,0.8254969120025635,0.1562001258134842,0.1099315360188484,293.19415283203125,297.1499938964844,293.1499938964844,0.1141236126422882,-2680.012451171875,304.15411376953125,0.8616989254951477,0.1789186596870422,0.1703308224678039,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577898569405,-1489.2421875,296.5581359863281,0.560617983341217,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.198202446103096,0.9906936287879944,0.9906936287879944,1.0,1.0,-0.9350500106811525,0.3983602821826935,0.5366896986961365,0.1792099475860595,0.0,0.0,0.3004927039146423,26.0794734954834,25.0,0.5019010305404663,-6824.91162109375,87.87962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525918543338775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148651629686355,0.2148696035146713,-4.4321709538053256e-06,0.0,0.0001548613363411,0.0,0.0,8.992570877075195,0.0,0.0,0.0,0.2898541986942291,4.0,0.0,1.0
