time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.058102797716856,-1527.663818359375,304.1531677246094,0.7298879623413086,0.1069706305861473,0.11166413128376,293.2099304199219,297.1499938964844,293.1499938964844,0.1166387796401977,-2727.12939453125,304.15557861328125,0.8666701912879944,0.1819775104522705,0.1733058243989944,293.18975830078125,297.1499938964844,293.1499938964844,0.0965062379837036,-1729.6065673828125,304.153564453125,0.8254969120025635,0.1562001258134842,0.1099315360188484,293.19415283203125,297.1499938964844,293.1499938964844,0.1141236126422882,-2680.012451171875,304.15411376953125,0.8616989254951477,0.1789186596870422,0.1703308224678039,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577898569405,-1489.2421875,296.5581359863281,0.560617983341217,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.198202446103096,0.9906936287879944,0.9906936287879944,1.0,1.0,-0.9350500106811525,0.3983602821826935,0.5366896986961365,0.1792099475860595,0.0,0.0,0.3004927039146423,26.0794734954834,25.0,0.5019010305404663,-6824.91162109375,87.87962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525918543338775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148651629686355,0.2148696035146713,-4.4321709538053256e-06,0.0,0.0001548613363411,0.0,0.0,8.992570877075195,0.0,0.0,0.0,0.2898541986942291,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146302580833,-1517.64111328125,304.1531066894531,0.7283828854560852,0.1062688753008842,0.1109352111816406,293.208984375,297.1499938964844,293.1499938964844,0.1155834943056106,-2707.30224609375,304.1554870605469,0.8645333051681519,0.1806542873382568,0.1720518618822097,293.1890869140625,297.1499938964844,293.1499938964844,0.0958400890231132,-1719.99755859375,304.1534729003906,0.8240383863449097,0.1553340256214141,0.1093244329094886,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499890565872,-2665.4111328125,304.1540222167969,0.860113799571991,0.1779459863901138,0.1694085001945495,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031880442053,-1469.57666015625,296.48736572265625,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892799139022,0.990649163722992,0.990649163722992,1.0,1.0,-0.9309500455856324,0.3962522149085998,0.5346978306770325,0.1789950132369995,0.0,0.0,0.2982663810253143,26.05365943908692,25.0,0.4432371258735657,-6780.80224609375,87.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517529338598251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130480408668518,0.2130524665117263,-4.427900421433151e-06,0.0,0.0001540099328849,0.0,0.0,8.902256965637207,0.0,0.0,0.0,0.2894896268844604,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146302580833,-1517.64111328125,304.1531066894531,0.7283828854560852,0.1062688753008842,0.1109352111816406,293.208984375,297.1499938964844,293.1499938964844,0.1155834943056106,-2707.30224609375,304.1554870605469,0.8645333051681519,0.1806542873382568,0.1720518618822097,293.1890869140625,297.1499938964844,293.1499938964844,0.0958400890231132,-1719.99755859375,304.1534729003906,0.8240383863449097,0.1553340256214141,0.1093244329094886,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499890565872,-2665.4111328125,304.1540222167969,0.860113799571991,0.1779459863901138,0.1694085001945495,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031880442053,-1469.57666015625,296.48736572265625,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892799139022,0.990649163722992,0.990649163722992,1.0,1.0,-0.9309500455856324,0.3962522149085998,0.5346978306770325,0.1789950132369995,0.0,0.0,0.2982663810253143,26.05365943908692,25.0,0.4432371258735657,-6780.80224609375,87.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517529338598251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130480408668518,0.2130524665117263,-4.427900421433151e-06,0.0,0.0001540099328849,0.0,0.0,8.902256965637207,0.0,0.0,0.0,0.2894896268844604,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387339055538,-1507.8515625,304.15301513671875,0.7268943786621094,0.1055824980139732,0.110222578048706,293.20806884765625,297.1499938964844,293.1499938964844,0.1145448386669159,-2687.74951171875,304.1553955078125,0.8624116778373718,0.1793477833271026,0.1708141565322876,293.1883850097656,297.1499938964844,293.1499938964844,0.0951865762472152,-1710.5643310546875,304.1534118652344,0.8225871920585632,0.1544825881719589,0.1087277680635452,293.1927490234375,297.1499938964844,293.1499938964844,0.1125903874635696,-2651.053955078125,304.1539611816406,0.8585421442985535,0.1769882887601852,0.1685006022453308,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490325678139,-1450.010009765625,296.4168395996094,0.5605429410934448,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598327636719,291.1667785644531,1.0,0.1971879005432129,0.9906046390533448,0.9906046390533448,1.0,1.0,-0.9269167184829712,0.3941780626773834,0.5327386856079102,0.1787853837013244,0.0,0.0,0.2960123717784881,26.029857635498047,25.0,0.3418090343475342,-6737.30419921875,86.24057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508948057889938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112202048301696,0.2112246304750442,-4.423623522598064e-06,0.0,0.0001531390444142,0.0,0.0,8.811742782592773,0.0,0.0,0.0,0.2891244292259216,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387339055538,-1507.8515625,304.15301513671875,0.7268943786621094,0.1055824980139732,0.110222578048706,293.20806884765625,297.1499938964844,293.1499938964844,0.1145448386669159,-2687.74951171875,304.1553955078125,0.8624116778373718,0.1793477833271026,0.1708141565322876,293.1883850097656,297.1499938964844,293.1499938964844,0.0951865762472152,-1710.5643310546875,304.1534118652344,0.8225871920585632,0.1544825881719589,0.1087277680635452,293.1927490234375,297.1499938964844,293.1499938964844,0.1125903874635696,-2651.053955078125,304.1539611816406,0.8585421442985535,0.1769882887601852,0.1685006022453308,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490325678139,-1450.010009765625,296.4168395996094,0.5605429410934448,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598327636719,291.1667785644531,1.0,0.1971879005432129,0.9906046390533448,0.9906046390533448,1.0,1.0,-0.9269167184829712,0.3941780626773834,0.5327386856079102,0.1787853837013244,0.0,0.0,0.2960123717784881,26.029857635498047,25.0,0.3418090343475342,-6737.30419921875,86.24057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508948057889938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112202048301696,0.2112246304750442,-4.423623522598064e-06,0.0,0.0001531390444142,0.0,0.0,8.811742782592773,0.0,0.0,0.0,0.2891244292259216,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566548444330692,-1503.0345458984375,304.1529846191406,0.7261545658111572,0.1052443832159042,0.1098716333508491,293.2076110839844,297.1499938964844,293.1499938964844,0.1140310540795326,-2678.0634765625,304.15533447265625,0.8613554835319519,0.1786999255418777,0.1702005416154861,293.1880798339844,297.1499938964844,293.1499938964844,0.0948641300201416,-1705.9078369140625,304.15338134765625,0.8218632936477661,0.1540618538856506,0.1084329560399055,293.1924133300781,297.1499938964844,293.1499938964844,0.1122153997421264,-2643.958984375,304.1539306640625,0.8577606081962585,0.1765144914388656,0.1680514961481094,293.3593444824219,297.1499938964844,293.1499938964844,0.003822113154456,-1440.2618408203125,296.3816833496094,0.5605190992355347,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969411224126815,0.9905824065208436,0.9905824065208436,1.0,1.0,-0.9249221682548524,0.3931532502174377,0.5317689180374146,0.1786796599626541,0.0,0.0,0.2948795258998871,26.01861953735352,25.0,0.2801179587841034,-6715.7822265625,85.8434829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.1504579335451126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103060632944107,0.210310474038124,-4.421491212269757e-06,0.0,0.000152695676661,0.0,0.0,8.766597747802734,0.0,0.0,0.0,0.2889423668384552,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.056373693048954,-1498.2698974609375,304.1529541015625,0.7254188656806946,0.104909598827362,0.1095242649316787,293.2071533203125,297.1499938964844,293.1499938964844,0.1135234385728836,-2668.485595703125,304.1553039550781,0.8603091239929199,0.1780630499124527,0.1695934832096099,293.187744140625,297.1499938964844,293.1499938964844,0.0945446416735649,-1701.29296875,304.1533508300781,0.8211419582366943,0.1536444276571273,0.1081405356526374,293.19207763671875,297.1499938964844,293.1499938964844,0.1118437200784683,-2636.921875,304.15386962890625,0.8569836616516113,0.176044076681137,0.1676056832075119,293.35894775390625,297.1499938964844,293.1499938964844,0.0037953073624521,-1430.5408935546875,296.3465881347656,0.5604944229125977,0.050000000745058,0.2284872382879257,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966970711946487,0.990566909313202,0.990566909313202,1.0,1.0,-0.9229460954666138,0.3921391069889068,0.5308070182800293,0.1785727143287658,0.0,0.0,0.2937453091144562,26.007625579833984,25.0,0.2075751274824142,-6694.43603515625,85.45159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71484375,18000.0,0.0,0.0,0.1500153243541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093936651945114,0.209398090839386,-4.419368451635819e-06,0.0,0.0001522464881418,0.0,0.0,8.721623420715332,0.0,0.0,0.0,0.2887610197067261,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558189675211906,-1488.8873291015625,304.15289306640625,0.7240638136863708,0.1042491123080253,0.1088381484150886,293.2040405273437,297.1499938964844,293.1499938964844,0.112720675766468,-2653.388916015625,304.15484619140625,0.8587848544120789,0.1772355139255523,0.1686391979455948,293.1871032714844,297.1499938964844,293.1499938964844,0.0939143523573875,-1692.18798828125,304.1532897949219,0.8198280930519104,0.1528187990188598,0.1075615808367729,293.19140625,297.1499938964844,293.1499938964844,0.1111101806163787,-2623.022705078125,304.15380859375,0.8555756211280823,0.1751123219728469,0.1667219996452331,293.35809326171875,297.1499938964844,293.1499938964844,0.0037420152220875,-1411.182861328125,296.2765808105469,0.560551643371582,0.050000000745058,0.2284855097532272,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962223500013351,0.9905359148979188,0.9905359148979188,1.0,1.0,-0.919326901435852,0.3902717530727386,0.5290551781654358,0.1784022003412246,0.0,0.0,0.2915031015872955,25.970951080322266,25.0,-0.3542882800102234,-6653.19580078125,84.71141815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491154581308365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075880616903305,0.2075924724340438,-4.415163402882172e-06,0.0,0.0001513332390459,0.0,0.0,8.632827758789062,0.0,0.0,0.0,0.2884032130241394,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558189675211906,-1488.8873291015625,304.15289306640625,0.7240638136863708,0.1042491123080253,0.1088381484150886,293.2040405273437,297.1499938964844,293.1499938964844,0.112720675766468,-2653.388916015625,304.15484619140625,0.8587848544120789,0.1772355139255523,0.1686391979455948,293.1871032714844,297.1499938964844,293.1499938964844,0.0939143523573875,-1692.18798828125,304.1532897949219,0.8198280930519104,0.1528187990188598,0.1075615808367729,293.19140625,297.1499938964844,293.1499938964844,0.1111101806163787,-2623.022705078125,304.15380859375,0.8555756211280823,0.1751123219728469,0.1667219996452331,293.35809326171875,297.1499938964844,293.1499938964844,0.0037420152220875,-1411.182861328125,296.2765808105469,0.560551643371582,0.050000000745058,0.2284855097532272,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962223500013351,0.9905359148979188,0.9905359148979188,1.0,1.0,-0.919326901435852,0.3902717530727386,0.5290551781654358,0.1784022003412246,0.0,0.0,0.2915031015872955,25.970951080322266,25.0,-0.3542882800102234,-6653.19580078125,84.71141815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491154581308365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075880616903305,0.2075924724340438,-4.415163402882172e-06,0.0,0.0001513332390459,0.0,0.0,8.632827758789062,0.0,0.0,0.0,0.2884032130241394,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552812628448009,-1479.8299560546875,304.15283203125,0.722969651222229,0.1036039665341377,0.1081649810075759,293.19830322265625,297.1499938964844,293.1499938964844,0.1124585941433906,-2648.643310546875,304.1536560058594,0.8586544990539551,0.1770330369472503,0.1683349460363388,293.1864624023437,297.1499938964844,293.1499938964844,0.0933046117424964,-1683.3922119140625,304.1531982421875,0.818806529045105,0.1520089656114578,0.1069916114211082,293.1907653808594,297.1499938964844,293.1499938964844,0.1103993207216262,-2609.558349609375,304.1537170410156,0.854487955570221,0.1741947829723358,0.1658494174480438,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895212251693,-1392.12548828125,296.2065124511719,0.5608536601066589,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957824677228927,0.9905049204826356,0.9905049204826356,1.0,1.0,-0.9165164828300476,0.388788491487503,0.5277280211448669,0.1783530414104461,0.0,0.0,0.2895154356956482,25.901308059692383,25.0,-1.998013973236084,-6616.71044921875,84.07557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1482069045305252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059362381696701,0.2059406489133834,-4.411179816088406e-06,0.0,0.0001504111714893,0.0,0.0,8.551589012145996,0.0,0.0,0.0,0.2880749404430389,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552812628448009,-1479.8299560546875,304.15283203125,0.722969651222229,0.1036039665341377,0.1081649810075759,293.19830322265625,297.1499938964844,293.1499938964844,0.1124585941433906,-2648.643310546875,304.1536560058594,0.8586544990539551,0.1770330369472503,0.1683349460363388,293.1864624023437,297.1499938964844,293.1499938964844,0.0933046117424964,-1683.3922119140625,304.1531982421875,0.818806529045105,0.1520089656114578,0.1069916114211082,293.1907653808594,297.1499938964844,293.1499938964844,0.1103993207216262,-2609.558349609375,304.1537170410156,0.854487955570221,0.1741947829723358,0.1658494174480438,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895212251693,-1392.12548828125,296.2065124511719,0.5608536601066589,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957824677228927,0.9905049204826356,0.9905049204826356,1.0,1.0,-0.9165164828300476,0.388788491487503,0.5277280211448669,0.1783530414104461,0.0,0.0,0.2895154356956482,25.901308059692383,25.0,-1.998013973236084,-6616.71044921875,84.07557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1482069045305252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059362381696701,0.2059406489133834,-4.411179816088406e-06,0.0,0.0001504111714893,0.0,0.0,8.551589012145996,0.0,0.0,0.0,0.2880749404430389,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547611787915229,-1471.0970458984375,304.1527404785156,0.7219420075416565,0.1029772013425827,0.1075102239847183,293.1922912597656,297.1499938964844,293.1499938964844,0.1124257817864418,-2648.23876953125,304.1524963378906,0.85901939868927,0.1770282387733459,0.1682973653078079,293.185791015625,297.1499938964844,293.1499938964844,0.0927144959568977,-1674.88525390625,304.1531066894531,0.8178519010543823,0.1512186229228973,0.1064347252249717,293.19012451171875,297.1499938964844,293.1499938964844,0.1097083985805511,-2596.465087890625,304.15362548828125,0.8534702658653259,0.173294186592102,0.1649922281503677,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378719378262,-1373.3551025390625,296.1366882324219,0.5611944794654846,0.050000000745058,0.228465586900711,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953789889812469,0.9904748797416688,0.9904748797416688,1.0,1.0,-0.9140782356262208,0.387490302324295,0.5265879034996033,0.1783387362957,0.0,0.0,0.2878770232200622,25.828527450561523,25.0,-2.647927045822144,-6585.4697265625,83.50724029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473152190446853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045752555131912,0.2045796662569046,-4.4077828533772845e-06,0.0,0.0001495062169851,0.0,0.0,8.484622955322266,0.0,0.0,0.0,0.2878024876117706,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547611787915229,-1471.0970458984375,304.1527404785156,0.7219420075416565,0.1029772013425827,0.1075102239847183,293.1922912597656,297.1499938964844,293.1499938964844,0.1124257817864418,-2648.23876953125,304.1524963378906,0.85901939868927,0.1770282387733459,0.1682973653078079,293.185791015625,297.1499938964844,293.1499938964844,0.0927144959568977,-1674.88525390625,304.1531066894531,0.8178519010543823,0.1512186229228973,0.1064347252249717,293.19012451171875,297.1499938964844,293.1499938964844,0.1097083985805511,-2596.465087890625,304.15362548828125,0.8534702658653259,0.173294186592102,0.1649922281503677,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378719378262,-1373.3551025390625,296.1366882324219,0.5611944794654846,0.050000000745058,0.228465586900711,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953789889812469,0.9904748797416688,0.9904748797416688,1.0,1.0,-0.9140782356262208,0.387490302324295,0.5265879034996033,0.1783387362957,0.0,0.0,0.2878770232200622,25.828527450561523,25.0,-2.647927045822144,-6585.4697265625,83.50724029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473152190446853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045752555131912,0.2045796662569046,-4.4077828533772845e-06,0.0,0.0001495062169851,0.0,0.0,8.484622955322266,0.0,0.0,0.0,0.2878024876117706,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542522817850112,-1462.564208984375,304.1526794433594,0.7208919525146484,0.1023668050765991,0.1068734750151634,293.1867980957031,297.1499938964844,293.1499938964844,0.1124533042311668,-2648.92529296875,304.1516418457031,0.8594418168067932,0.1770720034837722,0.1683304756879806,293.1851501464844,297.1499938964844,293.1499938964844,0.0921356678009033,-1666.5340576171875,304.1530456542969,0.8168638348579407,0.1504462212324142,0.1058910340070724,293.189453125,297.1499938964844,293.1499938964844,0.1090276315808296,-2583.539306640625,304.153564453125,0.8524148464202881,0.1724094003438949,0.1641507446765899,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867674741894,-1354.7120361328125,296.0677490234375,0.5614863038063049,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.195006787776947,0.9904448986053468,0.9904448986053468,1.0,1.0,-0.9117801785469056,0.3862730860710144,0.5255070328712463,0.1783093959093094,0.0,0.0,0.2864484488964081,25.76466941833496,25.0,-2.3507375717163086,-6557.13037109375,82.98117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464658975601196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034149318933487,0.2034193277359008,-4.404944775160402e-06,0.0,0.0001486442633904,0.0,0.0,8.42776870727539,0.0,0.0,0.0,0.2875714600086212,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542522817850112,-1462.564208984375,304.1526794433594,0.7208919525146484,0.1023668050765991,0.1068734750151634,293.1867980957031,297.1499938964844,293.1499938964844,0.1124533042311668,-2648.92529296875,304.1516418457031,0.8594418168067932,0.1770720034837722,0.1683304756879806,293.1851501464844,297.1499938964844,293.1499938964844,0.0921356678009033,-1666.5340576171875,304.1530456542969,0.8168638348579407,0.1504462212324142,0.1058910340070724,293.189453125,297.1499938964844,293.1499938964844,0.1090276315808296,-2583.539306640625,304.153564453125,0.8524148464202881,0.1724094003438949,0.1641507446765899,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867674741894,-1354.7120361328125,296.0677490234375,0.5614863038063049,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.195006787776947,0.9904448986053468,0.9904448986053468,1.0,1.0,-0.9117801785469056,0.3862730860710144,0.5255070328712463,0.1783093959093094,0.0,0.0,0.2864484488964081,25.76466941833496,25.0,-2.3507375717163086,-6557.13037109375,82.98117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464658975601196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034149318933487,0.2034193277359008,-4.404944775160402e-06,0.0,0.0001486442633904,0.0,0.0,8.42776870727539,0.0,0.0,0.0,0.2875714600086212,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540012456476688,-1458.3590087890625,304.15264892578125,0.7203487157821655,0.1020668148994445,0.106561005115509,293.184326171875,297.1499938964844,293.1499938964844,0.1124712377786636,-2649.327392578125,304.1513061523437,0.859627902507782,0.1770941913127899,0.1683515906333923,293.184814453125,297.1499938964844,293.1499938964844,0.0918497517704963,-1662.4061279296875,304.15301513671875,0.8163470029830933,0.1500658839941024,0.1056236252188682,293.18914794921875,297.1499938964844,293.1499938964844,0.108690433204174,-2577.126953125,304.1535339355469,0.8518628478050232,0.171972319483757,0.1637354046106338,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614345688372,-1345.44384765625,296.0335693359375,0.5616060495376587,0.050000000745058,0.2284528911113739,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.194830909371376,0.9904298782348632,0.9904298782348632,1.0,1.0,-0.9106555581092834,0.3856827318668365,0.5249728560447693,0.1782818287611007,0.0,0.0,0.2857916057109833,25.73701858520508,25.0,-2.08699917793274,-6543.59130859375,82.73009490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1460628807544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028868645429611,0.2028912603855133,-4.40367648479878e-06,0.0,0.0001482352527091,0.0,0.0,8.401976585388184,0.0,0.0,0.0,0.2874669432640075,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537520162761211,-1454.1865234375,304.1526184082031,0.7197912931442261,0.1017696186900138,0.1062517985701561,293.1820373535156,297.1499938964844,293.1499938964844,0.1124866977334022,-2649.6708984375,304.15106201171875,0.8597860932350159,0.1771111339330673,0.1683695316314697,293.1844787597656,297.1499938964844,293.1499938964844,0.0915657505393028,-1658.3040771484375,304.1529846191406,0.8158130645751953,0.1496887654066085,0.1053587347269058,293.1888427734375,297.1499938964844,293.1499938964844,0.1083550453186035,-2570.742919921875,304.15350341796875,0.8512933850288391,0.1715381890535354,0.1633231788873672,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361805930733,-1336.1878662109375,295.99957275390625,0.5617077946662903,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946607381105423,0.9904145002365112,0.9904145002365112,1.0,1.0,-0.9095379710197448,0.3851005434989929,0.524437427520752,0.1782431304454803,0.0,0.0,0.2851633131504059,25.71219253540039,25.0,-1.805086374282837,-6530.33740234375,82.48517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1456758975982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023851871490478,0.2023895978927612,-4.402482773002703e-06,0.0,0.0001478425256209,0.0,0.0,8.377517700195312,0.0,0.0,0.0,0.287367969751358,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.05325772985816,-1445.91943359375,304.152587890625,0.7186309099197388,0.1011820062994957,0.1056412383913993,293.1780090332031,297.1499938964844,293.1499938964844,0.1125002354383468,-2650.000244140625,304.15069580078125,0.8600012063980103,0.1771169006824493,0.1683840602636337,293.1838684082031,297.1499938964844,293.1499938964844,0.0910023748874664,-1650.1627197265625,304.1529235839844,0.8146923184394836,0.1489424556493759,0.1048350483179092,293.188232421875,297.1499938964844,293.1499938964844,0.1076889038085937,-2558.044677734375,304.1534423828125,0.8501022458076477,0.1706774234771728,0.1625064760446548,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859750885516,-1317.7403564453125,295.9320678710937,0.5618592500686646,0.050000000745058,0.2284451276063919,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943342536687851,0.9903837442398072,0.9903837442398072,1.0,1.0,-0.9073039889335632,0.3839531540870666,0.5233508348464966,0.178125113248825,0.0,0.0,0.2839678227901459,25.67036437988281,25.0,-1.2766034603118896,-6504.4052734375,82.00907897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1449500173330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014394253492355,0.2014438360929489,-4.400262241688324e-06,0.0,0.0001471058349125,0.0,0.0,8.331520080566406,0.0,0.0,0.0,0.2871821522712707,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.05325772985816,-1445.91943359375,304.152587890625,0.7186309099197388,0.1011820062994957,0.1056412383913993,293.1780090332031,297.1499938964844,293.1499938964844,0.1125002354383468,-2650.000244140625,304.15069580078125,0.8600012063980103,0.1771169006824493,0.1683840602636337,293.1838684082031,297.1499938964844,293.1499938964844,0.0910023748874664,-1650.1627197265625,304.1529235839844,0.8146923184394836,0.1489424556493759,0.1048350483179092,293.188232421875,297.1499938964844,293.1499938964844,0.1076889038085937,-2558.044677734375,304.1534423828125,0.8501022458076477,0.1706774234771728,0.1625064760446548,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859750885516,-1317.7403564453125,295.9320678710937,0.5618592500686646,0.050000000745058,0.2284451276063919,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943342536687851,0.9903837442398072,0.9903837442398072,1.0,1.0,-0.9073039889335632,0.3839531540870666,0.5233508348464966,0.178125113248825,0.0,0.0,0.2839678227901459,25.67036437988281,25.0,-1.2766034603118896,-6504.4052734375,82.00907897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1449500173330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014394253492355,0.2014438360929489,-4.400262241688324e-06,0.0,0.0001471058349125,0.0,0.0,8.331520080566406,0.0,0.0,0.0,0.2871821522712707,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527681186795234,-1437.7410888671875,304.15252685546875,0.7174028754234314,0.1006019115447998,0.1050395742058754,293.1747741699219,297.1499938964844,293.1499938964844,0.1124743074178695,-2649.548095703125,304.1505126953125,0.8600450754165649,0.1770655214786529,0.1683503836393356,293.1832580566406,297.1499938964844,293.1499938964844,0.090444415807724,-1642.09521484375,304.15289306640625,0.8134946823120117,0.1482051312923431,0.1043184399604797,293.1876525878906,297.1499938964844,293.1499938964844,0.1070284843444824,-2545.43310546875,304.15338134765625,0.8488378524780273,0.1698253750801086,0.161698967218399,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361355938017,-1299.3709716796875,295.8650817871094,0.5619390606880188,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940231025218963,0.990352988243103,0.990352988243103,1.0,1.0,-0.905043601989746,0.3828173577785492,0.5222262740135193,0.1779431849718094,0.0,0.0,0.2828322350978851,25.63894462585449,25.0,-0.8414487838745117,-6479.00244140625,81.54605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1442915499210357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005511224269867,0.2005555182695388,-4.398211331135826e-06,0.0,0.0001464375818613,0.0,0.0,8.288450241088867,0.0,0.0,0.0,0.28700852394104,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527681186795234,-1437.7410888671875,304.15252685546875,0.7174028754234314,0.1006019115447998,0.1050395742058754,293.1747741699219,297.1499938964844,293.1499938964844,0.1124743074178695,-2649.548095703125,304.1505126953125,0.8600450754165649,0.1770655214786529,0.1683503836393356,293.1832580566406,297.1499938964844,293.1499938964844,0.090444415807724,-1642.09521484375,304.15289306640625,0.8134946823120117,0.1482051312923431,0.1043184399604797,293.1876525878906,297.1499938964844,293.1499938964844,0.1070284843444824,-2545.43310546875,304.15338134765625,0.8488378524780273,0.1698253750801086,0.161698967218399,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361355938017,-1299.3709716796875,295.8650817871094,0.5619390606880188,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940231025218963,0.990352988243103,0.990352988243103,1.0,1.0,-0.905043601989746,0.3828173577785492,0.5222262740135193,0.1779431849718094,0.0,0.0,0.2828322350978851,25.63894462585449,25.0,-0.8414487838745117,-6479.00244140625,81.54605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1442915499210357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005511224269867,0.2005555182695388,-4.398211331135826e-06,0.0,0.0001464375818613,0.0,0.0,8.288450241088867,0.0,0.0,0.0,0.28700852394104,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522817447781562,-1429.627685546875,304.1524963378906,0.7161021828651428,0.1000273004174232,0.1044445559382438,293.1723327636719,297.1499938964844,293.1499938964844,0.1123924031853675,-2648.008056640625,304.1504821777344,0.8598870038986206,0.1769363731145858,0.1682487279176712,293.1827087402344,297.1499938964844,293.1499938964844,0.0898905172944068,-1634.0833740234375,304.15283203125,0.8122168183326721,0.1474745720624923,0.1038072407245636,293.1871337890625,297.1499938964844,293.1499938964844,0.1063727810978889,-2532.89013671875,304.1533508300781,0.847500741481781,0.1689801067113876,0.160898745059967,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866052981466,-1281.0648193359375,295.79852294921875,0.5619494915008545,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937225013971328,0.9903251528739928,0.9903251528739928,1.0,1.0,-0.9027263522148132,0.3816815614700317,0.5210447907447815,0.1776861548423767,0.0,0.0,0.2817282080650329,25.617116928100582,25.0,-0.4928465783596039,-6453.9052734375,81.08920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436967551708221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996966153383255,0.1997010111808776,-4.3962672862107866e-06,0.0,0.0001458339393138,0.0,0.0,8.247135162353516,0.0,0.0,0.0,0.2868423163890838,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522817447781562,-1429.627685546875,304.1524963378906,0.7161021828651428,0.1000273004174232,0.1044445559382438,293.1723327636719,297.1499938964844,293.1499938964844,0.1123924031853675,-2648.008056640625,304.1504821777344,0.8598870038986206,0.1769363731145858,0.1682487279176712,293.1827087402344,297.1499938964844,293.1499938964844,0.0898905172944068,-1634.0833740234375,304.15283203125,0.8122168183326721,0.1474745720624923,0.1038072407245636,293.1871337890625,297.1499938964844,293.1499938964844,0.1063727810978889,-2532.89013671875,304.1533508300781,0.847500741481781,0.1689801067113876,0.160898745059967,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866052981466,-1281.0648193359375,295.79852294921875,0.5619494915008545,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937225013971328,0.9903251528739928,0.9903251528739928,1.0,1.0,-0.9027263522148132,0.3816815614700317,0.5210447907447815,0.1776861548423767,0.0,0.0,0.2817282080650329,25.617116928100582,25.0,-0.4928465783596039,-6453.9052734375,81.08920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436967551708221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996966153383255,0.1997010111808776,-4.3962672862107866e-06,0.0,0.0001458339393138,0.0,0.0,8.247135162353516,0.0,0.0,0.0,0.2868423163890838,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517974607646465,-1421.56005859375,304.1524658203125,0.7147238254547119,0.0994566157460212,0.1038544625043869,293.1706848144531,297.1499938964844,293.1499938964844,0.1122381314635276,-2645.0732421875,304.15057373046875,0.8594961166381836,0.176708847284317,0.1680594384670257,293.1822204589844,297.1499938964844,293.1499938964844,0.0893395468592643,-1626.1114501953125,304.1528015136719,0.8108550310134888,0.1467490345239639,0.1033001691102981,293.1866149902344,297.1499938964844,293.1499938964844,0.1057208850979805,-2520.399169921875,304.1533203125,0.8460915088653564,0.1681401282548904,0.1601043045520782,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373413607478,-1262.810546875,295.7323303222656,0.5618920922279358,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934281289577484,0.990297257900238,0.990297257900238,1.0,1.0,-0.9003235101699829,0.3805347681045532,0.5197887420654297,0.1773431897163391,0.0,0.0,0.2806311249732971,25.604225158691406,25.0,-0.1997555494308471,-6428.94775390625,80.63233184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1431583762168884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988562047481537,0.1988606005907058,-4.394381903694011e-06,0.0,0.0001452875585528,0.0,0.0,8.206610679626465,0.0,0.0,0.0,0.2866795659065246,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517974607646465,-1421.56005859375,304.1524658203125,0.7147238254547119,0.0994566157460212,0.1038544625043869,293.1706848144531,297.1499938964844,293.1499938964844,0.1122381314635276,-2645.0732421875,304.15057373046875,0.8594961166381836,0.176708847284317,0.1680594384670257,293.1822204589844,297.1499938964844,293.1499938964844,0.0893395468592643,-1626.1114501953125,304.1528015136719,0.8108550310134888,0.1467490345239639,0.1033001691102981,293.1866149902344,297.1499938964844,293.1499938964844,0.1057208850979805,-2520.399169921875,304.1533203125,0.8460915088653564,0.1681401282548904,0.1601043045520782,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373413607478,-1262.810546875,295.7323303222656,0.5618920922279358,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934281289577484,0.990297257900238,0.990297257900238,1.0,1.0,-0.9003235101699829,0.3805347681045532,0.5197887420654297,0.1773431897163391,0.0,0.0,0.2806311249732971,25.604225158691406,25.0,-0.1997555494308471,-6428.94775390625,80.63233184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1431583762168884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988562047481537,0.1988606005907058,-4.394381903694011e-06,0.0,0.0001452875585528,0.0,0.0,8.206610679626465,0.0,0.0,0.0,0.2866795659065246,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515557900071144,-1417.5379638671875,304.1524658203125,0.7140035629272461,0.0991723611950874,0.1035608351230621,293.1701354980469,297.1499938964844,293.1499938964844,0.1121284067630767,-2642.979736328125,304.1506652832031,0.8592026233673096,0.1765513271093368,0.1679254025220871,293.1819763183594,297.1499938964844,293.1499938964844,0.0890648290514946,-1622.135986328125,304.1528015136719,0.8101410865783691,0.1463876962661743,0.1030478402972221,293.1864013671875,297.1499938964844,293.1499938964844,0.1053960919380188,-2514.168212890625,304.1533203125,0.845359742641449,0.1677217185497284,0.1597088575363159,293.3480834960937,297.1499938964844,293.1499938964844,0.0033128059003502,-1253.70263671875,295.6993713378906,0.5618381500244141,0.050000000745058,0.2284459322690963,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.34814453125,291.1583251953125,1.0,0.1932820379734039,0.9902833104133606,0.9902833104133606,1.0,1.0,-0.899080753326416,0.3799537718296051,0.5191270112991333,0.177136018872261,0.0,0.0,0.28007772564888,25.600982666015625,25.0,-0.0659566968679428,-6416.47021484375,80.40202331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.142907440662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984355002641677,0.1984398961067199,-4.3934478526352905e-06,0.0,0.0001450328854843,0.0,0.0,8.186363220214844,0.0,0.0,0.0,0.2865983545780182,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513142719864845,-1413.521240234375,304.1524658203125,0.7132613658905029,0.0988886058330535,0.1032679453492164,293.1698303222656,297.1499938964844,293.1499938964844,0.1119936481118202,-2640.40673828125,304.1507873535156,0.8588373064994812,0.1763605773448944,0.1677611172199249,293.1817321777344,297.1499938964844,293.1499938964844,0.0887904465198516,-1618.1651611328125,304.1528015136719,0.8094040751457214,0.1460270583629608,0.1027961671352386,293.1861877441406,297.1499938964844,293.1499938964844,0.1050719171762466,-2507.944091796875,304.1532897949219,0.8446096777915955,0.1673041582107544,0.1593143939971923,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883156090974,-1244.6009521484375,295.6664733886719,0.5617673397064209,0.050000000745058,0.2284481525421142,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931359469890594,0.9902743101119996,0.9902743101119996,1.0,1.0,-0.8978051543235779,0.3793657124042511,0.5184394717216492,0.1769033223390579,0.0,0.0,0.2795166075229645,25.59981346130371,25.0,0.0621781609952449,-6403.96142578125,80.16942596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.142666757106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980110853910446,0.1980154812335968,-4.392511982587166e-06,0.0,0.0001447886170353,0.0,0.0,8.16596508026123,0.0,0.0,0.0,0.2865166366100311,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.050831276923418,-1405.496337890625,304.1524353027344,0.711711585521698,0.0983221307396888,0.102683700621128,293.16973876953125,297.1499938964844,293.1499938964844,0.1116483882069587,-2633.80908203125,304.1510925292969,0.8578954935073853,0.1758774071931839,0.1673410087823867,293.18133544921875,297.1499938964844,293.1499938964844,0.0882422178983688,-1610.230712890625,304.1527709960937,0.8078628182411194,0.1453072428703308,0.1022941768169403,293.1857604980469,297.1499938964844,293.1499938964844,0.1044250130653381,-2495.508544921875,304.1532897949219,0.8430593609809875,0.1664708852767944,0.1585276871919632,293.3465881347656,297.1499938964844,293.1499938964844,0.003239472862333,-1226.41943359375,295.600830078125,0.561579704284668,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928420811891555,0.9902563095092772,0.9902563095092772,1.0,1.0,-0.8951515555381775,0.3781674206256866,0.5169841647148132,0.1763578951358795,0.0,0.0,0.2783634960651397,25.6029052734375,25.0,0.2932360470294952,-6378.78759765625,79.69559478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422071605920791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971445381641388,0.1971489191055297,-4.390617959870724e-06,0.0,0.0001443221844965,0.0,0.0,8.124391555786133,0.0,0.0,0.0,0.2863502204418182,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.050831276923418,-1405.496337890625,304.1524353027344,0.711711585521698,0.0983221307396888,0.102683700621128,293.16973876953125,297.1499938964844,293.1499938964844,0.1116483882069587,-2633.80908203125,304.1510925292969,0.8578954935073853,0.1758774071931839,0.1673410087823867,293.18133544921875,297.1499938964844,293.1499938964844,0.0882422178983688,-1610.230712890625,304.1527709960937,0.8078628182411194,0.1453072428703308,0.1022941768169403,293.1857604980469,297.1499938964844,293.1499938964844,0.1044250130653381,-2495.508544921875,304.1532897949219,0.8430593609809875,0.1664708852767944,0.1585276871919632,293.3465881347656,297.1499938964844,293.1499938964844,0.003239472862333,-1226.41943359375,295.600830078125,0.561579704284668,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928420811891555,0.9902563095092772,0.9902563095092772,1.0,1.0,-0.8951515555381775,0.3781674206256866,0.5169841647148132,0.1763578951358795,0.0,0.0,0.2783634960651397,25.6029052734375,25.0,0.2932360470294952,-6378.78759765625,79.69559478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422071605920791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971445381641388,0.1971489191055297,-4.390617959870724e-06,0.0,0.0001443221844965,0.0,0.0,8.124391555786133,0.0,0.0,0.0,0.2863502204418182,4.0,0.0,1.0
