time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479242324829,-1397.476318359375,304.1524353027344,0.7100650072097778,0.0977563858032226,0.1021008864045143,293.1704406738281,297.1499938964844,293.1499938964844,0.1111831814050674,-2624.913330078125,304.1515197753906,0.856630265712738,0.1752344369888305,0.1667755097150802,293.18096923828125,297.1499938964844,293.1499938964844,0.0876942425966262,-1602.300048828125,304.1527709960937,0.806222677230835,0.1445885896682739,0.101793497800827,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796884775161,-2483.083984375,304.1532592773437,0.8414382934570312,0.1656394153833389,0.1577433347702026,293.345703125,297.1499938964844,293.1499938964844,0.0031907965894788,-1208.2628173828125,295.5354309082031,0.5613275766372681,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925430297851562,0.9902383089065552,0.9902383089065552,1.0,1.0,-0.8923318386077881,0.3769282400608063,0.5154035687446594,0.1756951063871383,0.0,0.0,0.2771542072296142,25.6134033203125,25.0,0.5002955794334412,-6353.259765625,79.20536804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417669951915741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196242943406105,0.1962473392486572,-4.388667548482772e-06,0.0,0.0001438754698028,0.0,0.0,8.081239700317383,0.0,0.0,0.0,0.2861777544021606,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479242324829,-1397.476318359375,304.1524353027344,0.7100650072097778,0.0977563858032226,0.1021008864045143,293.1704406738281,297.1499938964844,293.1499938964844,0.1111831814050674,-2624.913330078125,304.1515197753906,0.856630265712738,0.1752344369888305,0.1667755097150802,293.18096923828125,297.1499938964844,293.1499938964844,0.0876942425966262,-1602.300048828125,304.1527709960937,0.806222677230835,0.1445885896682739,0.101793497800827,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796884775161,-2483.083984375,304.1532592773437,0.8414382934570312,0.1656394153833389,0.1577433347702026,293.345703125,297.1499938964844,293.1499938964844,0.0031907965894788,-1208.2628173828125,295.5354309082031,0.5613275766372681,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925430297851562,0.9902383089065552,0.9902383089065552,1.0,1.0,-0.8923318386077881,0.3769282400608063,0.5154035687446594,0.1756951063871383,0.0,0.0,0.2771542072296142,25.6134033203125,25.0,0.5002955794334412,-6353.259765625,79.20536804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417669951915741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196242943406105,0.1962473392486572,-4.388667548482772e-06,0.0,0.0001438754698028,0.0,0.0,8.081239700317383,0.0,0.0,0.0,0.2861777544021606,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498640798032283,-1389.4599609375,304.1524353027344,0.7083050608634949,0.0971906408667564,0.1015187799930572,293.1720275878906,297.1499938964844,293.1499938964844,0.1105775907635688,-2613.32568359375,304.1520080566406,0.8549913167953491,0.1743967235088348,0.1660385429859161,293.1806335449219,297.1499938964844,293.1499938964844,0.0871464312076568,-1594.3734130859375,304.1527404785156,0.8044735193252563,0.1438702642917633,0.1012935116887092,293.18505859375,297.1499938964844,293.1499938964844,0.1031360328197479,-2470.673583984375,304.1532592773437,0.8397382497787476,0.164808988571167,0.1569605767726898,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422427855432,-1190.120849609375,295.4701232910156,0.5610044598579407,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922352612018585,0.9902295470237732,0.9902295470237732,1.0,1.0,-0.8893124461174011,0.3756496906280517,0.5136627554893494,0.1748680174350738,0.0,0.0,0.2758812010288238,25.631362915039062,25.0,0.5175427794456482,-6327.42138671875,78.69318389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1413327157497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952968537807464,0.1953012496232986,-4.386634373076959e-06,0.0,0.0001434347504982,0.0,0.0,8.036053657531738,0.0,0.0,0.0,0.2859973609447479,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498640798032283,-1389.4599609375,304.1524353027344,0.7083050608634949,0.0971906408667564,0.1015187799930572,293.1720275878906,297.1499938964844,293.1499938964844,0.1105775907635688,-2613.32568359375,304.1520080566406,0.8549913167953491,0.1743967235088348,0.1660385429859161,293.1806335449219,297.1499938964844,293.1499938964844,0.0871464312076568,-1594.3734130859375,304.1527404785156,0.8044735193252563,0.1438702642917633,0.1012935116887092,293.18505859375,297.1499938964844,293.1499938964844,0.1031360328197479,-2470.673583984375,304.1532592773437,0.8397382497787476,0.164808988571167,0.1569605767726898,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422427855432,-1190.120849609375,295.4701232910156,0.5610044598579407,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922352612018585,0.9902295470237732,0.9902295470237732,1.0,1.0,-0.8893124461174011,0.3756496906280517,0.5136627554893494,0.1748680174350738,0.0,0.0,0.2758812010288238,25.631362915039062,25.0,0.5175427794456482,-6327.42138671875,78.69318389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1413327157497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952968537807464,0.1953012496232986,-4.386634373076959e-06,0.0,0.0001434347504982,0.0,0.0,8.036053657531738,0.0,0.0,0.0,0.2859973609447479,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493807345628738,-1381.466796875,304.1524353027344,0.7064199447631836,0.0966240614652633,0.1009367033839225,293.1747131347656,297.1499938964844,293.1499938964844,0.1097845211625099,-2598.138427734375,304.1526794433594,0.8528537154197693,0.1732960045337677,0.1650683581829071,293.18035888671875,297.1499938964844,293.1499938964844,0.0866003781557083,-1586.4775390625,304.1527404785156,0.8026073575019836,0.1431515365839004,0.1007938385009765,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960950016975,-2458.322021484375,304.1532287597656,0.8379367589950562,0.163979023694992,0.1561790257692337,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938689596951,-1172.028564453125,295.4047241210937,0.5605908632278442,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919140666723251,0.9902207851409912,0.9902207851409912,1.0,1.0,-0.8860184550285339,0.3743105232715606,0.5117079019546509,0.1738303750753402,0.0,0.0,0.2745910286903381,25.65879249572754,25.0,0.3176069259643554,-6301.6689453125,78.14917755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1408927142620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943317055702209,0.1943360865116119,-4.384537987789372e-06,0.0,0.0001429881958756,0.0,0.0,7.989992618560791,0.0,0.0,0.0,0.2858133614063263,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493807345628738,-1381.466796875,304.1524353027344,0.7064199447631836,0.0966240614652633,0.1009367033839225,293.1747131347656,297.1499938964844,293.1499938964844,0.1097845211625099,-2598.138427734375,304.1526794433594,0.8528537154197693,0.1732960045337677,0.1650683581829071,293.18035888671875,297.1499938964844,293.1499938964844,0.0866003781557083,-1586.4775390625,304.1527404785156,0.8026073575019836,0.1431515365839004,0.1007938385009765,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960950016975,-2458.322021484375,304.1532287597656,0.8379367589950562,0.163979023694992,0.1561790257692337,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938689596951,-1172.028564453125,295.4047241210937,0.5605908632278442,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919140666723251,0.9902207851409912,0.9902207851409912,1.0,1.0,-0.8860184550285339,0.3743105232715606,0.5117079019546509,0.1738303750753402,0.0,0.0,0.2745910286903381,25.65879249572754,25.0,0.3176069259643554,-6301.6689453125,78.14917755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1408927142620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943317055702209,0.1943360865116119,-4.384537987789372e-06,0.0,0.0001429881958756,0.0,0.0,7.989992618560791,0.0,0.0,0.0,0.2858133614063263,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491386801004409,-1377.46875,304.1524353027344,0.7054343223571777,0.0963401570916175,0.1006453782320022,293.1764831542969,297.1499938964844,293.1499938964844,0.1093046143651008,-2588.939697265625,304.1530456542969,0.8515715003013611,0.172634944319725,0.1644803285598755,293.18023681640625,297.1499938964844,293.1499938964844,0.086327351629734,-1582.5311279296875,304.1527404785156,0.8016290664672852,0.1427916884422302,0.1005439162254333,293.1846618652344,297.1499938964844,293.1499938964844,0.1021768599748611,-2452.154296875,304.1532287597656,0.8369961977005005,0.1635639667510986,0.1557884812355041,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696964822709,-1162.9791259765625,295.3719787597656,0.5603487491607666,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.191746711730957,0.9902164340019226,0.9902164340019226,1.0,1.0,-0.8842490911483765,0.3736079335212707,0.5106411576271057,0.1732328683137893,0.0,0.0,0.2739403545856476,25.676258087158203,25.0,0.2905692160129547,-6288.84423828125,77.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406677216291427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938480734825134,0.1938524544239044,-4.383486157166772e-06,0.0,0.0001427598617738,0.0,0.0,7.966937065124512,0.0,0.0,0.0,0.2857211828231811,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488960370421409,-1373.463623046875,304.1524353027344,0.7044228911399841,0.0960557088255882,0.1003537029027938,293.1784973144531,297.1499938964844,293.1499938964844,0.1087700203061103,-2578.685302734375,304.1534729003906,0.8501541614532471,0.1719026863574981,0.1638251841068267,293.1801147460937,297.1499938964844,293.1499938964844,0.0860539004206657,-1578.5789794921875,304.1527404785156,0.8006240725517273,0.1424313634634018,0.1002938076853752,293.1845397949219,297.1499938964844,293.1499938964844,0.1018576696515083,-2445.982666015625,304.1532287597656,0.8360326290130615,0.1631487309932708,0.1553979516029358,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455468222498,-1153.93115234375,295.3392639160156,0.5600860118865967,0.050000000745058,0.2285008728504181,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436279296875,291.1597595214844,1.0,0.1915743499994278,0.9902180433273317,0.9902180433273317,1.0,1.0,-0.8823994398117065,0.3728832304477691,0.5095162391662598,0.1725854128599167,0.0,0.0,0.2732802927494049,25.69581794738769,25.0,0.3094556331634521,-6275.978515625,77.56526947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,305.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1404383778572082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933603286743164,0.1933647096157074,-4.382430688565364e-06,0.0,0.0001425271038897,0.0,0.0,7.943716049194336,0.0,0.0,0.0,0.2856283783912658,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088398516178,-1365.4298095703125,304.1524353027344,0.7023302912712097,0.0954851135611534,0.0997690483927726,293.1831970214844,297.1499938964844,293.1499938964844,0.1075386106967926,-2555.033203125,304.15435791015625,0.8469277620315552,0.1702256500720977,0.1623151749372482,293.1799011230469,297.1499938964844,293.1499938964844,0.0855054780840873,-1570.655029296875,304.1527404785156,0.7985420823097229,0.1417089998722076,0.0997927412390708,293.184326171875,297.1499938964844,293.1499938964844,0.1012192666530609,-2433.62548828125,304.1531982421875,0.8340439796447754,0.1623175293207168,0.1546166539192199,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972582124173,-1135.8194580078125,295.2738037109375,0.5595059394836426,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131309509277,0.9902213215827942,0.9902213215827942,1.0,1.0,-0.8784599900245667,0.3713651299476623,0.5070948600769043,0.1711469441652298,0.0,0.0,0.2719277143478393,25.740312576293945,25.0,0.3789975345134735,-6249.95703125,76.93987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399636715650558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923657953739166,0.1923701763153076,-4.380295195005601e-06,0.0,0.0001420453336322,0.0,0.0,7.896453857421875,0.0,0.0,0.0,0.2854396998882293,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088398516178,-1365.4298095703125,304.1524353027344,0.7023302912712097,0.0954851135611534,0.0997690483927726,293.1831970214844,297.1499938964844,293.1499938964844,0.1075386106967926,-2555.033203125,304.15435791015625,0.8469277620315552,0.1702256500720977,0.1623151749372482,293.1799011230469,297.1499938964844,293.1499938964844,0.0855054780840873,-1570.655029296875,304.1527404785156,0.7985420823097229,0.1417089998722076,0.0997927412390708,293.184326171875,297.1499938964844,293.1499938964844,0.1012192666530609,-2433.62548828125,304.1531982421875,0.8340439796447754,0.1623175293207168,0.1546166539192199,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972582124173,-1135.8194580078125,295.2738037109375,0.5595059394836426,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131309509277,0.9902213215827942,0.9902213215827942,1.0,1.0,-0.8784599900245667,0.3713651299476623,0.5070948600769043,0.1711469441652298,0.0,0.0,0.2719277143478393,25.740312576293945,25.0,0.3789975345134735,-6249.95703125,76.93987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399636715650558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923657953739166,0.1923701763153076,-4.380295195005601e-06,0.0,0.0001420453336322,0.0,0.0,7.896453857421875,0.0,0.0,0.0,0.2854396998882293,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188933968544,-1357.3614501953125,304.1524353027344,0.7001546025276184,0.0949120372533798,0.0991823524236679,293.188720703125,297.1499938964844,293.1499938964844,0.106087751686573,-2527.109375,304.15533447265625,0.8431863188743591,0.1682632267475128,0.1605340093374252,293.17974853515625,297.1499938964844,293.1499938964844,0.0849546939134597,-1562.700439453125,304.1527404785156,0.7963756322860718,0.1409839689731598,0.0992902070283889,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806326866149,-2421.245361328125,304.1531982421875,0.8319836854934692,0.1614850312471389,0.153834655880928,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489744920283,-1117.6849365234375,295.2082824707031,0.558862566947937,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908272504806518,0.9902245998382568,0.9902245998382568,1.0,1.0,-0.8741928339004517,0.369748055934906,0.5044447779655457,0.1695268750190735,0.0,0.0,0.2705248594284057,25.790748596191406,25.0,0.4835808277130127,-6223.37646484375,76.27037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394626051187515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913411617279052,0.191345527768135,-4.378110133984592e-06,0.0,0.0001415368169546,0.0,0.0,7.847871780395508,0.0,0.0,0.0,0.2852459251880646,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188933968544,-1357.3614501953125,304.1524353027344,0.7001546025276184,0.0949120372533798,0.0991823524236679,293.188720703125,297.1499938964844,293.1499938964844,0.106087751686573,-2527.109375,304.15533447265625,0.8431863188743591,0.1682632267475128,0.1605340093374252,293.17974853515625,297.1499938964844,293.1499938964844,0.0849546939134597,-1562.700439453125,304.1527404785156,0.7963756322860718,0.1409839689731598,0.0992902070283889,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806326866149,-2421.245361328125,304.1531982421875,0.8319836854934692,0.1614850312471389,0.153834655880928,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489744920283,-1117.6849365234375,295.2082824707031,0.558862566947937,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908272504806518,0.9902245998382568,0.9902245998382568,1.0,1.0,-0.8741928339004517,0.369748055934906,0.5044447779655457,0.1695268750190735,0.0,0.0,0.2705248594284057,25.790748596191406,25.0,0.4835808277130127,-6223.37646484375,76.27037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394626051187515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913411617279052,0.191345527768135,-4.378110133984592e-06,0.0,0.0001415368169546,0.0,0.0,7.847871780395508,0.0,0.0,0.0,0.2852459251880646,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.047426164150238,-1349.2578125,304.1524353027344,0.6979133486747742,0.0943366587162017,0.0985935926437377,293.1949157714844,297.1499938964844,293.1499938964844,0.104427121579647,-2495.068115234375,304.15631103515625,0.8389674425125122,0.1660274416208267,0.1584920138120651,293.1796264648437,297.1499938964844,293.1499938964844,0.0844012349843978,-1554.7110595703125,304.1527404785156,0.7941433787345886,0.1402561366558075,0.0987859815359115,293.1839904785156,297.1499938964844,293.1499938964844,0.0999414846301078,-2408.8369140625,304.1531982421875,0.8298680782318115,0.1606510877609253,0.1530516594648361,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006875120103,-1099.5257568359375,295.14276123046875,0.5581709742546082,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148459434509,0.9902418255805968,0.9902418255805968,1.0,1.0,-0.8696092963218689,0.3680322170257568,0.5015770792961121,0.1677417755126953,0.0,0.0,0.2690608203411102,25.84520530700684,25.0,0.5814124941825867,-6196.03759765625,75.5568618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389305293560028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902789324522018,0.1902833133935928,-4.3758604988397565e-06,0.0,0.0001409968244843,0.0,0.0,7.797624111175537,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.047426164150238,-1349.2578125,304.1524353027344,0.6979133486747742,0.0943366587162017,0.0985935926437377,293.1949157714844,297.1499938964844,293.1499938964844,0.104427121579647,-2495.068115234375,304.15631103515625,0.8389674425125122,0.1660274416208267,0.1584920138120651,293.1796264648437,297.1499938964844,293.1499938964844,0.0844012349843978,-1554.7110595703125,304.1527404785156,0.7941433787345886,0.1402561366558075,0.0987859815359115,293.1839904785156,297.1499938964844,293.1499938964844,0.0999414846301078,-2408.8369140625,304.1531982421875,0.8298680782318115,0.1606510877609253,0.1530516594648361,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006875120103,-1099.5257568359375,295.14276123046875,0.5581709742546082,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148459434509,0.9902418255805968,0.9902418255805968,1.0,1.0,-0.8696092963218689,0.3680322170257568,0.5015770792961121,0.1677417755126953,0.0,0.0,0.2690608203411102,25.84520530700684,25.0,0.5814124941825867,-6196.03759765625,75.5568618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389305293560028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902789324522018,0.1902833133935928,-4.3758604988397565e-06,0.0,0.0001409968244843,0.0,0.0,7.797624111175537,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310618937015,-1341.125732421875,304.1524658203125,0.6956229209899902,0.0937593877315521,0.0980030372738838,293.2016296386719,297.1499938964844,293.1499938964844,0.1025676876306533,-2459.08447265625,304.1573181152344,0.8343021273612976,0.1635309904813766,0.1562003195285797,293.1795349121094,297.1499938964844,293.1499938964844,0.0838452726602554,-1546.6905517578125,304.1527709960937,0.7918628454208374,0.1395256668329239,0.0982800647616386,293.1838684082031,297.1499938964844,293.1499938964844,0.0993020460009574,-2396.405029296875,304.1531982421875,0.8277109265327454,0.1598158180713653,0.1522676199674606,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523944783955,-1081.3438720703125,295.0771484375,0.5574447512626648,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899747550487518,0.9902591109275818,0.9902591109275818,1.0,1.0,-0.8647223711013794,0.3662180602550506,0.4985043406486511,0.1658085137605667,0.0,0.0,0.2675313651561737,25.90202713012696,25.0,0.6475790143013,-6167.81005859375,74.80021667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383637636899948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891754120588302,0.18917977809906,-4.373535375634674e-06,0.0,0.000140421630931,0.0,0.0,7.745538234710693,0.0,0.0,0.0,0.2848383784294128,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310618937015,-1341.125732421875,304.1524658203125,0.6956229209899902,0.0937593877315521,0.0980030372738838,293.2016296386719,297.1499938964844,293.1499938964844,0.1025676876306533,-2459.08447265625,304.1573181152344,0.8343021273612976,0.1635309904813766,0.1562003195285797,293.1795349121094,297.1499938964844,293.1499938964844,0.0838452726602554,-1546.6905517578125,304.1527709960937,0.7918628454208374,0.1395256668329239,0.0982800647616386,293.1838684082031,297.1499938964844,293.1499938964844,0.0993020460009574,-2396.405029296875,304.1531982421875,0.8277109265327454,0.1598158180713653,0.1522676199674606,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523944783955,-1081.3438720703125,295.0771484375,0.5574447512626648,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899747550487518,0.9902591109275818,0.9902591109275818,1.0,1.0,-0.8647223711013794,0.3662180602550506,0.4985043406486511,0.1658085137605667,0.0,0.0,0.2675313651561737,25.90202713012696,25.0,0.6475790143013,-6167.81005859375,74.80021667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383637636899948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891754120588302,0.18917977809906,-4.373535375634674e-06,0.0,0.000140421630931,0.0,0.0,7.745538234710693,0.0,0.0,0.0,0.2848383784294128,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466827824711799,-1337.0516357421875,304.1524658203125,0.6944641470909119,0.0934702381491661,0.0977072343230247,293.20513916015625,297.1499938964844,293.1499938964844,0.1015662178397178,-2439.6552734375,304.1578063964844,0.831807017326355,0.1621882617473602,0.1549634486436844,293.1794738769531,297.1499938964844,293.1499938964844,0.0835664272308349,-1542.669921875,304.1527709960937,0.7907094955444336,0.139159545302391,0.0980264991521835,293.1838073730469,297.1499938964844,293.1499938964844,0.0989822596311569,-2390.181640625,304.1531982421875,0.8266205787658691,0.1593977361917495,0.151875227689743,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282490093261,-1072.246337890625,295.0443420410156,0.5570725202560425,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897439062595367,0.9902677536010742,0.9902677536010742,1.0,1.0,-0.8621684312820435,0.3652738034725189,0.4968946278095245,0.1647917479276657,0.0,0.0,0.2667408287525177,25.93084526062012,25.0,0.6705526113510132,-6153.32568359375,74.40592956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380662024021148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886073648929596,0.1886117309331894,-4.372342573333299e-06,0.0,0.0001401196350343,0.0,0.0,7.718770980834961,0.0,0.0,0.0,0.2847318649291992,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464341342449188,-1332.97412109375,304.1524658203125,0.693299412727356,0.0931808724999427,0.0974112078547477,293.2087097167969,297.1499938964844,293.1499938964844,0.1005206406116485,-2419.332275390625,304.15826416015625,0.8292091488838196,0.1607868671417236,0.1536700129508972,293.179443359375,297.1499938964844,293.1499938964844,0.0832870677113533,-1538.6434326171875,304.1527709960937,0.7895506024360657,0.1387929022312164,0.0977725982666015,293.1837463378906,297.1499938964844,293.1499938964844,0.0986624807119369,-2383.95458984375,304.1531982421875,0.8255247473716736,0.1589794009923935,0.1514826267957687,293.3418884277344,297.1499938964844,293.1499938964844,0.0028041033074259,-1063.1444091796875,295.01153564453125,0.5566965341567993,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895060092210769,0.9902865886688232,0.9902865886688232,1.0,1.0,-0.859545886516571,0.3643063008785248,0.4952395856380462,0.1637453138828277,0.0,0.0,0.2659330368041992,25.95966148376465,25.0,0.6856928467750549,-6138.59130859375,74.00164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.1377590149641037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880285590887069,0.1880329251289367,-4.371129307401134e-06,0.0,0.0001398078893544,0.0,0.0,7.691527366638184,0.0,0.0,0.0,0.2846235036849975,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459362007677555,-1324.8167724609375,304.1524658203125,0.6910040378570557,0.0926020294427871,0.0968185737729072,293.2148742675781,297.1499938964844,293.1499938964844,0.098383679986,-2377.695556640625,304.1590576171875,0.8239209055900574,0.1580348312854766,0.1510221064090728,293.17938232421875,297.1499938964844,293.1499938964844,0.0827272534370422,-1530.580322265625,304.1527709960937,0.7872726321220398,0.1380585134029388,0.0972637236118316,293.18365478515625,297.1499938964844,293.1499938964844,0.098023310303688,-2371.498046875,304.1531982421875,0.823367714881897,0.1581422686576843,0.150696650147438,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558444999158,-1044.943115234375,294.9458923339844,0.5559796690940857,0.050000000745058,0.228633314371109,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890115588903427,0.9903242588043212,0.9903242588043212,1.0,1.0,-0.8542234301567078,0.3623569309711456,0.4918664693832397,0.1615937948226928,0.0,0.0,0.2642737030982971,26.0106258392334,25.0,0.5501894354820251,-6108.71142578125,73.17561340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.1371156424283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868414282798767,0.1868458092212677,-4.368644113128539e-06,0.0,0.0001391549449181,0.0,0.0,7.635740280151367,0.0,0.0,0.0,0.2844016849994659,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459362007677555,-1324.8167724609375,304.1524658203125,0.6910040378570557,0.0926020294427871,0.0968185737729072,293.2148742675781,297.1499938964844,293.1499938964844,0.098383679986,-2377.695556640625,304.1590576171875,0.8239209055900574,0.1580348312854766,0.1510221064090728,293.17938232421875,297.1499938964844,293.1499938964844,0.0827272534370422,-1530.580322265625,304.1527709960937,0.7872726321220398,0.1380585134029388,0.0972637236118316,293.18365478515625,297.1499938964844,293.1499938964844,0.098023310303688,-2371.498046875,304.1531982421875,0.823367714881897,0.1581422686576843,0.150696650147438,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558444999158,-1044.943115234375,294.9458923339844,0.5559796690940857,0.050000000745058,0.228633314371109,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890115588903427,0.9903242588043212,0.9903242588043212,1.0,1.0,-0.8542234301567078,0.3623569309711456,0.4918664693832397,0.1615937948226928,0.0,0.0,0.2642737030982971,26.0106258392334,25.0,0.5501894354820251,-6108.71142578125,73.17561340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.1371156424283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868414282798767,0.1868458092212677,-4.368644113128539e-06,0.0,0.0001391549449181,0.0,0.0,7.635740280151367,0.0,0.0,0.0,0.2844016849994659,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.045442197471857,-1316.7451171875,304.1524658203125,0.6890038251876831,0.0920259356498718,0.0962255224585533,293.2170104980469,297.1499938964844,293.1499938964844,0.0966678410768508,-2344.281982421875,304.15887451171875,0.8197735548019409,0.1559565663337707,0.14889757335186,293.1793518066406,297.1499938964844,293.1499938964844,0.0821721255779266,-1522.6025390625,304.1527709960937,0.7853201031684875,0.1373254060745239,0.0967535674571991,293.18359375,297.1499938964844,293.1499938964844,0.0973910689353942,-2359.17919921875,304.1531982421875,0.821512758731842,0.1573060899972915,0.149909034371376,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077903505414,-1026.839111328125,294.87994384765625,0.5555353164672852,0.050000000745058,0.2286480516195297,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.16162109375,1.0,0.1885122507810592,0.9903619289398192,0.9903619289398192,1.0,1.0,-0.849514365196228,0.3607088923454284,0.4888054728507995,0.1595107167959213,0.0,0.0,0.2627017796039581,26.020118713378903,25.0,-0.9448126554489136,-6081.14892578125,72.39949035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1364396959543228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185679018497467,0.1856833845376968,-4.366138909972506e-06,0.0,0.0001384689530823,0.0,0.0,7.5811004638671875,0.0,0.0,0.0,0.2841841280460357,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.045442197471857,-1316.7451171875,304.1524658203125,0.6890038251876831,0.0920259356498718,0.0962255224585533,293.2170104980469,297.1499938964844,293.1499938964844,0.0966678410768508,-2344.281982421875,304.15887451171875,0.8197735548019409,0.1559565663337707,0.14889757335186,293.1793518066406,297.1499938964844,293.1499938964844,0.0821721255779266,-1522.6025390625,304.1527709960937,0.7853201031684875,0.1373254060745239,0.0967535674571991,293.18359375,297.1499938964844,293.1499938964844,0.0973910689353942,-2359.17919921875,304.1531982421875,0.821512758731842,0.1573060899972915,0.149909034371376,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077903505414,-1026.839111328125,294.87994384765625,0.5555353164672852,0.050000000745058,0.2286480516195297,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.16162109375,1.0,0.1885122507810592,0.9903619289398192,0.9903619289398192,1.0,1.0,-0.849514365196228,0.3607088923454284,0.4888054728507995,0.1595107167959213,0.0,0.0,0.2627017796039581,26.020118713378903,25.0,-0.9448126554489136,-6081.14892578125,72.39949035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1364396959543228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185679018497467,0.1856833845376968,-4.366138909972506e-06,0.0,0.0001384689530823,0.0,0.0,7.5811004638671875,0.0,0.0,0.0,0.2841841280460357,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.044961329549551,-1308.9171142578125,304.1524353027344,0.6872155666351318,0.0914591774344444,0.0956391021609306,293.2171630859375,297.1499938964844,293.1499938964844,0.0953054875135421,-2317.790283203125,304.1581726074219,0.8165119886398315,0.1542223691940307,0.1472004652023315,293.17926025390625,297.1499938964844,293.1499938964844,0.0816312655806541,-1514.85546875,304.1527404785156,0.7835943698883057,0.1366001665592193,0.0962468385696411,293.1834716796875,297.1499938964844,293.1499938964844,0.0967745184898376,-2347.181884765625,304.15313720703125,0.819861888885498,0.1564756482839584,0.149124413728714,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603459846228,-1009.0084228515624,294.8134155273437,0.5552723407745361,0.050000000745058,0.2286568582057953,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.3410949707031,291.1595764160156,1.0,0.1880226731300354,0.9904127717018129,0.9904127717018129,1.0,1.0,-0.8453259468078613,0.359311431646347,0.4860145151615143,0.1574983447790146,0.0,0.0,0.2615012526512146,26.002891540527344,25.0,-2.5743956565856934,-6058.5283203125,71.67752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1357521563768386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847429275512695,0.1847472935914993,-4.363931111583952e-06,0.0,0.0001377711887471,0.0,0.0,7.53685998916626,0.0,0.0,0.0,0.2840058505535126,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.044961329549551,-1308.9171142578125,304.1524353027344,0.6872155666351318,0.0914591774344444,0.0956391021609306,293.2171630859375,297.1499938964844,293.1499938964844,0.0953054875135421,-2317.790283203125,304.1581726074219,0.8165119886398315,0.1542223691940307,0.1472004652023315,293.17926025390625,297.1499938964844,293.1499938964844,0.0816312655806541,-1514.85546875,304.1527404785156,0.7835943698883057,0.1366001665592193,0.0962468385696411,293.1834716796875,297.1499938964844,293.1499938964844,0.0967745184898376,-2347.181884765625,304.15313720703125,0.819861888885498,0.1564756482839584,0.149124413728714,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603459846228,-1009.0084228515624,294.8134155273437,0.5552723407745361,0.050000000745058,0.2286568582057953,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.3410949707031,291.1595764160156,1.0,0.1880226731300354,0.9904127717018129,0.9904127717018129,1.0,1.0,-0.8453259468078613,0.359311431646347,0.4860145151615143,0.1574983447790146,0.0,0.0,0.2615012526512146,26.002891540527344,25.0,-2.5743956565856934,-6058.5283203125,71.67752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1357521563768386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847429275512695,0.1847472935914993,-4.363931111583952e-06,0.0,0.0001377711887471,0.0,0.0,7.53685998916626,0.0,0.0,0.0,0.2840058505535126,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903597235679,-1301.260498046875,304.15240478515625,0.6855102777481079,0.0909043923020362,0.0950643494725227,293.2166748046875,297.1499938964844,293.1499938964844,0.0940755307674408,-2293.84912109375,304.1575012207031,0.8135340809822083,0.1526188105344772,0.1456636488437652,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984298586845,-1507.232666015625,304.1527099609375,0.7819491624832153,0.1358856856822967,0.0957471057772636,293.183349609375,297.1499938964844,293.1499938964844,0.096165232360363,-2335.318115234375,304.1531066894531,0.8182724714279175,0.1556534022092819,0.1483468264341354,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133391074836,-991.333740234375,294.74725341796875,0.5550616979598999,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875453293323516,0.9904635548591614,0.9904635548591614,1.0,1.0,-0.8413569927215576,0.3580204546451568,0.4833365082740783,0.1555165201425552,0.0,0.0,0.2606206238269806,25.978784561157227,25.0,-2.816428899765014,-6040.0419921875,70.98712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.1350840926170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840624064207077,0.1840667724609375,-4.3622630983009e-06,0.0,0.0001370931859128,0.0,0.0,7.504639148712158,0.0,0.0,0.0,0.2838746905326843,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903597235679,-1301.260498046875,304.15240478515625,0.6855102777481079,0.0909043923020362,0.0950643494725227,293.2166748046875,297.1499938964844,293.1499938964844,0.0940755307674408,-2293.84912109375,304.1575012207031,0.8135340809822083,0.1526188105344772,0.1456636488437652,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984298586845,-1507.232666015625,304.1527099609375,0.7819491624832153,0.1358856856822967,0.0957471057772636,293.183349609375,297.1499938964844,293.1499938964844,0.096165232360363,-2335.318115234375,304.1531066894531,0.8182724714279175,0.1556534022092819,0.1483468264341354,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133391074836,-991.333740234375,294.74725341796875,0.5550616979598999,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875453293323516,0.9904635548591614,0.9904635548591614,1.0,1.0,-0.8413569927215576,0.3580204546451568,0.4833365082740783,0.1555165201425552,0.0,0.0,0.2606206238269806,25.978784561157227,25.0,-2.816428899765014,-6040.0419921875,70.98712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.1350840926170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840624064207077,0.1840667724609375,-4.3622630983009e-06,0.0,0.0001370931859128,0.0,0.0,7.504639148712158,0.0,0.0,0.0,0.2838746905326843,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442575253546237,-1297.475830078125,304.15240478515625,0.6846727132797241,0.090631291270256,0.0947814658284187,293.2163391113281,297.1499938964844,293.1499938964844,0.0934818014502525,-2282.275390625,304.1572265625,0.8120744228363037,0.1518398076295852,0.1449218839406967,293.1790466308594,297.1499938964844,293.1499938964844,0.0808335319161415,-1503.44384765625,304.1527099609375,0.7811391353607178,0.1355322897434234,0.0954999551177024,293.18328857421875,297.1499938964844,293.1499938964844,0.0958616286516189,-2329.400146484375,304.1531066894531,0.8174834251403809,0.155245304107666,0.1479608863592147,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899754837155,-982.5379028320312,294.7145080566406,0.5549609661102295,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873111724853515,0.9904890060424804,0.9904890060424804,1.0,1.0,-0.8394156694412231,0.3573950529098511,0.482020616531372,0.154534712433815,0.0,0.0,0.2602593302726745,25.96649169921875,25.0,-2.6308460235595703,-6031.65380859375,70.6504898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1347658038139343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837867796421051,0.1837911307811737,-4.361596893431852e-06,0.0,0.0001367701624985,0.0,0.0,7.491615295410156,0.0,0.0,0.0,0.2838217616081238,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.044026281684637,-1293.7171630859375,304.1523742675781,0.6838417649269104,0.0903608202934265,0.0945013985037803,293.21600341796875,297.1499938964844,293.1499938964844,0.0928964763879776,-2270.85498046875,304.156982421875,0.8106170296669006,0.1510704606771469,0.1441908627748489,293.178955078125,297.1499938964844,293.1499938964844,0.0805694535374641,-1499.6673583984375,304.1527099609375,0.7803336977958679,0.1351812034845352,0.0952545031905174,293.1831970214844,297.1499938964844,293.1499938964844,0.0955585688352584,-2323.488525390625,304.153076171875,0.8166946172714233,0.1548390388488769,0.1475767791271209,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666914880275,-973.7645874023438,294.6819152832031,0.5548604726791382,0.050000000745058,0.2286707311868667,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.1870799213647842,0.9905126690864564,0.9905126690864564,1.0,1.0,-0.8374943733215332,0.3567779660224914,0.4807164371013641,0.1535598784685135,0.0,0.0,0.2599388062953949,25.954496383666992,25.0,-2.354919910430908,-6023.62841796875,70.31871795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1344612836837768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835437566041946,0.1835481226444244,-4.361015726317419e-06,0.0,0.0001364611089229,0.0,0.0,7.480148315429687,0.0,0.0,0.0,0.2837752103805542,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435680858790874,-1286.269287109375,304.15234375,0.6821950078010559,0.0898271650075912,0.0939490795135498,293.2152404785156,297.1499938964844,293.1499938964844,0.0917431712150573,-2248.326171875,304.1565856933594,0.8076831102371216,0.1495534628629684,0.1427517533302307,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431445240974,-1492.142333984375,304.1526794433594,0.7787319421768188,0.1344851702451706,0.094768114387989,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536636471748,-2311.67724609375,304.153076171875,0.8151122331619263,0.1540315896272659,0.1468135267496109,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203344412148,-956.2761840820312,294.61737060546875,0.5546571016311646,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.186625599861145,0.990559995174408,0.990559995174408,1.0,1.0,-0.8336990475654602,0.3555600047111511,0.4781390428543091,0.151635855436325,0.0,0.0,0.2593875229358673,25.93193244934082,25.0,-1.702473282814026,-6008.26708984375,69.6682357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1339003890752792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831316798925399,0.1831360310316085,-4.360048933449434e-06,0.0,0.000135891867103,0.0,0.0,7.460745811462402,0.0,0.0,0.0,0.283696711063385,4.0,0.0,1.0
