time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435680858790874,-1286.269287109375,304.15234375,0.6821950078010559,0.0898271650075912,0.0939490795135498,293.2152404785156,297.1499938964844,293.1499938964844,0.0917431712150573,-2248.326171875,304.1565856933594,0.8076831102371216,0.1495534628629684,0.1427517533302307,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431445240974,-1492.142333984375,304.1526794433594,0.7787319421768188,0.1344851702451706,0.094768114387989,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536636471748,-2311.67724609375,304.153076171875,0.8151122331619263,0.1540315896272659,0.1468135267496109,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203344412148,-956.2761840820312,294.61737060546875,0.5546571016311646,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.186625599861145,0.990559995174408,0.990559995174408,1.0,1.0,-0.8336990475654602,0.3555600047111511,0.4781390428543091,0.151635855436325,0.0,0.0,0.2593875229358673,25.93193244934082,25.0,-1.702473282814026,-6008.26708984375,69.6682357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1339003890752792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831316798925399,0.1831360310316085,-4.360048933449434e-06,0.0,0.000135891867103,0.0,0.0,7.460745811462402,0.0,0.0,0.0,0.283696711063385,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.043114997446537,-1278.904052734375,304.1523132324219,0.6805652976036072,0.0893021374940872,0.0934059619903564,293.2144470214844,297.1499938964844,293.1499938964844,0.090606614947319,-2226.0986328125,304.1562805175781,0.8047008514404297,0.1480591595172882,0.141335517168045,293.1785888671875,297.1499938964844,293.1499938964844,0.0795187056064605,-1484.6470947265625,304.15264892578125,0.7771391868591309,0.1337960362434387,0.0942867845296859,293.182861328125,297.1499938964844,293.1499938964844,0.094350129365921,-2299.87841796875,304.1530456542969,0.8135197162628174,0.1532299220561981,0.146055981516838,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742272216826,-938.8572387695312,294.55352783203125,0.5544502139091492,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861811578273773,0.9906073212623596,0.9906073212623596,1.0,1.0,-0.8299539089202881,0.3543533682823181,0.4756005406379699,0.1497545689344406,0.0,0.0,0.2589092254638672,25.911436080932617,25.0,-1.08203125,-5993.326171875,69.03313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334076076745987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827821433544159,0.1827865093946457,-4.359256308816839e-06,0.0,0.0001353917614324,0.0,0.0,7.444345951080322,0.0,0.0,0.0,0.2836306691169739,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.043114997446537,-1278.904052734375,304.1523132324219,0.6805652976036072,0.0893021374940872,0.0934059619903564,293.2144470214844,297.1499938964844,293.1499938964844,0.090606614947319,-2226.0986328125,304.1562805175781,0.8047008514404297,0.1480591595172882,0.141335517168045,293.1785888671875,297.1499938964844,293.1499938964844,0.0795187056064605,-1484.6470947265625,304.15264892578125,0.7771391868591309,0.1337960362434387,0.0942867845296859,293.182861328125,297.1499938964844,293.1499938964844,0.094350129365921,-2299.87841796875,304.1530456542969,0.8135197162628174,0.1532299220561981,0.146055981516838,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742272216826,-938.8572387695312,294.55352783203125,0.5544502139091492,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861811578273773,0.9906073212623596,0.9906073212623596,1.0,1.0,-0.8299539089202881,0.3543533682823181,0.4756005406379699,0.1497545689344406,0.0,0.0,0.2589092254638672,25.911436080932617,25.0,-1.08203125,-5993.326171875,69.03313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334076076745987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827821433544159,0.1827865093946457,-4.359256308816839e-06,0.0,0.0001353917614324,0.0,0.0,7.444345951080322,0.0,0.0,0.0,0.2836306691169739,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426669679582119,-1271.6207275390625,304.1522827148437,0.6789525151252747,0.0887851938605308,0.0928713828325271,293.2136535644531,297.1499938964844,293.1499938964844,0.0894841328263282,-2204.132080078125,304.15606689453125,0.8017118573188782,0.1465851217508316,0.139938935637474,293.1783752441406,297.1499938964844,293.1499938964844,0.0789959207177162,-1477.1798095703125,304.15264892578125,0.7755549550056458,0.133112832903862,0.0938097983598709,293.18267822265625,297.1499938964844,293.1499938964844,0.0937480181455612,-2288.09619140625,304.1530456542969,0.8119150996208191,0.1524333655834198,0.1453034579753875,293.3373718261719,297.1499938964844,293.1499938964844,0.002428364707157,-921.5101318359376,294.49029541015625,0.5542406439781189,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857458055019378,0.9906607866287231,0.9906607866287231,1.0,1.0,-0.8262525796890259,0.3531503975391388,0.4731021821498871,0.1479265093803405,0.0,0.0,0.2584640085697174,25.892969131469727,25.0,-0.5738857388496399,-5978.4541015625,68.41213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329851895570755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824641674757003,0.1824685186147689,-4.358563273854088e-06,0.0,0.0001349630620097,0.0,0.0,7.42948055267334,0.0,0.0,0.0,0.2835711538791656,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426669679582119,-1271.6207275390625,304.1522827148437,0.6789525151252747,0.0887851938605308,0.0928713828325271,293.2136535644531,297.1499938964844,293.1499938964844,0.0894841328263282,-2204.132080078125,304.15606689453125,0.8017118573188782,0.1465851217508316,0.139938935637474,293.1783752441406,297.1499938964844,293.1499938964844,0.0789959207177162,-1477.1798095703125,304.15264892578125,0.7755549550056458,0.133112832903862,0.0938097983598709,293.18267822265625,297.1499938964844,293.1499938964844,0.0937480181455612,-2288.09619140625,304.1530456542969,0.8119150996208191,0.1524333655834198,0.1453034579753875,293.3373718261719,297.1499938964844,293.1499938964844,0.002428364707157,-921.5101318359376,294.49029541015625,0.5542406439781189,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857458055019378,0.9906607866287231,0.9906607866287231,1.0,1.0,-0.8262525796890259,0.3531503975391388,0.4731021821498871,0.1479265093803405,0.0,0.0,0.2584640085697174,25.892969131469727,25.0,-0.5738857388496399,-5978.4541015625,68.41213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329851895570755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824641674757003,0.1824685186147689,-4.358563273854088e-06,0.0,0.0001349630620097,0.0,0.0,7.42948055267334,0.0,0.0,0.0,0.2835711538791656,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.042224034667015,-1264.4197998046875,304.1522827148437,0.6773586273193359,0.0882760286331176,0.0923448503017425,293.212890625,297.1499938964844,293.1499938964844,0.0883746147155761,-2182.413818359375,304.1558837890625,0.7987380027770996,0.1451304256916046,0.1385606229305267,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746557474136,-1469.739501953125,304.1526184082031,0.7739809155464172,0.1324349045753479,0.0933365598320961,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474491953849,-2276.334716796875,304.15301513671875,0.8102980256080627,0.1516415029764175,0.1445554047822952,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827361874282,-904.2349853515624,294.4276428222656,0.5540309548377991,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.185318574309349,0.9907142519950868,0.9907142519950868,1.0,1.0,-0.8225915431976318,0.3519452810287475,0.4706462323665619,0.1461606174707412,0.0,0.0,0.2580175697803497,25.87621116638184,25.0,-0.1603990793228149,-5963.44287109375,67.80400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326268166303634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821521967649459,0.1821565479040146,-4.357908437668812e-06,0.0,0.0001345993514405,0.0,0.0,7.41494607925415,0.0,0.0,0.0,0.2835132479667663,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.042224034667015,-1264.4197998046875,304.1522827148437,0.6773586273193359,0.0882760286331176,0.0923448503017425,293.212890625,297.1499938964844,293.1499938964844,0.0883746147155761,-2182.413818359375,304.1558837890625,0.7987380027770996,0.1451304256916046,0.1385606229305267,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746557474136,-1469.739501953125,304.1526184082031,0.7739809155464172,0.1324349045753479,0.0933365598320961,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474491953849,-2276.334716796875,304.15301513671875,0.8102980256080627,0.1516415029764175,0.1445554047822952,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827361874282,-904.2349853515624,294.4276428222656,0.5540309548377991,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.185318574309349,0.9907142519950868,0.9907142519950868,1.0,1.0,-0.8225915431976318,0.3519452810287475,0.4706462323665619,0.1461606174707412,0.0,0.0,0.2580175697803497,25.87621116638184,25.0,-0.1603990793228149,-5963.44287109375,67.80400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326268166303634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821521967649459,0.1821565479040146,-4.357908437668812e-06,0.0,0.0001345993514405,0.0,0.0,7.41494607925415,0.0,0.0,0.0,0.2835132479667663,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420045815408229,-1260.851806640625,304.1522521972656,0.6765698194503784,0.0880244076251983,0.0920846089720726,293.2124938964844,297.1499938964844,293.1499938964844,0.0878246948122978,-2171.650390625,304.15582275390625,0.7972584962844849,0.1444104462862014,0.1378783732652664,293.1780700683594,297.1499938964844,293.1499938964844,0.0782146081328392,-1466.0299072265625,304.1526184082031,0.7731985449790955,0.1320978552103042,0.0931012704968452,293.18243408203125,297.1499938964844,293.1499938964844,0.0928478017449379,-2270.46337890625,304.15301513671875,0.8094850182533264,0.1512472927570343,0.1441830098628997,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600102867931,-895.6254272460938,294.396484375,0.5539268851280212,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.185107797384262,0.990740954875946,0.990740954875946,1.0,1.0,-0.8207759857177734,0.3513408601284027,0.4694350957870483,0.1453033536672592,0.0,0.0,0.2577846348285675,25.86836814880371,25.0,0.0200890079140663,-5955.8388671875,67.50455474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1324688196182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819917857646942,0.1819961369037628,-4.357580564828822e-06,0.0,0.0001344390184385,0.0,0.0,7.40748929977417,0.0,0.0,0.0,0.2834836542606354,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417865477502346,-1257.306640625,304.1522521972656,0.675787091255188,0.0877748057246208,0.0918264463543891,293.21209716796875,297.1499938964844,293.1499938964844,0.0872780680656433,-2160.953125,304.15576171875,0.795785129070282,0.143695518374443,0.1372008323669433,293.177978515625,297.1499938964844,293.1499938964844,0.0779549703001976,-1462.327880859375,304.1526184082031,0.7724197506904602,0.1317620426416397,0.0928668677806854,293.1823425292969,297.1499938964844,293.1499938964844,0.0925486236810684,-2264.599609375,304.15301513671875,0.8086691498756409,0.1508542597293853,0.1438117027282714,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373353760689,-887.031982421875,294.365478515625,0.5538237690925598,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848988384008407,0.9907715916633606,0.9907715916633606,1.0,1.0,-0.8189705610275269,0.3507348299026489,0.4682357311248779,0.1444644033908844,0.0,0.0,0.2575405836105346,25.860824584960938,25.0,0.1855505853891372,-5948.146484375,67.20809173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.1323230266571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818249970674514,0.18182934820652,-4.357244506536517e-06,0.0,0.0001342910545645,0.0,0.0,7.399747371673584,0.0,0.0,0.0,0.2834529876708984,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413549877703189,-1250.2889404296875,304.1522216796875,0.6742415428161621,0.0872818306088447,0.0913164466619491,293.2113342285156,297.1499938964844,293.1499938964844,0.0861949324607849,-2139.764892578125,304.1556396484375,0.7928594946861267,0.142281174659729,0.1358602344989776,293.1777648925781,297.1499938964844,293.1499938964844,0.077437050640583,-1454.9482421875,304.1526184082031,0.7708742022514343,0.1310942023992538,0.0924006551504135,293.1821594238281,297.1499938964844,293.1499938964844,0.0919518172740936,-2252.898193359375,304.15301513671875,0.8070289492607117,0.1500717550516128,0.1430723965167999,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921520285308,-869.8995361328125,294.3038024902344,0.553621232509613,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844860911369323,0.9908329248428344,0.9908329248428344,1.0,1.0,-0.8153907060623169,0.3495170176029205,0.465873658657074,0.1428436338901519,0.0,0.0,0.2570066452026367,25.846485137939453,25.0,0.4793428778648376,-5932.4365234375,66.62391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320609897375106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181463360786438,0.1814677268266677,-4.356528734206222e-06,0.0,0.0001340251037618,0.0,0.0,7.382987976074219,0.0,0.0,0.0,0.2833867967128753,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413549877703189,-1250.2889404296875,304.1522216796875,0.6742415428161621,0.0872818306088447,0.0913164466619491,293.2113342285156,297.1499938964844,293.1499938964844,0.0861949324607849,-2139.764892578125,304.1556396484375,0.7928594946861267,0.142281174659729,0.1358602344989776,293.1777648925781,297.1499938964844,293.1499938964844,0.077437050640583,-1454.9482421875,304.1526184082031,0.7708742022514343,0.1310942023992538,0.0924006551504135,293.1821594238281,297.1499938964844,293.1499938964844,0.0919518172740936,-2252.898193359375,304.15301513671875,0.8070289492607117,0.1500717550516128,0.1430723965167999,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921520285308,-869.8995361328125,294.3038024902344,0.553621232509613,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844860911369323,0.9908329248428344,0.9908329248428344,1.0,1.0,-0.8153907060623169,0.3495170176029205,0.465873658657074,0.1428436338901519,0.0,0.0,0.2570066452026367,25.846485137939453,25.0,0.4793428778648376,-5932.4365234375,66.62391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320609897375106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181463360786438,0.1814677268266677,-4.356528734206222e-06,0.0,0.0001340251037618,0.0,0.0,7.382987976074219,0.0,0.0,0.0,0.2833867967128753,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409298166632652,-1243.3734130859375,304.1521911621094,0.6727249622344971,0.0867974087595939,0.0908151641488075,293.2105407714844,297.1499938964844,293.1499938964844,0.0851256847381591,-2118.8642578125,304.1555480957031,0.7899669408798218,0.1408881396055221,0.1345395296812057,293.1775817871094,297.1499938964844,293.1499938964844,0.076921097934246,-1447.6041259765625,304.152587890625,0.7693465948104858,0.1304314732551574,0.0919379591941833,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573578000068,-2241.238037109375,304.1529846191406,0.8053776621818542,0.1492941975593567,0.1423376649618148,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471919655799,-852.8419189453125,294.2425537109375,0.5534252524375916,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840799748897552,0.9908942580223083,0.9908942580223083,1.0,1.0,-0.811853289604187,0.3482908308506012,0.4635624587535858,0.1413019895553589,0.0,0.0,0.2563928365707397,25.83292579650879,25.0,0.7311199903488159,-5916.1953125,66.0511703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318259686231613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181050956249237,0.1810553222894668,-4.355724286142504e-06,0.0,0.0001337865978712,0.0,0.0,7.3639092445373535,0.0,0.0,0.0,0.2833115756511688,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409298166632652,-1243.3734130859375,304.1521911621094,0.6727249622344971,0.0867974087595939,0.0908151641488075,293.2105407714844,297.1499938964844,293.1499938964844,0.0851256847381591,-2118.8642578125,304.1555480957031,0.7899669408798218,0.1408881396055221,0.1345395296812057,293.1775817871094,297.1499938964844,293.1499938964844,0.076921097934246,-1447.6041259765625,304.152587890625,0.7693465948104858,0.1304314732551574,0.0919379591941833,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573578000068,-2241.238037109375,304.1529846191406,0.8053776621818542,0.1492941975593567,0.1423376649618148,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471919655799,-852.8419189453125,294.2425537109375,0.5534252524375916,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840799748897552,0.9908942580223083,0.9908942580223083,1.0,1.0,-0.811853289604187,0.3482908308506012,0.4635624587535858,0.1413019895553589,0.0,0.0,0.2563928365707397,25.83292579650879,25.0,0.7311199903488159,-5916.1953125,66.0511703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318259686231613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181050956249237,0.1810553222894668,-4.355724286142504e-06,0.0,0.0001337865978712,0.0,0.0,7.3639092445373535,0.0,0.0,0.0,0.2833115756511688,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405113920569419,-1236.5654296875,304.15216064453125,0.67123943567276,0.0863217115402221,0.0903227552771568,293.2097473144531,297.1499938964844,293.1499938964844,0.0840706005692482,-2098.26171875,304.15545654296875,0.7871116995811462,0.1395167857408523,0.133239060640335,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073580503463,-1440.2994384765625,304.152587890625,0.7678385972976685,0.1297738999128341,0.0914787799119949,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655507326126,-2229.62646484375,304.1529846191406,0.803729772567749,0.1485217213630676,0.1416076123714447,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024500649422,-835.8590087890625,294.1817626953125,0.5532370209693909,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836801171302795,0.990964949131012,0.990964949131012,1.0,1.0,-0.8083589673042297,0.3470558524131775,0.4613030850887298,0.1398413926362991,0.0,0.0,0.2556822299957275,25.81992149353028,25.0,0.9410889744758606,-5899.3154296875,65.4894790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316025853157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805754154920578,0.1805797666311264,-4.3548043322516605e-06,0.0,0.0001335598935838,0.0,0.0,7.341936111450195,0.0,0.0,0.0,0.2832250595092773,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405113920569419,-1236.5654296875,304.15216064453125,0.67123943567276,0.0863217115402221,0.0903227552771568,293.2097473144531,297.1499938964844,293.1499938964844,0.0840706005692482,-2098.26171875,304.15545654296875,0.7871116995811462,0.1395167857408523,0.133239060640335,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073580503463,-1440.2994384765625,304.152587890625,0.7678385972976685,0.1297738999128341,0.0914787799119949,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655507326126,-2229.62646484375,304.1529846191406,0.803729772567749,0.1485217213630676,0.1416076123714447,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024500649422,-835.8590087890625,294.1817626953125,0.5532370209693909,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836801171302795,0.990964949131012,0.990964949131012,1.0,1.0,-0.8083589673042297,0.3470558524131775,0.4613030850887298,0.1398413926362991,0.0,0.0,0.2556822299957275,25.81992149353028,25.0,0.9410889744758606,-5899.3154296875,65.4894790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316025853157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805754154920578,0.1805797666311264,-4.3548043322516605e-06,0.0,0.0001335598935838,0.0,0.0,7.341936111450195,0.0,0.0,0.0,0.2832250595092773,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401002280414104,-1229.873291015625,304.1521301269531,0.6697870492935181,0.0858550742268562,0.0898395553231239,293.2089233398437,297.1499938964844,293.1499938964844,0.0830303132534027,-2077.973388671875,304.1553649902344,0.7842982411384583,0.1381678432226181,0.1319595575332641,293.1771545410156,297.1499938964844,293.1499938964844,0.0758961886167526,-1433.0399169921875,304.152587890625,0.766351580619812,0.1291216313838958,0.091023251414299,293.1816101074219,297.1499938964844,293.1499938964844,0.0901768282055854,-2218.073974609375,304.1529846191406,0.802096426486969,0.1477545946836471,0.1408824771642685,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579267922788,-818.9529418945312,294.12139892578125,0.5530574917793274,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832863837480545,0.9910356998443604,0.9910356998443604,1.0,1.0,-0.804909348487854,0.3458125293254852,0.4590967893600464,0.1384620070457458,0.0,0.0,0.2548604011535644,25.80730438232422,25.0,1.102019190788269,-5881.69091796875,64.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171630859375,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313758641481399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800262778997421,0.1800306290388107,-4.353743406682042e-06,0.0,0.0001333297987002,0.0,0.0,7.316586971282959,0.0,0.0,0.0,0.2831253111362457,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401002280414104,-1229.873291015625,304.1521301269531,0.6697870492935181,0.0858550742268562,0.0898395553231239,293.2089233398437,297.1499938964844,293.1499938964844,0.0830303132534027,-2077.973388671875,304.1553649902344,0.7842982411384583,0.1381678432226181,0.1319595575332641,293.1771545410156,297.1499938964844,293.1499938964844,0.0758961886167526,-1433.0399169921875,304.152587890625,0.766351580619812,0.1291216313838958,0.091023251414299,293.1816101074219,297.1499938964844,293.1499938964844,0.0901768282055854,-2218.073974609375,304.1529846191406,0.802096426486969,0.1477545946836471,0.1408824771642685,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579267922788,-818.9529418945312,294.12139892578125,0.5530574917793274,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832863837480545,0.9910356998443604,0.9910356998443604,1.0,1.0,-0.804909348487854,0.3458125293254852,0.4590967893600464,0.1384620070457458,0.0,0.0,0.2548604011535644,25.80730438232422,25.0,1.102019190788269,-5881.69091796875,64.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171630859375,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313758641481399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800262778997421,0.1800306290388107,-4.353743406682042e-06,0.0,0.0001333297987002,0.0,0.0,7.316586971282959,0.0,0.0,0.0,0.2831253111362457,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398976951837539,-1226.5758056640625,304.152099609375,0.669074296951294,0.0856254324316978,0.0896017104387283,293.2085266113281,297.1499938964844,293.1499938964844,0.0825162604451179,-2067.958984375,304.15533447265625,0.7829092144966125,0.1375024318695068,0.1313282698392868,293.17706298828125,297.1499938964844,293.1499938964844,0.0756417885422706,-1429.430419921875,304.1525573730469,0.7656165361404419,0.1287976950407028,0.0907969698309898,293.1814880371094,297.1499938964844,293.1499938964844,0.0898838639259338,-2212.32470703125,304.1529541015625,0.8012858629226685,0.1473732441663742,0.1405219584703445,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357599180191,-810.5341186523438,294.09136962890625,0.5529711246490479,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830919086933136,0.9910711050033568,0.9910711050033568,1.0,1.0,-0.803202748298645,0.3451884686946869,0.4580142796039581,0.1378027498722076,0.0,0.0,0.2544026672840118,25.80111122131348,25.0,1.156617283821106,-5872.5615234375,64.66757202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158203125,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1312565803527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797203719615936,0.1797247231006622,-4.35315223512589e-06,0.0,0.0001332087413175,0.0,0.0,7.3024749755859375,0.0,0.0,0.0,0.2830697894096374,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396972820162773,-1223.312255859375,304.152099609375,0.6683707237243652,0.0853982791304588,0.0893663838505745,293.2080993652344,297.1499938964844,293.1499938964844,0.0820063427090644,-2058.033203125,304.1553039550781,0.7815325260162354,0.1368430703878402,0.1307026743888855,293.1769714355469,297.1499938964844,293.1499938964844,0.0753882750868797,-1425.8358154296875,304.1525573730469,0.764887273311615,0.1284752041101455,0.0905716940760612,293.181396484375,297.1499938964844,293.1499938964844,0.0895919352769851,-2206.59619140625,304.1529541015625,0.8004797101020813,0.146993413567543,0.1401628255844116,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136228460818,-802.1258544921875,294.0614318847656,0.5528871417045593,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828989684581756,0.9911109805107116,0.9911109805107116,1.0,1.0,-0.8015084862709045,0.3445629179477691,0.456945538520813,0.1371638625860214,0.0,0.0,0.2539138495922088,25.794965744018555,25.0,1.1929110288619995,-5863.21337890625,64.39920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311308592557907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793934255838394,0.179397776722908,-4.352518317318754e-06,0.0,0.0001330811501247,0.0,0.0,7.287397861480713,0.0,0.0,0.0,0.2830104231834411,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393022671341896,-1216.87744140625,304.15203857421875,0.6669889688491821,0.0849506929516792,0.0889025926589965,293.207275390625,297.1499938964844,293.1499938964844,0.0809975862503051,-2038.42236328125,304.1552124023437,0.7788129448890686,0.1355407238006591,0.1294667869806289,293.1767578125,297.1499938964844,293.1499938964844,0.0748836770653724,-1418.6885986328125,304.1525573730469,0.7634450793266296,0.127834290266037,0.0901238918304443,293.18121337890625,297.1499938964844,293.1499938964844,0.0890109986066818,-2195.197265625,304.1529235839844,0.7988795042037964,0.1462379097938537,0.1394483894109726,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695913117378,-785.39990234375,294.00177001953125,0.5527260899543762,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304443359375,291.1576232910156,1.0,0.1825172305107116,0.991190791130066,0.991190791130066,1.0,1.0,-0.7981528043746948,0.3433069288730621,0.4548458755016327,0.1359423547983169,0.0,0.0,0.2528528869152069,25.78276824951172,25.0,1.2488919496536257,-5843.904296875,63.870059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1308575868606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786840707063675,0.1786884218454361,-4.3511395233508665e-06,0.0,0.0001328038197243,0.0,0.0,7.254705429077148,0.0,0.0,0.0,0.2828817367553711,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393022671341896,-1216.87744140625,304.15203857421875,0.6669889688491821,0.0849506929516792,0.0889025926589965,293.207275390625,297.1499938964844,293.1499938964844,0.0809975862503051,-2038.42236328125,304.1552124023437,0.7788129448890686,0.1355407238006591,0.1294667869806289,293.1767578125,297.1499938964844,293.1499938964844,0.0748836770653724,-1418.6885986328125,304.1525573730469,0.7634450793266296,0.127834290266037,0.0901238918304443,293.18121337890625,297.1499938964844,293.1499938964844,0.0890109986066818,-2195.197265625,304.1529235839844,0.7988795042037964,0.1462379097938537,0.1394483894109726,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695913117378,-785.39990234375,294.00177001953125,0.5527260899543762,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304443359375,291.1576232910156,1.0,0.1825172305107116,0.991190791130066,0.991190791130066,1.0,1.0,-0.7981528043746948,0.3433069288730621,0.4548458755016327,0.1359423547983169,0.0,0.0,0.2528528869152069,25.78276824951172,25.0,1.2488919496536257,-5843.904296875,63.870059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1308575868606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786840707063675,0.1786884218454361,-4.3511395233508665e-06,0.0,0.0001328038197243,0.0,0.0,7.254705429077148,0.0,0.0,0.0,0.2828817367553711,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389158315956592,-1210.5789794921875,304.1520080566406,0.6656439900398254,0.0845129862427711,0.0884488597512245,293.2064208984375,297.1499938964844,293.1499938964844,0.0800050869584083,-2019.1630859375,304.1551208496094,0.7761443257331848,0.134262278676033,0.1282533109188079,293.1765441894531,297.1499938964844,293.1499938964844,0.0743827819824218,-1411.6038818359375,304.15252685546875,0.762026309967041,0.1271993666887283,0.0896801799535751,293.1809997558594,297.1499938964844,293.1499938964844,0.0884344205260276,-2183.885986328125,304.1529235839844,0.797297477722168,0.1454886645078659,0.1387397050857544,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257683936506,-768.7513427734375,293.9424743652344,0.5525745153427124,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821414083242416,0.9912706017494202,0.9912706017494202,1.0,1.0,-0.7948460578918457,0.3420466780662536,0.4527993500232696,0.1347963660955429,0.0,0.0,0.2516685426235199,25.77064323425293,25.0,1.2713316679000854,-5823.654296875,63.351600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1305457204580307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778932362794876,0.1778975874185562,-4.349598839326063e-06,0.0,0.0001324873155681,0.0,0.0,7.218297481536865,0.0,0.0,0.0,0.2827384173870086,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389158315956592,-1210.5789794921875,304.1520080566406,0.6656439900398254,0.0845129862427711,0.0884488597512245,293.2064208984375,297.1499938964844,293.1499938964844,0.0800050869584083,-2019.1630859375,304.1551208496094,0.7761443257331848,0.134262278676033,0.1282533109188079,293.1765441894531,297.1499938964844,293.1499938964844,0.0743827819824218,-1411.6038818359375,304.15252685546875,0.762026309967041,0.1271993666887283,0.0896801799535751,293.1809997558594,297.1499938964844,293.1499938964844,0.0884344205260276,-2183.885986328125,304.1529235839844,0.797297477722168,0.1454886645078659,0.1387397050857544,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257683936506,-768.7513427734375,293.9424743652344,0.5525745153427124,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821414083242416,0.9912706017494202,0.9912706017494202,1.0,1.0,-0.7948460578918457,0.3420466780662536,0.4527993500232696,0.1347963660955429,0.0,0.0,0.2516685426235199,25.77064323425293,25.0,1.2713316679000854,-5823.654296875,63.351600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1305457204580307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778932362794876,0.1778975874185562,-4.349598839326063e-06,0.0,0.0001324873155681,0.0,0.0,7.218297481536865,0.0,0.0,0.0,0.2827384173870086,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385383740067482,-1204.4232177734375,304.1519775390625,0.6643363237380981,0.0840853527188301,0.0880053862929344,293.20556640625,297.1499938964844,293.1499938964844,0.0790292397141456,-2000.2652587890625,304.155029296875,0.7735282778739929,0.1330079436302185,0.1270624250173568,293.17633056640625,297.1499938964844,293.1499938964844,0.0738860517740249,-1404.5885009765625,304.15252685546875,0.7606311440467834,0.1265706568956375,0.0892407000064849,293.1807861328125,297.1499938964844,293.1499938964844,0.0878627225756645,-2172.673828125,304.15289306640625,0.7957344055175781,0.1447459608316421,0.1380370408296585,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821811001747,-752.1920776367188,293.8835144042969,0.5524324178695679,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817714273929596,0.9913569092750548,0.9913569092750548,1.0,1.0,-0.791589081287384,0.3407842218875885,0.4508048593997955,0.1337222307920456,0.0,0.0,0.2503666877746582,25.75852394104004,25.0,1.2465779781341553,-5802.43115234375,62.84373092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,305.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1301885545253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770243048667907,0.1770286560058593,-4.347899903223151e-06,0.0,0.0001321248419117,0.0,0.0,7.17833948135376,0.0,0.0,0.0,0.2825810611248016,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385383740067482,-1204.4232177734375,304.1519775390625,0.6643363237380981,0.0840853527188301,0.0880053862929344,293.20556640625,297.1499938964844,293.1499938964844,0.0790292397141456,-2000.2652587890625,304.155029296875,0.7735282778739929,0.1330079436302185,0.1270624250173568,293.17633056640625,297.1499938964844,293.1499938964844,0.0738860517740249,-1404.5885009765625,304.15252685546875,0.7606311440467834,0.1265706568956375,0.0892407000064849,293.1807861328125,297.1499938964844,293.1499938964844,0.0878627225756645,-2172.673828125,304.15289306640625,0.7957344055175781,0.1447459608316421,0.1380370408296585,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821811001747,-752.1920776367188,293.8835144042969,0.5524324178695679,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817714273929596,0.9913569092750548,0.9913569092750548,1.0,1.0,-0.791589081287384,0.3407842218875885,0.4508048593997955,0.1337222307920456,0.0,0.0,0.2503666877746582,25.75852394104004,25.0,1.2465779781341553,-5802.43115234375,62.84373092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,305.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1301885545253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770243048667907,0.1770286560058593,-4.347899903223151e-06,0.0,0.0001321248419117,0.0,0.0,7.17833948135376,0.0,0.0,0.0,0.2825810611248016,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381703525781631,-1198.4176025390625,304.15191650390625,0.6630668044090271,0.0836681351065635,0.0875725448131561,293.2046813964844,297.1499938964844,293.1499938964844,0.0780706107616424,-1981.7413330078125,304.15496826171875,0.7709671854972839,0.131778284907341,0.1258947253227234,293.1761169433594,297.1499938964844,293.1499938964844,0.0733939409255981,-1397.6492919921875,304.1524963378906,0.7592601776123047,0.1259485185146331,0.0888057127594947,293.1805725097656,297.1499938964844,293.1499938964844,0.0872963815927505,-2161.571044921875,304.1528625488281,0.7941911816596985,0.1440102308988571,0.1373408138751983,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388410728424,-735.727294921875,293.8248291015625,0.5522995591163635,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814074069261551,0.9914432168006896,0.9914432168006896,1.0,1.0,-0.7883837223052979,0.3395216166973114,0.4488621056079864,0.1327165216207504,0.0,0.0,0.2489532828330993,25.74636459350586,25.0,1.1879823207855225,-5780.2177734375,62.34651947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297812312841415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760822236537933,0.1760865598917007,-4.3460527194838505e-06,0.0,0.0001317114511039,0.0,0.0,7.135071754455566,0.0,0.0,0.0,0.2824106514453888,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381703525781631,-1198.4176025390625,304.15191650390625,0.6630668044090271,0.0836681351065635,0.0875725448131561,293.2046813964844,297.1499938964844,293.1499938964844,0.0780706107616424,-1981.7413330078125,304.15496826171875,0.7709671854972839,0.131778284907341,0.1258947253227234,293.1761169433594,297.1499938964844,293.1499938964844,0.0733939409255981,-1397.6492919921875,304.1524963378906,0.7592601776123047,0.1259485185146331,0.0888057127594947,293.1805725097656,297.1499938964844,293.1499938964844,0.0872963815927505,-2161.571044921875,304.1528625488281,0.7941911816596985,0.1440102308988571,0.1373408138751983,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388410728424,-735.727294921875,293.8248291015625,0.5522995591163635,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814074069261551,0.9914432168006896,0.9914432168006896,1.0,1.0,-0.7883837223052979,0.3395216166973114,0.4488621056079864,0.1327165216207504,0.0,0.0,0.2489532828330993,25.74636459350586,25.0,1.1879823207855225,-5780.2177734375,62.34651947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297812312841415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760822236537933,0.1760865598917007,-4.3460527194838505e-06,0.0,0.0001317114511039,0.0,0.0,7.135071754455566,0.0,0.0,0.0,0.2824106514453888,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379899963736534,-1195.4730224609375,304.15191650390625,0.6624466180801392,0.083463542163372,0.0873602181673049,293.2042236328125,297.1499938964844,293.1499938964844,0.0775979086756706,-1972.62255859375,304.1549072265625,0.7697079181671143,0.1311728805303573,0.1253197193145752,293.1759948730469,297.1499938964844,293.1499938964844,0.0731497332453727,-1394.209716796875,304.1524963378906,0.7585839033126831,0.1256400346755981,0.0885899737477302,293.1804504394531,297.1499938964844,293.1499938964844,0.0870153382420539,-2156.0634765625,304.1528625488281,0.7934272885322571,0.1436451077461242,0.1369952261447906,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172583706676,-727.528564453125,293.79559326171875,0.5522366166114807,0.050000000745058,0.2287604063749313,291.1605834960937,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812276542186737,0.9914863705635072,0.9914863705635072,1.0,1.0,-0.7868009805679321,0.3388908803462982,0.4479100704193115,0.1322384029626846,0.0,0.0,0.2482068240642547,25.740259170532227,25.0,1.150945067405701,-5768.7353515625,62.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1295578926801681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755854934453964,0.175589844584465,-4.345076831668848e-06,0.0,0.0001314847904723,0.0,0.0,7.112282752990723,0.0,0.0,0.0,0.282320886850357,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378122590482234,-1192.570068359375,304.1518859863281,0.6618366837501526,0.0832618176937103,0.0871508195996284,293.20379638671875,297.1499938964844,293.1499938964844,0.0771299228072166,-1963.6055908203125,304.1548767089844,0.768463671207428,0.1305741369724273,0.1247509717941284,293.1758728027344,297.1499938964844,293.1499938964844,0.0729068890213966,-1390.7923583984375,304.1524658203125,0.757914125919342,0.1253334134817123,0.088375523686409,293.18035888671875,297.1499938964844,293.1499938964844,0.0867358669638633,-2150.587890625,304.1528625488281,0.7926689386367798,0.1432819962501526,0.1366515010595321,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957400461658,-719.3546142578125,293.7664489746094,0.5521759390830994,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810494810342788,0.991535484790802,0.991535484790802,1.0,1.0,-0.7852324843406677,0.3382612764835357,0.4469712078571319,0.1317765712738037,0.0,0.0,0.2474342286586761,25.734130859375,25.0,1.106694221496582,-5756.9912109375,61.86012649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,305.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1293206661939621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175071969628334,0.1750763207674026,-4.34406729254988e-06,0.0,0.0001312440290348,0.0,0.0,7.088741302490234,0.0,0.0,0.0,0.2822281718254089,4.0,0.0,1.0
