time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374642871320247,-1186.8834228515625,304.1518249511719,0.6606460213661194,0.0828665122389793,0.0867403373122215,293.202880859375,297.1499938964844,293.1499938964844,0.0762071907520294,-1945.85888671875,304.15478515625,0.7660182118415833,0.1293954253196716,0.1236311271786689,293.1756591796875,297.1499938964844,293.1499938964844,0.0724252015352249,-1384.02197265625,304.1524658203125,0.7565931081771851,0.1247256025671958,0.0879503041505813,293.1801147460937,297.1499938964844,293.1499938964844,0.0861814990639686,-2139.731201171875,304.15283203125,0.7911683320999146,0.142561599612236,0.1359694153070449,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529027001932,-703.0838623046875,293.7083740234375,0.5520612597465515,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806976497173309,0.9916337132453918,0.9916337132453918,1.0,1.0,-0.7821359038352966,0.3370046615600586,0.4451312124729156,0.1308992952108383,0.0,0.0,0.2458217889070511,25.72178649902344,25.0,1.0155954360961914,-5732.76904296875,61.38446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1288080811500549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740026473999023,0.1740069836378097,-4.341962721809978e-06,0.0,0.0001307238271692,0.0,0.0,7.039779186248779,0.0,0.0,0.0,0.2820352911949157,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374642871320247,-1186.8834228515625,304.1518249511719,0.6606460213661194,0.0828665122389793,0.0867403373122215,293.202880859375,297.1499938964844,293.1499938964844,0.0762071907520294,-1945.85888671875,304.15478515625,0.7660182118415833,0.1293954253196716,0.1236311271786689,293.1756591796875,297.1499938964844,293.1499938964844,0.0724252015352249,-1384.02197265625,304.1524658203125,0.7565931081771851,0.1247256025671958,0.0879503041505813,293.1801147460937,297.1499938964844,293.1499938964844,0.0861814990639686,-2139.731201171875,304.15283203125,0.7911683320999146,0.142561599612236,0.1359694153070449,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529027001932,-703.0838623046875,293.7083740234375,0.5520612597465515,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806976497173309,0.9916337132453918,0.9916337132453918,1.0,1.0,-0.7821359038352966,0.3370046615600586,0.4451312124729156,0.1308992952108383,0.0,0.0,0.2458217889070511,25.72178649902344,25.0,1.0155954360961914,-5732.76904296875,61.38446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1288080811500549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740026473999023,0.1740069836378097,-4.341962721809978e-06,0.0,0.0001307238271692,0.0,0.0,7.039779186248779,0.0,0.0,0.0,0.2820352911949157,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371262803673744,-1181.3546142578125,304.1517944335937,0.6594945788383484,0.0824821665883064,0.0863410532474517,293.20196533203125,297.1499938964844,293.1499938964844,0.0753019377589225,-1928.4912109375,304.1546936035156,0.763630747795105,0.1282417327165603,0.1225347965955734,293.1754150390625,297.1499938964844,293.1499938964844,0.0719488188624382,-1377.3369140625,304.1524353027344,0.7552972435951233,0.1241252124309539,0.0875301659107208,293.17987060546875,297.1499938964844,293.1499938964844,0.085633210837841,-2128.999755859375,304.1528015136719,0.789689838886261,0.1418492197990417,0.1352947354316711,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103074980899,-686.9061279296875,293.65057373046875,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803518235683441,0.9917318820953368,0.9917318820953368,1.0,1.0,-0.779093861579895,0.3357523381710052,0.4433415234088897,0.1300827264785766,0.0,0.0,0.2441235035657882,25.70931053161621,25.0,0.9520857930183412,-5707.55322265625,60.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.1282472759485244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728816777467727,0.1728860288858413,-4.339757651905529e-06,0.0,0.0001301546872127,0.0,0.0,6.988546371459961,0.0,0.0,0.0,0.2818335294723511,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371262803673744,-1181.3546142578125,304.1517944335937,0.6594945788383484,0.0824821665883064,0.0863410532474517,293.20196533203125,297.1499938964844,293.1499938964844,0.0753019377589225,-1928.4912109375,304.1546936035156,0.763630747795105,0.1282417327165603,0.1225347965955734,293.1754150390625,297.1499938964844,293.1499938964844,0.0719488188624382,-1377.3369140625,304.1524353027344,0.7552972435951233,0.1241252124309539,0.0875301659107208,293.17987060546875,297.1499938964844,293.1499938964844,0.085633210837841,-2128.999755859375,304.1528015136719,0.789689838886261,0.1418492197990417,0.1352947354316711,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103074980899,-686.9061279296875,293.65057373046875,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803518235683441,0.9917318820953368,0.9917318820953368,1.0,1.0,-0.779093861579895,0.3357523381710052,0.4433415234088897,0.1300827264785766,0.0,0.0,0.2441235035657882,25.70931053161621,25.0,0.9520857930183412,-5707.55322265625,60.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.1282472759485244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728816777467727,0.1728860288858413,-4.339757651905529e-06,0.0,0.0001301546872127,0.0,0.0,6.988546371459961,0.0,0.0,0.0,0.2818335294723511,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367984659969806,-1175.98779296875,304.1517333984375,0.6583817005157471,0.0821089074015617,0.0859531015157699,293.2010498046875,297.1499938964844,293.1499938964844,0.0744143351912498,-1911.505859375,304.15460205078125,0.7613007426261902,0.1271130442619323,0.1214619800448417,293.1751403808594,297.1499938964844,293.1499938964844,0.0714781358838081,-1370.742919921875,304.15240478515625,0.7540258765220642,0.1235325559973716,0.0871153101325035,293.1795959472656,297.1499938964844,293.1499938964844,0.0850914195179939,-2118.402587890625,304.1527709960937,0.78823322057724,0.1411452293395996,0.1346278190612793,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679426819086,-670.8178100585938,293.5930480957031,0.551857590675354,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800120025873184,0.9918367266654968,0.9918367266654968,1.0,1.0,-0.7761071920394897,0.3345089554786682,0.4415982067584991,0.1293166130781173,0.0,0.0,0.2423480600118637,25.696680068969727,25.0,0.8012990951538086,-5681.46240234375,60.464637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.127642273902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717140972614288,0.1717184334993362,-4.337462996772956e-06,0.0,0.0001295406837016,0.0,0.0,6.935286045074463,0.0,0.0,0.0,0.2816238403320312,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367984659969806,-1175.98779296875,304.1517333984375,0.6583817005157471,0.0821089074015617,0.0859531015157699,293.2010498046875,297.1499938964844,293.1499938964844,0.0744143351912498,-1911.505859375,304.15460205078125,0.7613007426261902,0.1271130442619323,0.1214619800448417,293.1751403808594,297.1499938964844,293.1499938964844,0.0714781358838081,-1370.742919921875,304.15240478515625,0.7540258765220642,0.1235325559973716,0.0871153101325035,293.1795959472656,297.1499938964844,293.1499938964844,0.0850914195179939,-2118.402587890625,304.1527709960937,0.78823322057724,0.1411452293395996,0.1346278190612793,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679426819086,-670.8178100585938,293.5930480957031,0.551857590675354,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800120025873184,0.9918367266654968,0.9918367266654968,1.0,1.0,-0.7761071920394897,0.3345089554786682,0.4415982067584991,0.1293166130781173,0.0,0.0,0.2423480600118637,25.696680068969727,25.0,0.8012990951538086,-5681.46240234375,60.464637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,305.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.127642273902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717140972614288,0.1717184334993362,-4.337462996772956e-06,0.0,0.0001295406837016,0.0,0.0,6.935286045074463,0.0,0.0,0.0,0.2816238403320312,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.03648242354393,-1170.8116455078125,304.15167236328125,0.6573081612586975,0.0817473754286766,0.0855771303176879,293.2001037597656,297.1499938964844,293.1499938964844,0.0735466629266738,-1894.94921875,304.1545104980469,0.7590296864509583,0.1260102987289428,0.1204136162996292,293.1748962402344,297.1499938964844,293.1499938964844,0.0710152760148048,-1364.271728515625,304.1523742675781,0.7527796030044556,0.122948482632637,0.0867062807083129,293.1793212890625,297.1499938964844,293.1499938964844,0.0845583826303482,-2107.987548828125,304.1527404785156,0.7867993116378784,0.14045050740242,0.1339694410562515,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258691368624,-654.8472290039062,293.5356750488281,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796784996986389,0.991941511631012,0.991941511631012,1.0,1.0,-0.7731793522834778,0.3332809507846832,0.4398984313011169,0.1285896003246307,0.0,0.0,0.240542322397232,25.68387222290039,25.0,0.4022325575351715,-5654.9248046875,60.02076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1269972324371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705228984355926,0.1705272346735,-4.335104677011259e-06,0.0,0.0001288860512431,0.0,0.0,6.881025791168213,0.0,0.0,0.0,0.2814101576805115,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.03648242354393,-1170.8116455078125,304.15167236328125,0.6573081612586975,0.0817473754286766,0.0855771303176879,293.2001037597656,297.1499938964844,293.1499938964844,0.0735466629266738,-1894.94921875,304.1545104980469,0.7590296864509583,0.1260102987289428,0.1204136162996292,293.1748962402344,297.1499938964844,293.1499938964844,0.0710152760148048,-1364.271728515625,304.1523742675781,0.7527796030044556,0.122948482632637,0.0867062807083129,293.1793212890625,297.1499938964844,293.1499938964844,0.0845583826303482,-2107.987548828125,304.1527404785156,0.7867993116378784,0.14045050740242,0.1339694410562515,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258691368624,-654.8472290039062,293.5356750488281,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796784996986389,0.991941511631012,0.991941511631012,1.0,1.0,-0.7731793522834778,0.3332809507846832,0.4398984313011169,0.1285896003246307,0.0,0.0,0.240542322397232,25.68387222290039,25.0,0.4022325575351715,-5654.9248046875,60.02076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1269972324371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705228984355926,0.1705272346735,-4.335104677011259e-06,0.0,0.0001288860512431,0.0,0.0,6.881025791168213,0.0,0.0,0.0,0.2814101576805115,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.036329012364149,-1168.2984619140625,304.15167236328125,0.6567865014076233,0.0815711542963981,0.0853937938809394,293.1996459960937,297.1499938964844,293.1499938964844,0.073120541870594,-1886.8358154296875,304.15447998046875,0.7579165697097778,0.1254687905311584,0.1198987364768982,293.1747436523437,297.1499938964844,293.1499938964844,0.0707870721817016,-1361.08642578125,304.15234375,0.7521662712097168,0.1226599067449569,0.0865041315555572,293.17919921875,297.1499938964844,293.1499938964844,0.0842954516410827,-2102.854736328125,304.1527099609375,0.7860913872718811,0.1401068866252899,0.133643701672554,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049144953489,-646.8961181640625,293.50701904296875,0.5517238974571228,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,293.3226928710937,291.16339111328125,1.0,0.1795141696929931,0.9919939637184144,0.9919939637184144,1.0,1.0,-0.7717383503913879,0.3326734006404876,0.4390649497509002,0.1282399892807006,0.0,0.0,0.2396451383829116,25.677391052246094,25.0,0.2000859081745147,-5641.66650390625,59.80294036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,305.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1266622394323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699311584234237,0.1699354946613311,-4.333923698141007e-06,0.0,0.0001285460602957,0.0,0.0,6.854095935821533,0.0,0.0,0.0,0.2813040018081665,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361786372959613,-1165.8343505859375,304.1516418457031,0.65627521276474,0.0813980773091316,0.0852136611938476,293.1991577148437,297.1499938964844,293.1499938964844,0.0726994723081588,-1878.8302001953125,304.1544189453125,0.7568187713623047,0.1249340027570724,0.1193901747465133,293.17462158203125,297.1499938964844,293.1499938964844,0.0705609619617462,-1357.9334716796875,304.15234375,0.7515597939491272,0.1223737746477127,0.0863036587834358,293.1790466308594,297.1499938964844,293.1499938964844,0.0840348377823829,-2097.76953125,304.1527099609375,0.7853898406028748,0.1397659033536911,0.1333204060792923,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840498428791,-638.9805297851562,293.4783935546875,0.5516828298568726,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.163330078125,1.0,0.1793515086174011,0.992051362991333,0.992051362991333,1.0,1.0,-0.7703131437301636,0.3320706188678741,0.438242495059967,0.1278994232416153,0.0,0.0,0.2387554496526718,25.670854568481445,25.0,0.0281541291624307,-5628.45703125,59.58790969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1263207048177719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693455874919891,0.1693499237298965,-4.332752723712474e-06,0.0,0.0001281994627788,0.0,0.0,6.827469348907471,0.0,0.0,0.0,0.2811989784240722,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358860678970813,-1161.0372314453125,304.1515808105469,0.6552811861038208,0.0810605138540268,0.0848622471094131,293.1982116699219,297.1499938964844,293.1499938964844,0.0718707591295242,-1863.10693359375,304.1543273925781,0.7546648979187012,0.1238826662302017,0.118390291929245,293.17431640625,297.1499938964844,293.1499938964844,0.0701143220067024,-1351.713623046875,304.1523132324219,0.7503658533096313,0.1218083947896957,0.0859074220061302,293.1787414550781,297.1499938964844,293.1499938964844,0.083519734442234,-2087.72607421875,304.15264892578125,0.7840046286582947,0.139091357588768,0.1326807141304016,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425122739747,-623.2242431640625,293.4212951660156,0.5516055226325989,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790307909250259,0.9921662211418152,0.9921662211418152,1.0,1.0,-0.7675063014030457,0.3308781385421753,0.4366281926631927,0.127243086695671,0.0,0.0,0.2370019108057022,25.65763092041016,25.0,-0.2264883518218994,-5602.2001953125,59.165618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256250441074371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681956201791763,0.1681999564170837,-4.330451702116989e-06,0.0,0.0001274934620596,0.0,0.0,6.775250911712647,0.0,0.0,0.0,0.2809930145740509,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358860678970813,-1161.0372314453125,304.1515808105469,0.6552811861038208,0.0810605138540268,0.0848622471094131,293.1982116699219,297.1499938964844,293.1499938964844,0.0718707591295242,-1863.10693359375,304.1543273925781,0.7546648979187012,0.1238826662302017,0.118390291929245,293.17431640625,297.1499938964844,293.1499938964844,0.0701143220067024,-1351.713623046875,304.1523132324219,0.7503658533096313,0.1218083947896957,0.0859074220061302,293.1787414550781,297.1499938964844,293.1499938964844,0.083519734442234,-2087.72607421875,304.15264892578125,0.7840046286582947,0.139091357588768,0.1326807141304016,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425122739747,-623.2242431640625,293.4212951660156,0.5516055226325989,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790307909250259,0.9921662211418152,0.9921662211418152,1.0,1.0,-0.7675063014030457,0.3308781385421753,0.4366281926631927,0.127243086695671,0.0,0.0,0.2370019108057022,25.65763092041016,25.0,-0.2264883518218994,-5602.2001953125,59.165618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256250441074371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681956201791763,0.1681999564170837,-4.330451702116989e-06,0.0,0.0001274934620596,0.0,0.0,6.775250911712647,0.0,0.0,0.0,0.2809930145740509,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356046855449676,-1156.4193115234375,304.1515197753906,0.6543267369270325,0.0807350352406501,0.0845232680439949,293.1972351074219,297.1499938964844,293.1499938964844,0.0710604861378669,-1847.7763671875,304.1542358398437,0.7525689005851746,0.1228567436337471,0.1174144521355629,293.1740417480469,297.1499938964844,293.1499938964844,0.0696753412485122,-1345.611083984375,304.1522827148437,0.7491984963417053,0.1212528571486473,0.0855179950594902,293.1784362792969,297.1499938964844,293.1499938964844,0.0830130353569984,-2077.85498046875,304.1526184082031,0.7826448678970337,0.1384274810552597,0.1320509761571884,293.3201904296875,297.1499938964844,293.1499938964844,0.001601236523129,-607.5692749023438,293.3644714355469,0.5515345931053162,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787165850400924,0.992281138896942,0.992281138896942,1.0,1.0,-0.764761209487915,0.3297050297260284,0.435056209564209,0.1266191005706787,0.0,0.0,0.2352900803089141,25.64422607421875,25.0,-0.3763850927352905,-5576.1962890625,58.75410842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.124920517206192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670789867639541,0.1670833230018615,-4.32822071161354e-06,0.0,0.0001267784391529,0.0,0.0,6.724645137786865,0.0,0.0,0.0,0.2807934582233429,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356046855449676,-1156.4193115234375,304.1515197753906,0.6543267369270325,0.0807350352406501,0.0845232680439949,293.1972351074219,297.1499938964844,293.1499938964844,0.0710604861378669,-1847.7763671875,304.1542358398437,0.7525689005851746,0.1228567436337471,0.1174144521355629,293.1740417480469,297.1499938964844,293.1499938964844,0.0696753412485122,-1345.611083984375,304.1522827148437,0.7491984963417053,0.1212528571486473,0.0855179950594902,293.1784362792969,297.1499938964844,293.1499938964844,0.0830130353569984,-2077.85498046875,304.1526184082031,0.7826448678970337,0.1384274810552597,0.1320509761571884,293.3201904296875,297.1499938964844,293.1499938964844,0.001601236523129,-607.5692749023438,293.3644714355469,0.5515345931053162,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787165850400924,0.992281138896942,0.992281138896942,1.0,1.0,-0.764761209487915,0.3297050297260284,0.435056209564209,0.1266191005706787,0.0,0.0,0.2352900803089141,25.64422607421875,25.0,-0.3763850927352905,-5576.1962890625,58.75410842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.124920517206192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670789867639541,0.1670833230018615,-4.32822071161354e-06,0.0,0.0001267784391529,0.0,0.0,6.724645137786865,0.0,0.0,0.0,0.2807934582233429,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353342071175575,-1151.975341796875,304.1514587402344,0.6534111499786377,0.0804215371608734,0.0841966569423675,293.1962890625,297.1499938964844,293.1499938964844,0.0702681392431259,-1832.826171875,304.1541442871094,0.7505293488502502,0.1218558177351951,0.116462305188179,293.1737060546875,297.1499938964844,293.1499938964844,0.0692438930273056,-1339.623046875,304.1522216796875,0.74805748462677,0.1207073330879211,0.0851354971528053,293.1781005859375,297.1499938964844,293.1499938964844,0.0825145915150642,-2068.153076171875,304.152587890625,0.7813105583190918,0.1377744823694229,0.131431445479393,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602238709107,-592.0148315429688,293.3079528808594,0.5514694452285767,0.050000000745058,0.228787213563919,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193359375,291.16259765625,1.0,0.1784089803695678,0.9923999905586244,0.9923999905586244,1.0,1.0,-0.762077808380127,0.328552097082138,0.4335257112979889,0.1260257214307785,0.0,0.0,0.2336241006851196,25.630691528320312,25.0,-0.4532423913478851,-5550.47021484375,58.353294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,305.32733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1242175623774528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659984290599823,0.1660027503967285,-4.326067482907092e-06,0.0,0.0001260650315089,0.0,0.0,6.675769805908203,0.0,0.0,0.0,0.2806008160114288,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353342071175575,-1151.975341796875,304.1514587402344,0.6534111499786377,0.0804215371608734,0.0841966569423675,293.1962890625,297.1499938964844,293.1499938964844,0.0702681392431259,-1832.826171875,304.1541442871094,0.7505293488502502,0.1218558177351951,0.116462305188179,293.1737060546875,297.1499938964844,293.1499938964844,0.0692438930273056,-1339.623046875,304.1522216796875,0.74805748462677,0.1207073330879211,0.0851354971528053,293.1781005859375,297.1499938964844,293.1499938964844,0.0825145915150642,-2068.153076171875,304.152587890625,0.7813105583190918,0.1377744823694229,0.131431445479393,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602238709107,-592.0148315429688,293.3079528808594,0.5514694452285767,0.050000000745058,0.228787213563919,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193359375,291.16259765625,1.0,0.1784089803695678,0.9923999905586244,0.9923999905586244,1.0,1.0,-0.762077808380127,0.328552097082138,0.4335257112979889,0.1260257214307785,0.0,0.0,0.2336241006851196,25.630691528320312,25.0,-0.4532423913478851,-5550.47021484375,58.353294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,305.32733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1242175623774528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659984290599823,0.1660027503967285,-4.326067482907092e-06,0.0,0.0001260650315089,0.0,0.0,6.675769805908203,0.0,0.0,0.0,0.2806008160114288,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350743196904659,-1147.7001953125,304.1513977050781,0.6525332927703857,0.0801198184490203,0.0838822424411773,293.1953125,297.1499938964844,293.1499938964844,0.0694931969046592,-1818.24462890625,304.154052734375,0.7485445141792297,0.1208793446421623,0.1155333966016769,293.17340087890625,297.1499938964844,293.1499938964844,0.0688198506832122,-1333.747314453125,304.1521911621094,0.7469422817230225,0.1201718747615814,0.0847600027918815,293.1777648925781,297.1499938964844,293.1499938964844,0.0820242390036583,-2058.61669921875,304.15252685546875,0.7800015807151794,0.1371324509382248,0.1308222264051437,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194648876786,-576.5565795898438,293.25177001953125,0.5514095425605774,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781080067157745,0.9925189018249512,0.9925189018249512,1.0,1.0,-0.7594555616378784,0.3274196088314056,0.4320359528064728,0.1254612803459167,0.0,0.0,0.2320046722888946,25.617094039916992,25.0,-0.4790266156196594,-5525.03564453125,57.96306610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235251724720001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649543792009353,0.1649587154388427,-4.32399383498705e-06,0.0,0.0001253623486263,0.0,0.0,6.62863826751709,0.0,0.0,0.0,0.2804151475429535,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350743196904659,-1147.7001953125,304.1513977050781,0.6525332927703857,0.0801198184490203,0.0838822424411773,293.1953125,297.1499938964844,293.1499938964844,0.0694931969046592,-1818.24462890625,304.154052734375,0.7485445141792297,0.1208793446421623,0.1155333966016769,293.17340087890625,297.1499938964844,293.1499938964844,0.0688198506832122,-1333.747314453125,304.1521911621094,0.7469422817230225,0.1201718747615814,0.0847600027918815,293.1777648925781,297.1499938964844,293.1499938964844,0.0820242390036583,-2058.61669921875,304.15252685546875,0.7800015807151794,0.1371324509382248,0.1308222264051437,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194648876786,-576.5565795898438,293.25177001953125,0.5514095425605774,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781080067157745,0.9925189018249512,0.9925189018249512,1.0,1.0,-0.7594555616378784,0.3274196088314056,0.4320359528064728,0.1254612803459167,0.0,0.0,0.2320046722888946,25.617094039916992,25.0,-0.4790266156196594,-5525.03564453125,57.96306610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235251724720001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649543792009353,0.1649587154388427,-4.32399383498705e-06,0.0,0.0001253623486263,0.0,0.0,6.62863826751709,0.0,0.0,0.0,0.2804151475429535,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349482484161853,-1145.624267578125,304.1513671875,0.6521081328392029,0.0799732953310012,0.0837295427918434,293.19482421875,297.1499938964844,293.1499938964844,0.0691120997071266,-1811.08837890625,304.1540222167969,0.7475720047950745,0.1204000934958458,0.1150774955749511,293.1732177734375,297.1499938964844,293.1499938964844,0.0686105713248252,-1330.8507080078125,304.1521911621094,0.7463940382003784,0.1199079155921936,0.0845748782157898,293.1775817871094,297.1499938964844,293.1499938964844,0.0817820578813552,-2053.90966796875,304.15252685546875,0.7793564200401306,0.1368155628442764,0.1305215060710907,293.3177795410156,297.1499938964844,293.1499938964844,0.0014991805655881,-568.8634033203125,293.22381591796875,0.5513814091682434,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779600232839584,0.9925783276557922,0.9925783276557922,1.0,1.0,-0.7581671476364136,0.3268611133098602,0.4313060641288757,0.1251893937587738,0.0,0.0,0.2312119901180267,25.610294342041016,25.0,-0.4782235622406006,-5512.43212890625,57.77187347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.30889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1231853887438774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644457429647445,0.1644500643014907,-4.322987024352187e-06,0.0,0.0001250175118912,0.0,0.0,6.605710506439209,0.0,0.0,0.0,0.2803248763084411,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348248891532421,-1143.5916748046875,304.1513671875,0.6516925096511841,0.0798298344016075,0.0835800170898437,293.1943359375,297.1499938964844,293.1499938964844,0.0687354952096939,-1804.026123046875,304.1539611816406,0.7466132044792175,0.1199271455407142,0.1146275922656059,293.1730651855469,297.1499938964844,293.1499938964844,0.0684032514691352,-1327.9833984375,304.15216064453125,0.7458523511886597,0.11964663118124,0.084391638636589,293.1773986816406,297.1499938964844,293.1499938964844,0.0815420001745224,-2049.245849609375,304.1524963378906,0.7787178754806519,0.1365016102790832,0.1302235722541809,293.3172912597656,297.1499938964844,293.1499938964844,0.0014789695851504,-561.1978759765625,293.1959533691406,0.5513543486595154,0.050000000745058,0.228791281580925,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778138279914856,0.99264258146286,0.99264258146286,1.0,1.0,-0.7568948268890381,0.3263083398342132,0.4305865168571472,0.1249244511127471,0.0,0.0,0.2304310649633407,25.603513717651367,25.0,-0.4717127084732055,-5499.9111328125,57.58343124389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1228514909744262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639462262392044,0.1639505475759506,-4.322000222600764e-06,0.0,0.0001246786414412,0.0,0.0,6.583215236663818,0.0,0.0,0.0,0.2802363336086273,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345856808125972,-1139.64599609375,304.1513061523437,0.6508874893188477,0.0795514062047004,0.0832898169755935,293.1933898925781,297.1499938964844,293.1499938964844,0.0679946690797805,-1790.161865234375,304.15386962890625,0.7447333931922913,0.118998683989048,0.1137444525957107,293.1727294921875,297.1499938964844,293.1499938964844,0.0679940357804298,-1322.3302001953125,304.1521301269531,0.7447870373725891,0.1191316172480583,0.0840304344892501,293.1770324707031,297.1499938964844,293.1499938964844,0.0810678228735923,-2040.0390625,304.1524658203125,0.777458906173706,0.1358819901943206,0.1296355426311493,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387388946488,-545.9387817382812,293.1405029296875,0.5513030886650085,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775265336036682,0.9927711486816406,0.9927711486816406,1.0,1.0,-0.7543950080871582,0.3252185583114624,0.4291764497756958,0.1244137212634086,0.0,0.0,0.2289008200168609,25.59004592895508,25.0,-0.4434775412082672,-5475.1201171875,57.214298248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1222032308578491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162972018122673,0.1629763394594192,-4.320081643527374e-06,0.0,0.0001240207493538,0.0,0.0,6.539404392242432,0.0,0.0,0.0,0.2800639867782593,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345856808125972,-1139.64599609375,304.1513061523437,0.6508874893188477,0.0795514062047004,0.0832898169755935,293.1933898925781,297.1499938964844,293.1499938964844,0.0679946690797805,-1790.161865234375,304.15386962890625,0.7447333931922913,0.118998683989048,0.1137444525957107,293.1727294921875,297.1499938964844,293.1499938964844,0.0679940357804298,-1322.3302001953125,304.1521301269531,0.7447870373725891,0.1191316172480583,0.0840304344892501,293.1770324707031,297.1499938964844,293.1499938964844,0.0810678228735923,-2040.0390625,304.1524658203125,0.777458906173706,0.1358819901943206,0.1296355426311493,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387388946488,-545.9387817382812,293.1405029296875,0.5513030886650085,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775265336036682,0.9927711486816406,0.9927711486816406,1.0,1.0,-0.7543950080871582,0.3252185583114624,0.4291764497756958,0.1244137212634086,0.0,0.0,0.2289008200168609,25.59004592895508,25.0,-0.4434775412082672,-5475.1201171875,57.214298248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1222032308578491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162972018122673,0.1629763394594192,-4.320081643527374e-06,0.0,0.0001240207493538,0.0,0.0,6.539404392242432,0.0,0.0,0.0,0.2800639867782593,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343551337718963,-1135.8375244140625,304.1512451171875,0.6501128077507019,0.0792827829718589,0.0830098539590835,293.19244384765625,297.1499938964844,293.1499938964844,0.0672678425908088,-1776.5960693359375,304.15380859375,0.7428966164588928,0.1180903762578964,0.112880565226078,293.1723937988281,297.1499938964844,293.1499938964844,0.067591056227684,-1316.7711181640625,304.152099609375,0.7437425255775452,0.1186254471540451,0.0836754292249679,293.1766662597656,297.1499938964844,293.1499938964844,0.0806004777550697,-2030.972412109375,304.15240478515625,0.7762210369110107,0.1352721005678177,0.1290567517280578,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987433630973,-530.7678833007812,293.0853881835937,0.55125492811203,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772452890872955,0.9928997159004213,0.9928997159004213,1.0,1.0,-0.7519474029541016,0.3241469264030456,0.4278004765510559,0.1239258795976638,0.0,0.0,0.2274038046598434,25.576736450195312,25.0,-0.3893494606018066,-5450.6396484375,56.85438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1215806528925895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620253473520279,0.1620296686887741,-4.318226274335757e-06,0.0,0.0001233889051945,0.0,0.0,6.496910095214844,0.0,0.0,0.0,0.2798969447612762,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343551337718963,-1135.8375244140625,304.1512451171875,0.6501128077507019,0.0792827829718589,0.0830098539590835,293.19244384765625,297.1499938964844,293.1499938964844,0.0672678425908088,-1776.5960693359375,304.15380859375,0.7428966164588928,0.1180903762578964,0.112880565226078,293.1723937988281,297.1499938964844,293.1499938964844,0.067591056227684,-1316.7711181640625,304.152099609375,0.7437425255775452,0.1186254471540451,0.0836754292249679,293.1766662597656,297.1499938964844,293.1499938964844,0.0806004777550697,-2030.972412109375,304.15240478515625,0.7762210369110107,0.1352721005678177,0.1290567517280578,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987433630973,-530.7678833007812,293.0853881835937,0.55125492811203,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772452890872955,0.9928997159004213,0.9928997159004213,1.0,1.0,-0.7519474029541016,0.3241469264030456,0.4278004765510559,0.1239258795976638,0.0,0.0,0.2274038046598434,25.576736450195312,25.0,-0.3893494606018066,-5450.6396484375,56.85438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1215806528925895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620253473520279,0.1620296686887741,-4.318226274335757e-06,0.0,0.0001233889051945,0.0,0.0,6.496910095214844,0.0,0.0,0.0,0.2798969447612762,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.034133356064558,-1132.1683349609375,304.1512145996094,0.6493683457374573,0.0790241733193397,0.0827403664588928,293.1915283203125,297.1499938964844,293.1499938964844,0.0665553584694862,-1763.3333740234375,304.1537170410156,0.7411025762557983,0.1172025650739669,0.1120363473892211,293.1720275878906,297.1499938964844,293.1499938964844,0.0671944990754127,-1311.308349609375,304.15203857421875,0.7427187561988831,0.1181284114718437,0.083326868712902,293.1763000488281,297.1499938964844,293.1499938964844,0.0801401585340499,-2022.0494384765625,304.1523742675781,0.7750044465065002,0.1346723139286041,0.1284875720739364,293.3143310546875,297.1499938964844,293.1499938964844,0.0013589945156127,-515.6892700195312,293.0306701660156,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769704073667526,0.9930333495140076,0.9930333495140076,1.0,1.0,-0.7495535016059875,0.3230947256088257,0.4264588057994842,0.1234598904848098,0.0,0.0,0.2259351909160614,25.563682556152344,25.0,-0.322950154542923,-5426.47705078125,56.50391006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.120987094938755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611030399799347,0.1611073613166809,-4.3164295675524045e-06,0.0,0.0001227865286637,0.0,0.0,6.455587863922119,0.0,0.0,0.0,0.2797346711158752,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.034133356064558,-1132.1683349609375,304.1512145996094,0.6493683457374573,0.0790241733193397,0.0827403664588928,293.1915283203125,297.1499938964844,293.1499938964844,0.0665553584694862,-1763.3333740234375,304.1537170410156,0.7411025762557983,0.1172025650739669,0.1120363473892211,293.1720275878906,297.1499938964844,293.1499938964844,0.0671944990754127,-1311.308349609375,304.15203857421875,0.7427187561988831,0.1181284114718437,0.083326868712902,293.1763000488281,297.1499938964844,293.1499938964844,0.0801401585340499,-2022.0494384765625,304.1523742675781,0.7750044465065002,0.1346723139286041,0.1284875720739364,293.3143310546875,297.1499938964844,293.1499938964844,0.0013589945156127,-515.6892700195312,293.0306701660156,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769704073667526,0.9930333495140076,0.9930333495140076,1.0,1.0,-0.7495535016059875,0.3230947256088257,0.4264588057994842,0.1234598904848098,0.0,0.0,0.2259351909160614,25.563682556152344,25.0,-0.322950154542923,-5426.47705078125,56.50391006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.120987094938755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611030399799347,0.1611073613166809,-4.3164295675524045e-06,0.0,0.0001227865286637,0.0,0.0,6.455587863922119,0.0,0.0,0.0,0.2797346711158752,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339197926223278,-1128.62939453125,304.1511535644531,0.648651659488678,0.0787749215960502,0.0824806988239288,293.19061279296875,297.1499938964844,293.1499938964844,0.0658562183380127,-1750.3533935546875,304.1536560058594,0.7393471598625183,0.116333857178688,0.1112104877829551,293.17169189453125,297.1499938964844,293.1499938964844,0.0668040364980697,-1305.93701171875,304.1520080566406,0.7417139410972595,0.1176400259137153,0.0829844176769256,293.1759033203125,297.1499938964844,293.1499938964844,0.0796865224838256,-2013.26318359375,304.15234375,0.7738075852394104,0.1340821087360382,0.1279275566339492,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194876955822,-500.7013549804688,292.9763488769531,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767016947269439,0.993166983127594,0.993166983127594,1.0,1.0,-0.7472101449966431,0.3220610618591308,0.4251490831375122,0.1230134963989257,0.0,0.0,0.2244885116815567,25.550966262817383,25.0,-0.2539162039756775,-5402.63037109375,56.16242599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1204223036766052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602005064487457,0.1602048128843307,-4.314680609240895e-06,0.0,0.0001222133287228,0.0,0.0,6.415225028991699,0.0,0.0,0.0,0.279576301574707,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339197926223278,-1128.62939453125,304.1511535644531,0.648651659488678,0.0787749215960502,0.0824806988239288,293.19061279296875,297.1499938964844,293.1499938964844,0.0658562183380127,-1750.3533935546875,304.1536560058594,0.7393471598625183,0.116333857178688,0.1112104877829551,293.17169189453125,297.1499938964844,293.1499938964844,0.0668040364980697,-1305.93701171875,304.1520080566406,0.7417139410972595,0.1176400259137153,0.0829844176769256,293.1759033203125,297.1499938964844,293.1499938964844,0.0796865224838256,-2013.26318359375,304.15234375,0.7738075852394104,0.1340821087360382,0.1279275566339492,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194876955822,-500.7013549804688,292.9763488769531,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767016947269439,0.993166983127594,0.993166983127594,1.0,1.0,-0.7472101449966431,0.3220610618591308,0.4251490831375122,0.1230134963989257,0.0,0.0,0.2244885116815567,25.550966262817383,25.0,-0.2539162039756775,-5402.63037109375,56.16242599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1204223036766052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602005064487457,0.1602048128843307,-4.314680609240895e-06,0.0,0.0001222133287228,0.0,0.0,6.415225028991699,0.0,0.0,0.0,0.279576301574707,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338159799575805,-1126.9071044921875,304.151123046875,0.6483031511306763,0.0786536708474159,0.0823544189333915,293.190185546875,297.1499938964844,293.1499938964844,0.06551144272089,-1743.9652099609375,304.15362548828125,0.7384830117225647,0.1159063652157783,0.1108041703701019,293.1715087890625,297.1499938964844,293.1499938964844,0.066611036658287,-1303.2847900390625,304.1520080566406,0.7412182092666626,0.1173989996314048,0.0828154310584068,293.1757202148437,297.1499938964844,293.1499938964844,0.0794621482491493,-2008.920166015625,304.1523132324219,0.7732161283493042,0.133790522813797,0.1276509165763855,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998300371691,-493.2432861328125,292.9493103027344,0.5511438250541687,0.050000000745058,0.2287987470626831,291.1608581542969,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.16082763671875,1.0,0.1765696406364441,0.9932337999343872,0.9932337999343872,1.0,1.0,-0.7460567951202393,0.3215511441230774,0.4245056807994842,0.1227970421314239,0.0,0.0,0.2237715274095535,25.54475784301757,25.0,-0.2187141329050064,-5390.8271484375,55.99497222900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1201504692435264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597554683685302,0.1597597748041153,-4.3138220462424215e-06,0.0,0.000121937446238,0.0,0.0,6.39534854888916,0.0,0.0,0.0,0.2794983685016632,4.0,0.0,1.0
