time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337140560150146,-1125.2147216796875,304.151123046875,0.6479607820510864,0.0785345807671547,0.0822304040193557,293.18975830078125,297.1499938964844,293.1499938964844,0.0651697292923927,-1737.641845703125,304.153564453125,0.7376272082328796,0.115483246743679,0.1104020774364471,293.1713562011719,297.1499938964844,293.1499938964844,0.0664194598793983,-1300.654052734375,304.1519775390625,0.7407266497612,0.1171599999070167,0.0826478898525238,293.175537109375,297.1499938964844,293.1499938964844,0.0792393460869789,-2004.609619140625,304.1523132324219,0.7726290822029114,0.1335012018680572,0.127376452088356,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802317505702,-485.8075256347656,292.9223937988281,0.5511224865913391,0.050000000745058,0.228799507021904,291.1607971191406,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607666015625,1.0,0.1764390915632248,0.9933037161827089,0.9933037161827089,1.0,1.0,-0.744915246963501,0.3210457861423492,0.4238694906234741,0.1225847229361534,0.0,0.0,0.2230576425790786,25.53866577148437,25.0,-0.1843882203102111,-5379.10400390625,55.82965850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1198853552341461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593138128519058,0.159318134188652,-4.312972578190966e-06,0.0,0.0001216683958773,0.0,0.0,6.375640869140625,0.0,0.0,0.0,0.2794211208820343,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0335154049098491,-1121.9122314453125,304.15106201171875,0.6472926735877991,0.0783022791147232,0.0819885954260826,293.1889038085937,297.1499938964844,293.1499938964844,0.0644944980740547,-1725.1715087890625,304.15350341796875,0.7359373569488525,0.1146488562226295,0.1096093654632568,293.1710205078125,297.1499938964844,293.1499938964844,0.0660402327775955,-1295.4515380859375,304.1519470214844,0.7397545576095581,0.1166875883936882,0.0823167786002159,293.1751708984375,297.1499938964844,293.1499938964844,0.0787980705499649,-1996.0775146484373,304.1522827148437,0.7714667916297913,0.1329287886619568,0.1268335133790969,293.3113708496094,297.1499938964844,293.1499938964844,0.001241210848093,-471.00189208984375,292.8688049316406,0.5510798692703247,0.050000000745058,0.2288010120391845,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.176182210445404,0.9934436082839966,0.9934436082839966,1.0,1.0,-0.7426643967628479,0.3200475871562958,0.4226167798042297,0.1221708580851554,0.0,0.0,0.2216358482837677,25.5268497467041,25.0,-0.1176417246460914,-5355.88671875,55.50496673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1193729192018508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158438503742218,0.158442810177803,-4.311295469960896e-06,0.0,0.0001211483395309,0.0,0.0,6.336632251739502,0.0,0.0,0.0,0.279268354177475,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0335154049098491,-1121.9122314453125,304.15106201171875,0.6472926735877991,0.0783022791147232,0.0819885954260826,293.1889038085937,297.1499938964844,293.1499938964844,0.0644944980740547,-1725.1715087890625,304.15350341796875,0.7359373569488525,0.1146488562226295,0.1096093654632568,293.1710205078125,297.1499938964844,293.1499938964844,0.0660402327775955,-1295.4515380859375,304.1519470214844,0.7397545576095581,0.1166875883936882,0.0823167786002159,293.1751708984375,297.1499938964844,293.1499938964844,0.0787980705499649,-1996.0775146484373,304.1522827148437,0.7714667916297913,0.1329287886619568,0.1268335133790969,293.3113708496094,297.1499938964844,293.1499938964844,0.001241210848093,-471.00189208984375,292.8688049316406,0.5510798692703247,0.050000000745058,0.2288010120391845,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.176182210445404,0.9934436082839966,0.9934436082839966,1.0,1.0,-0.7426643967628479,0.3200475871562958,0.4226167798042297,0.1221708580851554,0.0,0.0,0.2216358482837677,25.5268497467041,25.0,-0.1176417246460914,-5355.88671875,55.50496673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1193729192018508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158438503742218,0.158442810177803,-4.311295469960896e-06,0.0,0.0001211483395309,0.0,0.0,6.336632251739502,0.0,0.0,0.0,0.279268354177475,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333231985569,-1118.7117919921875,304.1510314941406,0.6466445922851562,0.0780772417783737,0.0817545056343078,293.1880798339844,297.1499938964844,293.1499938964844,0.0638293325901031,-1712.9189453125,304.1534423828125,0.7342730760574341,0.1138290464878082,0.1088308170437812,293.1706848144531,297.1499938964844,293.1499938964844,0.0656659081578254,-1290.3233642578125,304.15191650390625,0.7387956380844116,0.1162221506237983,0.0819906517863273,293.1748046875,297.1499938964844,293.1499938964844,0.0783622190356254,-1987.65771484375,304.1522521972656,0.7703188061714172,0.1323642134666443,0.1262981295585632,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024235911667,-456.28411865234375,292.8155822753906,0.5510368347167969,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.175930768251419,0.9935835003852844,0.9935835003852844,1.0,1.0,-0.7404536008834839,0.3190656006336212,0.4213880002498626,0.1217691600322723,0.0,0.0,0.2202173620462417,25.51557731628418,25.0,-0.0559901036322116,-5332.9658203125,55.18782043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,305.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1188814043998718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575708389282226,0.1575751453638076,-4.309642008593073e-06,0.0,0.0001206495144288,0.0,0.0,6.298031330108643,0.0,0.0,0.0,0.2791173160076141,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333231985569,-1118.7117919921875,304.1510314941406,0.6466445922851562,0.0780772417783737,0.0817545056343078,293.1880798339844,297.1499938964844,293.1499938964844,0.0638293325901031,-1712.9189453125,304.1534423828125,0.7342730760574341,0.1138290464878082,0.1088308170437812,293.1706848144531,297.1499938964844,293.1499938964844,0.0656659081578254,-1290.3233642578125,304.15191650390625,0.7387956380844116,0.1162221506237983,0.0819906517863273,293.1748046875,297.1499938964844,293.1499938964844,0.0783622190356254,-1987.65771484375,304.1522521972656,0.7703188061714172,0.1323642134666443,0.1262981295585632,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024235911667,-456.28411865234375,292.8155822753906,0.5510368347167969,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.175930768251419,0.9935835003852844,0.9935835003852844,1.0,1.0,-0.7404536008834839,0.3190656006336212,0.4213880002498626,0.1217691600322723,0.0,0.0,0.2202173620462417,25.51557731628418,25.0,-0.0559901036322116,-5332.9658203125,55.18782043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,305.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1188814043998718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575708389282226,0.1575751453638076,-4.309642008593073e-06,0.0,0.0001206495144288,0.0,0.0,6.298031330108643,0.0,0.0,0.0,0.2791173160076141,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.033136885613203,-1115.6043701171875,304.1510009765625,0.6460140347480774,0.0778588056564331,0.0815274268388748,293.18731689453125,297.1499938964844,293.1499938964844,0.0631731450557708,-1700.8631591796875,304.15338134765625,0.7326297163963318,0.1130223050713539,0.1080650240182876,293.1703491210937,297.1499938964844,293.1499938964844,0.0652960836887359,-1285.2637939453125,304.15191650390625,0.7378478646278381,0.1157630980014801,0.0816691070795059,293.1744689941406,297.1499938964844,293.1499938964844,0.0779313817620277,-1979.342529296875,304.1522216796875,0.7691830992698669,0.1318068355321884,0.1257697343826294,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638673022389,-441.65325927734375,292.7627258300781,0.5509926676750183,0.050000000745058,0.2288041114807129,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756845265626907,0.9937276244163512,0.9937276244163512,1.0,1.0,-0.738279402256012,0.3180991411209106,0.4201802611351013,0.1213768720626831,0.0,0.0,0.2187976688146591,25.504919052124023,25.0,-0.0058502852916717,-5310.3310546875,54.87773513793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,305.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1184069961309433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156707763671875,0.15671207010746,-4.308005827624584e-06,0.0,0.0001201680497615,0.0,0.0,6.259697914123535,0.0,0.0,0.0,0.2789674401283264,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.033136885613203,-1115.6043701171875,304.1510009765625,0.6460140347480774,0.0778588056564331,0.0815274268388748,293.18731689453125,297.1499938964844,293.1499938964844,0.0631731450557708,-1700.8631591796875,304.15338134765625,0.7326297163963318,0.1130223050713539,0.1080650240182876,293.1703491210937,297.1499938964844,293.1499938964844,0.0652960836887359,-1285.2637939453125,304.15191650390625,0.7378478646278381,0.1157630980014801,0.0816691070795059,293.1744689941406,297.1499938964844,293.1499938964844,0.0779313817620277,-1979.342529296875,304.1522216796875,0.7691830992698669,0.1318068355321884,0.1257697343826294,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638673022389,-441.65325927734375,292.7627258300781,0.5509926676750183,0.050000000745058,0.2288041114807129,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756845265626907,0.9937276244163512,0.9937276244163512,1.0,1.0,-0.738279402256012,0.3180991411209106,0.4201802611351013,0.1213768720626831,0.0,0.0,0.2187976688146591,25.504919052124023,25.0,-0.0058502852916717,-5310.3310546875,54.87773513793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,305.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1184069961309433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156707763671875,0.15671207010746,-4.308005827624584e-06,0.0,0.0001201680497615,0.0,0.0,6.259697914123535,0.0,0.0,0.0,0.2789674401283264,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329559333622455,-1112.58154296875,304.1509704589844,0.6453986167907715,0.0776463150978088,0.0813066810369491,293.1865539550781,297.1499938964844,293.1499938964844,0.0625248700380325,-1688.983642578125,304.1533508300781,0.731002688407898,0.1122272387146949,0.1073106080293655,293.1700439453125,297.1499938964844,293.1499938964844,0.0649303793907165,-1280.267333984375,304.1518859863281,0.7369093298912048,0.115309864282608,0.0813517346978187,293.17413330078125,297.1499938964844,293.1499938964844,0.0775051489472389,-1971.1240234375,304.1521911621094,0.7680579423904419,0.131256029009819,0.1252477169036865,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255454737693,-427.1109924316406,292.710205078125,0.5509466528892517,0.050000000745058,0.228805735707283,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754431724548339,0.9938717484474182,0.9938717484474182,1.0,1.0,-0.7361381649971008,0.3171474933624267,0.4189907014369964,0.1209910362958908,0.0,0.0,0.2173738926649093,25.494909286499023,25.0,0.0304067991673946,-5287.974609375,54.57421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,305.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1179457008838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558472961187362,0.1558516025543213,-4.306381015339866e-06,0.0,0.0001196998928207,0.0,0.0,6.221541881561279,0.0,0.0,0.0,0.2788183689117431,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329559333622455,-1112.58154296875,304.1509704589844,0.6453986167907715,0.0776463150978088,0.0813066810369491,293.1865539550781,297.1499938964844,293.1499938964844,0.0625248700380325,-1688.983642578125,304.1533508300781,0.731002688407898,0.1122272387146949,0.1073106080293655,293.1700439453125,297.1499938964844,293.1499938964844,0.0649303793907165,-1280.267333984375,304.1518859863281,0.7369093298912048,0.115309864282608,0.0813517346978187,293.17413330078125,297.1499938964844,293.1499938964844,0.0775051489472389,-1971.1240234375,304.1521911621094,0.7680579423904419,0.131256029009819,0.1252477169036865,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255454737693,-427.1109924316406,292.710205078125,0.5509466528892517,0.050000000745058,0.228805735707283,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754431724548339,0.9938717484474182,0.9938717484474182,1.0,1.0,-0.7361381649971008,0.3171474933624267,0.4189907014369964,0.1209910362958908,0.0,0.0,0.2173738926649093,25.494909286499023,25.0,0.0304067991673946,-5287.974609375,54.57421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,305.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1179457008838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558472961187362,0.1558516025543213,-4.306381015339866e-06,0.0,0.0001196998928207,0.0,0.0,6.221541881561279,0.0,0.0,0.0,0.2788183689117431,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328673645853996,-1111.1002197265625,304.15093994140625,0.6450960636138916,0.077542170882225,0.0811985433101654,293.18621826171875,297.1499938964844,293.1499938964844,0.0622034929692745,-1683.1058349609375,304.1533203125,0.7301942706108093,0.1118338033556938,0.1069373860955238,293.1698913574219,297.1499938964844,293.1499938964844,0.0647489875555038,-1277.791748046875,304.15185546875,0.7364431619644165,0.1150853037834167,0.081194519996643,293.1739501953125,297.1499938964844,293.1499938964844,0.0772936791181564,-1967.049560546875,304.15216064453125,0.7674989700317383,0.1309829801321029,0.1249889731407165,293.3079528808594,297.1499938964844,293.1499938964844,0.001106473035179,-419.8733215332031,292.68408203125,0.5509228706359863,0.050000000745058,0.228806585073471,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.1606750488281,1.0,0.175324261188507,0.9939438104629515,0.9939438104629515,1.0,1.0,-0.7350792288780212,0.3166772425174713,0.4184020161628723,0.120799645781517,0.0,0.0,0.2166598886251449,25.49015617370605,25.0,0.0424382500350475,-5276.90087890625,54.4247932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,305.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1177188158035278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554176062345504,0.1554218977689743,-4.30557247454999e-06,0.0,0.0001194696378661,0.0,0.0,6.202510833740234,0.0,0.0,0.0,0.2787440419197082,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327800437808036,-1109.6387939453125,304.15093994140625,0.6447968482971191,0.0774394124746322,0.0810918658971786,293.1858825683594,297.1499938964844,293.1499938964844,0.0618839301168918,-1677.268798828125,304.1532897949219,0.7293887734413147,0.1114430502057075,0.1065667569637298,293.1697692871094,297.1499938964844,293.1499938964844,0.0645685866475105,-1275.3311767578125,304.15185546875,0.7359788417816162,0.1148620918393135,0.0810382813215255,293.1737976074219,297.1499938964844,293.1499938964844,0.0770833045244216,-1962.998291015625,304.15216064453125,0.7669422030448914,0.1307114511728286,0.1247317194938659,293.3074645996094,297.1499938964844,293.1499938964844,0.0010874597355723,-412.6580505371094,292.65802001953125,0.5508984327316284,0.050000000745058,0.2288074493408203,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752065271139145,0.994020700454712,0.994020700454712,1.0,1.0,-0.7340278625488281,0.3162108361721039,0.4178170263767242,0.1206088811159133,0.0,0.0,0.2159443497657776,25.485580444335938,25.0,0.0492458492517471,-5265.89892578125,54.27692413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708435058594,305.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1174938231706619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549881398677826,0.1549924463033676,-4.3047657527495176e-06,0.0,0.0001192412892123,0.0,0.0,6.183504581451416,0.0,0.0,0.0,0.2786698639392853,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326086431741714,-1106.7667236328125,304.1509094238281,0.6442065834999084,0.0772373750805854,0.0808822214603424,293.1852111816406,297.1499938964844,293.1499938964844,0.0612492375075817,-1665.698486328125,304.1532592773437,0.7277834415435791,0.1106682792305946,0.1058320328593254,293.1694641113281,297.1499938964844,293.1499938964844,0.0642102286219596,-1270.448974609375,304.1518249511719,0.735054612159729,0.1144190952181816,0.0807282477617263,293.1734924316406,297.1499938964844,293.1499938964844,0.076665349304676,-1954.95556640625,304.1521301269531,0.7658342719078064,0.130172312259674,0.1242210045456886,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495946044102,-398.2888793945313,292.60614013671875,0.5508478283882141,0.050000000745058,0.2288092374801635,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749740689992904,0.9941744804382324,0.9941744804382324,1.0,1.0,-0.7319444417953491,0.3152885138988495,0.416655957698822,0.1202270910143852,0.0,0.0,0.214509829878807,25.47687530517578,25.0,0.0505605898797512,-5244.1015625,53.9852180480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1170472353696823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541304588317871,0.1541347652673721,-4.303157766116783e-06,0.0,0.0001187880625366,0.0,0.0,6.145590305328369,0.0,0.0,0.0,0.2785219252109527,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326086431741714,-1106.7667236328125,304.1509094238281,0.6442065834999084,0.0772373750805854,0.0808822214603424,293.1852111816406,297.1499938964844,293.1499938964844,0.0612492375075817,-1665.698486328125,304.1532592773437,0.7277834415435791,0.1106682792305946,0.1058320328593254,293.1694641113281,297.1499938964844,293.1499938964844,0.0642102286219596,-1270.448974609375,304.1518249511719,0.735054612159729,0.1144190952181816,0.0807282477617263,293.1734924316406,297.1499938964844,293.1499938964844,0.076665349304676,-1954.95556640625,304.1521301269531,0.7658342719078064,0.130172312259674,0.1242210045456886,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495946044102,-398.2888793945313,292.60614013671875,0.5508478283882141,0.050000000745058,0.2288092374801635,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749740689992904,0.9941744804382324,0.9941744804382324,1.0,1.0,-0.7319444417953491,0.3152885138988495,0.416655957698822,0.1202270910143852,0.0,0.0,0.214509829878807,25.47687530517578,25.0,0.0505605898797512,-5244.1015625,53.9852180480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1170472353696823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541304588317871,0.1541347652673721,-4.303157766116783e-06,0.0,0.0001187880625366,0.0,0.0,6.145590305328369,0.0,0.0,0.0,0.2785219252109527,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324412956833839,-1103.9586181640625,304.15087890625,0.6436262130737305,0.0770396515727043,0.0806771740317344,293.1846008300781,297.1499938964844,293.1499938964844,0.0606200471520423,-1654.2581787109375,304.1532287597656,0.7261831164360046,0.1099018901586532,0.1051054820418357,293.1692199707031,297.1499938964844,293.1499938964844,0.0638549998402595,-1265.6163330078125,304.1518249511719,0.7341354489326477,0.1139803826808929,0.0804212912917137,293.1731872558594,297.1499938964844,293.1499938964844,0.0762509256601333,-1946.9896240234373,304.1521301269531,0.764733076095581,0.1296380907297134,0.1237150579690933,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119463549926,-384.0021362304688,292.5545654296875,0.5507946610450745,0.050000000745058,0.228811115026474,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747454553842544,0.9943282604217528,0.9943282604217528,1.0,1.0,-0.7298851609230042,0.3143802881240845,0.4155048727989197,0.1198424398899078,0.0,0.0,0.213072195649147,25.46876335144043,25.0,0.0363295525312423,-5222.58740234375,53.69862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,305.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.116603210568428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532752364873886,0.1532795280218124,-4.301558874431066e-06,0.0,0.0001183374406537,0.0,0.0,6.107840538024902,0.0,0.0,0.0,0.2783747315406799,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324412956833839,-1103.9586181640625,304.15087890625,0.6436262130737305,0.0770396515727043,0.0806771740317344,293.1846008300781,297.1499938964844,293.1499938964844,0.0606200471520423,-1654.2581787109375,304.1532287597656,0.7261831164360046,0.1099018901586532,0.1051054820418357,293.1692199707031,297.1499938964844,293.1499938964844,0.0638549998402595,-1265.6163330078125,304.1518249511719,0.7341354489326477,0.1139803826808929,0.0804212912917137,293.1731872558594,297.1499938964844,293.1499938964844,0.0762509256601333,-1946.9896240234373,304.1521301269531,0.764733076095581,0.1296380907297134,0.1237150579690933,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119463549926,-384.0021362304688,292.5545654296875,0.5507946610450745,0.050000000745058,0.228811115026474,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747454553842544,0.9943282604217528,0.9943282604217528,1.0,1.0,-0.7298851609230042,0.3143802881240845,0.4155048727989197,0.1198424398899078,0.0,0.0,0.213072195649147,25.46876335144043,25.0,0.0363295525312423,-5222.58740234375,53.69862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,305.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.116603210568428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532752364873886,0.1532795280218124,-4.301558874431066e-06,0.0,0.0001183374406537,0.0,0.0,6.107840538024902,0.0,0.0,0.0,0.2783747315406799,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322777479887008,-1101.21044921875,304.15087890625,0.6430544257164001,0.0768458992242813,0.0804763808846473,293.1840209960937,297.1499938964844,293.1499938964844,0.0599959343671798,-1642.9398193359375,304.1531982421875,0.7245844006538391,0.1091432571411132,0.1043864786624908,293.1689453125,297.1499938964844,293.1499938964844,0.063502699136734,-1260.8304443359375,304.1517944335937,0.7332201600074768,0.1135456189513206,0.0801171883940696,293.17291259765625,297.1499938964844,293.1499938964844,0.0758398473262786,-1939.0966796875,304.152099609375,0.7636376023292542,0.1291084289550781,0.1232135668396949,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745224379003,-369.80084228515625,292.5032958984375,0.5507385730743408,0.050000000745058,0.2288130968809127,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745204925537109,0.9944821000099182,0.9944821000099182,1.0,1.0,-0.7278482913970947,0.3134865760803222,0.4143616855144501,0.1194518730044364,0.0,0.0,0.2116346955299377,25.46124649047852,25.0,0.0078681306913495,-5201.37451171875,53.41686248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,305.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1161597296595573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524241417646408,0.1524284332990646,-4.299970896681771e-06,0.0,0.0001178873644676,0.0,0.0,6.070327758789063,0.0,0.0,0.0,0.2782284915447235,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322777479887008,-1101.21044921875,304.15087890625,0.6430544257164001,0.0768458992242813,0.0804763808846473,293.1840209960937,297.1499938964844,293.1499938964844,0.0599959343671798,-1642.9398193359375,304.1531982421875,0.7245844006538391,0.1091432571411132,0.1043864786624908,293.1689453125,297.1499938964844,293.1499938964844,0.063502699136734,-1260.8304443359375,304.1517944335937,0.7332201600074768,0.1135456189513206,0.0801171883940696,293.17291259765625,297.1499938964844,293.1499938964844,0.0758398473262786,-1939.0966796875,304.152099609375,0.7636376023292542,0.1291084289550781,0.1232135668396949,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745224379003,-369.80084228515625,292.5032958984375,0.5507385730743408,0.050000000745058,0.2288130968809127,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745204925537109,0.9944821000099182,0.9944821000099182,1.0,1.0,-0.7278482913970947,0.3134865760803222,0.4143616855144501,0.1194518730044364,0.0,0.0,0.2116346955299377,25.46124649047852,25.0,0.0078681306913495,-5201.37451171875,53.41686248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,305.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1161597296595573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524241417646408,0.1524284332990646,-4.299970896681771e-06,0.0,0.0001178873644676,0.0,0.0,6.070327758789063,0.0,0.0,0.0,0.2782284915447235,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321176573634147,-1098.5167236328125,304.1508483886719,0.6424899101257324,0.0766556784510612,0.0802793875336647,293.1834716796875,297.1499938964844,293.1499938964844,0.0593762919306755,-1631.7315673828125,304.1531677246094,0.7229834794998169,0.1083915382623672,0.1036742404103279,293.168701171875,297.1499938964844,293.1499938964844,0.0631530657410621,-1256.087646484375,304.1517944335937,0.732307493686676,0.1131143867969513,0.0798156559467315,293.1726379394531,297.1499938964844,293.1499938964844,0.0754318162798881,-1931.2713623046875,304.1520690917969,0.7625468373298645,0.1285828948020935,0.1227160915732383,293.3037109375,297.1499938964844,293.1499938964844,0.0009373126667924,-355.68115234375,292.4522705078125,0.5506793260574341,0.050000000745058,0.2288151979446411,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1742989271879196,0.9946358799934388,0.9946358799934388,1.0,1.0,-0.7258315086364746,0.3126074969768524,0.4132240116596222,0.11905238032341,0.0,0.0,0.2102012187242508,25.454309463500977,25.0,-0.0315779671072959,-5180.47900390625,53.13957595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157155409455299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151579350233078,0.1515836417675018,-4.298397470847704e-06,0.0,0.0001174365606857,0.0,0.0,6.033145904541016,0.0,0.0,0.0,0.2780835926532745,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321176573634147,-1098.5167236328125,304.1508483886719,0.6424899101257324,0.0766556784510612,0.0802793875336647,293.1834716796875,297.1499938964844,293.1499938964844,0.0593762919306755,-1631.7315673828125,304.1531677246094,0.7229834794998169,0.1083915382623672,0.1036742404103279,293.168701171875,297.1499938964844,293.1499938964844,0.0631530657410621,-1256.087646484375,304.1517944335937,0.732307493686676,0.1131143867969513,0.0798156559467315,293.1726379394531,297.1499938964844,293.1499938964844,0.0754318162798881,-1931.2713623046875,304.1520690917969,0.7625468373298645,0.1285828948020935,0.1227160915732383,293.3037109375,297.1499938964844,293.1499938964844,0.0009373126667924,-355.68115234375,292.4522705078125,0.5506793260574341,0.050000000745058,0.2288151979446411,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1742989271879196,0.9946358799934388,0.9946358799934388,1.0,1.0,-0.7258315086364746,0.3126074969768524,0.4132240116596222,0.11905238032341,0.0,0.0,0.2102012187242508,25.454309463500977,25.0,-0.0315779671072959,-5180.47900390625,53.13957595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157155409455299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151579350233078,0.1515836417675018,-4.298397470847704e-06,0.0,0.0001174365606857,0.0,0.0,6.033145904541016,0.0,0.0,0.0,0.2780835926532745,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320388041436672,-1097.1885986328125,304.1508483886719,0.6422099471092224,0.076561763882637,0.0801821798086166,293.1832275390625,297.1499938964844,293.1499938964844,0.0590679682791233,-1626.1654052734375,304.15313720703125,0.7221810221672058,0.1080180257558822,0.1033204272389411,293.1686096191406,297.1499938964844,293.1499938964844,0.0629791542887687,-1253.731201171875,304.1517639160156,0.7318518161773682,0.112899973988533,0.079665757715702,293.1725158691406,297.1499938964844,293.1499938964844,0.0752288550138473,-1927.382080078125,304.1520690917969,0.7620029449462891,0.1283215284347534,0.1224687322974205,293.3032531738281,297.1499938964844,293.1499938964844,0.0009187897667288,-348.652587890625,292.4268493652344,0.5506484508514404,0.050000000745058,0.2288162857294082,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.1607360839844,1.0,0.1741893440485,0.9947128295898438,0.9947128295898438,1.0,1.0,-0.7248299717903137,0.3121734857559204,0.4126564860343933,0.1188482865691185,0.0,0.0,0.2094874829053878,25.451051712036133,25.0,-0.0547188594937324,-5170.15576171875,53.00249862670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,305.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.115492969751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511601209640503,0.1511644273996353,-4.297618033888284e-06,0.0,0.0001172106858575,0.0,0.0,6.014713764190674,0.0,0.0,0.0,0.2780117988586426,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319607779383659,-1095.8734130859375,304.1508178710937,0.6419314742088318,0.0764686912298202,0.0800858587026596,293.1829528808594,297.1499938964844,293.1499938964844,0.0587606914341449,-1620.6253662109375,304.15313720703125,0.7213768362998962,0.107646144926548,0.1029682010412216,293.1684875488281,297.1499938964844,293.1499938964844,0.0628058686852455,-1251.385009765625,304.1517639160156,0.7313963770866394,0.1126863807439804,0.0795164629817009,293.1723937988281,297.1499938964844,293.1499938964844,0.075026623904705,-1923.5093994140625,304.1520690917969,0.7614598870277405,0.1280611306428909,0.122222326695919,293.30279541015625,297.1499938964844,293.1499938964844,0.0009003321174532,-341.6488647460937,292.4015197753906,0.5506166219711304,0.050000000745058,0.2288174033164978,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740805953741073,0.9947940707206726,0.9947940707206726,1.0,1.0,-0.7238332033157349,0.3117436170578003,0.4120896160602569,0.1186407655477523,0.0,0.0,0.2087771147489547,25.44795036315918,25.0,-0.0789186507463455,-5159.92724609375,52.86650466918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26251220703125,305.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1152700334787368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507437974214553,0.1507480889558792,-4.296844508644426e-06,0.0,0.0001169844326796,0.0,0.0,5.9964213371276855,0.0,0.0,0.0,0.2779405415058136,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318068824708461,-1093.277099609375,304.1508178710937,0.6413781046867371,0.0762846618890762,0.07989551872015,293.1824951171875,297.1499938964844,293.1499938964844,0.0581487230956554,-1609.6131591796875,304.1531066894531,0.7197605967521667,0.1069065555930137,0.1022678390145301,293.16827392578125,297.1499938964844,293.1499938964844,0.062460895627737,-1246.719482421875,304.1517639160156,0.7304856777191162,0.1122612804174423,0.0792193859815597,293.1721496582031,297.1499938964844,293.1499938964844,0.074624016880989,-1915.806396484375,304.15203857421875,0.7603758573532104,0.1275428086519241,0.1217319518327713,293.3019104003906,297.1499938964844,293.1499938964844,0.0008635955746285,-327.7095642089844,292.35107421875,0.5505500435829163,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738653182983398,0.9949565529823304,0.9949565529823304,1.0,1.0,-0.7218519449234009,0.3108954429626465,0.4109565019607544,0.1182140931487083,0.0,0.0,0.2073688507080078,25.44217300415039,25.0,-0.1261234134435653,-5139.75341796875,52.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,305.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1148235574364662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149921178817749,0.1499254703521728,-4.2953174670401495e-06,0.0,0.0001165313151432,0.0,0.0,5.960315227508545,0.0,0.0,0.0,0.277799904346466,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318068824708461,-1093.277099609375,304.1508178710937,0.6413781046867371,0.0762846618890762,0.07989551872015,293.1824951171875,297.1499938964844,293.1499938964844,0.0581487230956554,-1609.6131591796875,304.1531066894531,0.7197605967521667,0.1069065555930137,0.1022678390145301,293.16827392578125,297.1499938964844,293.1499938964844,0.062460895627737,-1246.719482421875,304.1517639160156,0.7304856777191162,0.1122612804174423,0.0792193859815597,293.1721496582031,297.1499938964844,293.1499938964844,0.074624016880989,-1915.806396484375,304.15203857421875,0.7603758573532104,0.1275428086519241,0.1217319518327713,293.3019104003906,297.1499938964844,293.1499938964844,0.0008635955746285,-327.7095642089844,292.35107421875,0.5505500435829163,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738653182983398,0.9949565529823304,0.9949565529823304,1.0,1.0,-0.7218519449234009,0.3108954429626465,0.4109565019607544,0.1182140931487083,0.0,0.0,0.2073688507080078,25.44217300415039,25.0,-0.1261234134435653,-5139.75341796875,52.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,305.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1148235574364662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149921178817749,0.1499254703521728,-4.2953174670401495e-06,0.0,0.0001165313151432,0.0,0.0,5.960315227508545,0.0,0.0,0.0,0.277799904346466,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316553190350532,-1090.7166748046875,304.1507873535156,0.6408279538154602,0.0761028453707695,0.0797076150774955,293.1820678710937,297.1499938964844,293.1499938964844,0.0575392842292785,-1598.6741943359375,304.153076171875,0.7181294560432434,0.1061713770031929,0.1015718504786491,293.1680908203125,297.1499938964844,293.1499938964844,0.062117550522089,-1242.0826416015625,304.1517333984375,0.7295738458633423,0.1118383929133415,0.0789239481091499,293.17193603515625,297.1499938964844,293.1499938964844,0.0742233470082283,-1908.149658203125,304.15203857421875,0.7592934966087341,0.127027153968811,0.1212442144751548,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270571706816,-313.84576416015625,292.3008728027344,0.5504798889160156,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736524999141693,0.995119035243988,0.995119035243988,1.0,1.0,-0.7198836207389832,0.3100618422031402,0.4098217785358429,0.1177698597311973,0.0,0.0,0.2059790790081024,25.436885833740234,25.0,-0.1756035387516021,-5119.94287109375,52.331634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,305.056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1143772080540657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491129249334335,0.1491172164678573,-4.293818619771628e-06,0.0,0.0001160783212981,0.0,0.0,5.924885272979736,0.0,0.0,0.0,0.2776619791984558,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316553190350532,-1090.7166748046875,304.1507873535156,0.6408279538154602,0.0761028453707695,0.0797076150774955,293.1820678710937,297.1499938964844,293.1499938964844,0.0575392842292785,-1598.6741943359375,304.153076171875,0.7181294560432434,0.1061713770031929,0.1015718504786491,293.1680908203125,297.1499938964844,293.1499938964844,0.062117550522089,-1242.0826416015625,304.1517333984375,0.7295738458633423,0.1118383929133415,0.0789239481091499,293.17193603515625,297.1499938964844,293.1499938964844,0.0742233470082283,-1908.149658203125,304.15203857421875,0.7592934966087341,0.127027153968811,0.1212442144751548,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270571706816,-313.84576416015625,292.3008728027344,0.5504798889160156,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736524999141693,0.995119035243988,0.995119035243988,1.0,1.0,-0.7198836207389832,0.3100618422031402,0.4098217785358429,0.1177698597311973,0.0,0.0,0.2059790790081024,25.436885833740234,25.0,-0.1756035387516021,-5119.94287109375,52.331634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,305.056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1143772080540657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491129249334335,0.1491172164678573,-4.293818619771628e-06,0.0,0.0001160783212981,0.0,0.0,5.924885272979736,0.0,0.0,0.0,0.2776619791984558,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315058194100856,-1088.187744140625,304.1507873535156,0.6402798891067505,0.0759229063987732,0.0795217826962471,293.1816711425781,297.1499938964844,293.1499938964844,0.05693194642663,-1587.800537109375,304.153076171875,0.7164788246154785,0.1054400652647018,0.1008797064423561,293.1679077148437,297.1499938964844,293.1499938964844,0.0617755949497222,-1237.471435546875,304.1517333984375,0.7286598086357117,0.1114173829555511,0.0786299109458923,293.1717224121094,297.1499938964844,293.1499938964844,0.073824368417263,-1900.53466796875,304.1520080566406,0.7582118511199951,0.1265138089656829,0.1207587867975235,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907293620519,-300.0621337890625,292.2509155273437,0.550405740737915,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734420210123062,0.995286226272583,0.995286226272583,1.0,1.0,-0.7179266810417175,0.3092432916164398,0.4086833894252777,0.1173053011298179,0.0,0.0,0.2046134620904922,25.43208885192871,25.0,-0.2265247553586959,-5100.52587890625,52.068939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1139324456453323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483220160007476,0.1483263075351715,-4.292353423807072e-06,0.0,0.0001156269427156,0.0,0.0,5.890259742736816,0.0,0.0,0.0,0.2775272130966186,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315058194100856,-1088.187744140625,304.1507873535156,0.6402798891067505,0.0759229063987732,0.0795217826962471,293.1816711425781,297.1499938964844,293.1499938964844,0.05693194642663,-1587.800537109375,304.153076171875,0.7164788246154785,0.1054400652647018,0.1008797064423561,293.1679077148437,297.1499938964844,293.1499938964844,0.0617755949497222,-1237.471435546875,304.1517333984375,0.7286598086357117,0.1114173829555511,0.0786299109458923,293.1717224121094,297.1499938964844,293.1499938964844,0.073824368417263,-1900.53466796875,304.1520080566406,0.7582118511199951,0.1265138089656829,0.1207587867975235,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907293620519,-300.0621337890625,292.2509155273437,0.550405740737915,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734420210123062,0.995286226272583,0.995286226272583,1.0,1.0,-0.7179266810417175,0.3092432916164398,0.4086833894252777,0.1173053011298179,0.0,0.0,0.2046134620904922,25.43208885192871,25.0,-0.2265247553586959,-5100.52587890625,52.068939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1139324456453323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483220160007476,0.1483263075351715,-4.292353423807072e-06,0.0,0.0001156269427156,0.0,0.0,5.890259742736816,0.0,0.0,0.0,0.2775272130966186,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.031357929110527,-1085.6826171875,304.1507568359375,0.6397325396537781,0.0757443383336067,0.0793375074863433,293.1813049316406,297.1499938964844,293.1499938964844,0.0563259832561016,-1576.97802734375,304.1530456542969,0.7148034572601318,0.1047117337584495,0.100190557539463,293.167724609375,297.1499938964844,293.1499938964844,0.0614346042275428,-1232.8798828125,304.1517333984375,0.7277423143386841,0.1109977588057518,0.0783369243144989,293.1715393066406,297.1499938964844,293.1499938964844,0.0734266191720962,-1892.9525146484373,304.1520080566406,0.7571300268173218,0.1260022073984146,0.1202751472592353,293.2992248535156,297.1499938964844,293.1499938964844,0.0007545647677034,-286.3406066894531,292.2012023925781,0.550327718257904,0.050000000745058,0.2288276106119156,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732334643602371,0.9954533576965332,0.9954533576965332,1.0,1.0,-0.7159783840179443,0.3084389269351959,0.407539427280426,0.1168188974261283,0.0,0.0,0.2032738775014877,25.427738189697266,25.0,-0.2762245237827301,-5081.49853515625,51.808895111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1134906262159347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475494503974914,0.1475537419319152,-4.290922333893832e-06,0.0,0.0001151785545516,0.0,0.0,5.856478691101074,0.0,0.0,0.0,0.2773957848548889,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.031357929110527,-1085.6826171875,304.1507568359375,0.6397325396537781,0.0757443383336067,0.0793375074863433,293.1813049316406,297.1499938964844,293.1499938964844,0.0563259832561016,-1576.97802734375,304.1530456542969,0.7148034572601318,0.1047117337584495,0.100190557539463,293.167724609375,297.1499938964844,293.1499938964844,0.0614346042275428,-1232.8798828125,304.1517333984375,0.7277423143386841,0.1109977588057518,0.0783369243144989,293.1715393066406,297.1499938964844,293.1499938964844,0.0734266191720962,-1892.9525146484373,304.1520080566406,0.7571300268173218,0.1260022073984146,0.1202751472592353,293.2992248535156,297.1499938964844,293.1499938964844,0.0007545647677034,-286.3406066894531,292.2012023925781,0.550327718257904,0.050000000745058,0.2288276106119156,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732334643602371,0.9954533576965332,0.9954533576965332,1.0,1.0,-0.7159783840179443,0.3084389269351959,0.407539427280426,0.1168188974261283,0.0,0.0,0.2032738775014877,25.427738189697266,25.0,-0.2762245237827301,-5081.49853515625,51.808895111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1134906262159347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475494503974914,0.1475537419319152,-4.290922333893832e-06,0.0,0.0001151785545516,0.0,0.0,5.856478691101074,0.0,0.0,0.0,0.2773957848548889,4.0,0.0,1.0
