time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312845408916473,-1084.438232421875,304.1507568359375,0.6394588947296143,0.0756554901599884,0.0792458727955818,293.18115234375,297.1499938964844,293.1499938964844,0.0560234077274799,-1571.5843505859375,304.1530456542969,0.7139549255371094,0.1043485626578331,0.0998470038175582,293.16766357421875,297.1499938964844,293.1499938964844,0.0612644106149673,-1230.5908203125,304.1517333984375,0.7272818684577942,0.1107883974909782,0.0781907811760902,293.17144775390625,297.1499938964844,293.1499938964844,0.0732281506061554,-1889.1727294921875,304.1520080566406,0.7565887570381165,0.1257469803094864,0.1200339198112487,293.2987976074219,297.1499938964844,293.1499938964844,0.0007365738856606,-279.5146179199219,292.17645263671875,0.550287127494812,0.050000000745058,0.2288290411233902,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.1600036621094,1.0,0.1731299012899398,0.9955369234085084,0.9955369234085084,1.0,1.0,-0.7150073051452637,0.3080425858497619,0.4069647192955017,0.1165661364793777,0.0,0.0,0.2026160210371017,25.42573356628418,25.0,-0.3024134039878845,-5072.146484375,51.67982864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,305.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1132714599370956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471711248159408,0.1471754163503646,-4.290222932468168e-06,0.0,0.0001149561285274,0.0,0.0,5.839951992034912,0.0,0.0,0.0,0.2773315012454986,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312115307897329,-1083.199462890625,304.1507568359375,0.6391851305961609,0.0755670145153999,0.0791545957326889,293.1809997558594,297.1499938964844,293.1499938964844,0.0557210743427276,-1566.2017822265625,304.1530456542969,0.7130982875823975,0.1039860472083091,0.0995040982961654,293.1675720214844,297.1499938964844,293.1499938964844,0.0610944293439388,-1228.30615234375,304.1517028808594,0.726820170879364,0.1105793789029121,0.0780448764562606,293.1713562011719,297.1499938964844,293.1499938964844,0.0730299055576324,-1885.3997802734373,304.1520080566406,0.7560471892356873,0.1254921108484268,0.1197930574417114,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186470902524,-272.7129821777344,292.1517639160156,0.5502454042434692,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.1598815917969,1.0,0.1730268448591232,0.995622456073761,0.995622456073761,1.0,1.0,-0.7140381336212158,0.307650089263916,0.4063880443572998,0.1163070052862167,0.0,0.0,0.2019679844379425,25.42385673522949,25.0,-0.3232313096523285,-5062.916015625,51.55140686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1130540445446968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467992216348648,0.1468035131692886,-4.289535809220979e-06,0.0,0.0001147354851127,0.0,0.0,5.823716163635254,0.0,0.0,0.0,0.2772683203220367,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310661867260932,-1080.73046875,304.1507568359375,0.6386364102363586,0.0753902271389961,0.0789726227521896,293.1806945800781,297.1499938964844,293.1499938964844,0.055116668343544,-1555.460205078125,304.1530456542969,0.7113574147224426,0.1032623574137687,0.0988196954131126,293.1674499511719,297.1499938964844,293.1499938964844,0.0607546083629131,-1223.7437744140625,304.1517028808594,0.725892186164856,0.1101614832878112,0.0777534246444702,293.17120361328125,297.1499938964844,293.1499938964844,0.0726337507367134,-1877.8671875,304.1520080566406,0.7549623847007751,0.1249830275774002,0.1193120703101158,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829100311733,-259.1538391113281,292.1025390625,0.550158679485321,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728218793869018,0.9957935214042664,0.9957935214042664,1.0,1.0,-0.7121034264564514,0.3068752288818359,0.4052281677722931,0.11577008664608,0.0,0.0,0.2006972283124923,25.42044448852539,25.0,-0.350717693567276,-5044.77978515625,51.2961540222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259521484375,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1126247346401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460724920034408,0.1460767835378646,-4.288193395041162e-06,0.0,0.0001142997862189,0.0,0.0,5.792016983032227,0.0,0.0,0.0,0.2771450579166412,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310661867260932,-1080.73046875,304.1507568359375,0.6386364102363586,0.0753902271389961,0.0789726227521896,293.1806945800781,297.1499938964844,293.1499938964844,0.055116668343544,-1555.460205078125,304.1530456542969,0.7113574147224426,0.1032623574137687,0.0988196954131126,293.1674499511719,297.1499938964844,293.1499938964844,0.0607546083629131,-1223.7437744140625,304.1517028808594,0.725892186164856,0.1101614832878112,0.0777534246444702,293.17120361328125,297.1499938964844,293.1499938964844,0.0726337507367134,-1877.8671875,304.1520080566406,0.7549623847007751,0.1249830275774002,0.1193120703101158,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829100311733,-259.1538391113281,292.1025390625,0.550158679485321,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728218793869018,0.9957935214042664,0.9957935214042664,1.0,1.0,-0.7121034264564514,0.3068752288818359,0.4052281677722931,0.11577008664608,0.0,0.0,0.2006972283124923,25.42044448852539,25.0,-0.350717693567276,-5044.77978515625,51.2961540222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259521484375,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1126247346401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460724920034408,0.1460767835378646,-4.288193395041162e-06,0.0,0.0001142997862189,0.0,0.0,5.792016983032227,0.0,0.0,0.0,0.2771450579166412,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309191439300775,-1078.228515625,304.1507568359375,0.6380761861801147,0.075209803879261,0.0787881463766098,293.180419921875,297.1499938964844,293.1499938964844,0.0545121878385543,-1544.742919921875,304.1530456542969,0.7095727324485779,0.1025400608777999,0.0981367900967598,293.1673583984375,297.1499938964844,293.1499938964844,0.0604122504591941,-1219.153564453125,304.1517028808594,0.724949300289154,0.1097396686673164,0.0774601325392723,293.1710510253906,297.1499938964844,293.1499938964844,0.0722377374768257,-1870.3466796875,304.1519775390625,0.7538732290267944,0.1244745403528213,0.1188317835330963,293.296630859375,297.1499938964844,293.1499938964844,0.0006473830435425,-245.6742553710937,292.0536193847656,0.5500661134719849,0.050000000745058,0.2288368493318557,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726182401180267,0.9959646463394164,0.9959646463394164,1.0,1.0,-0.7101668119430542,0.306111603975296,0.4040552079677582,0.1152055710554122,0.0,0.0,0.1994619220495224,25.417709350585938,25.0,-0.3630960881710052,-5027.068359375,51.04240798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122045591473579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453691869974136,0.1453734785318374,-4.286897365091136e-06,0.0,0.000113873364171,0.0,0.0,5.761375904083252,0.0,0.0,0.0,0.2770259082317352,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309191439300775,-1078.228515625,304.1507568359375,0.6380761861801147,0.075209803879261,0.0787881463766098,293.180419921875,297.1499938964844,293.1499938964844,0.0545121878385543,-1544.742919921875,304.1530456542969,0.7095727324485779,0.1025400608777999,0.0981367900967598,293.1673583984375,297.1499938964844,293.1499938964844,0.0604122504591941,-1219.153564453125,304.1517028808594,0.724949300289154,0.1097396686673164,0.0774601325392723,293.1710510253906,297.1499938964844,293.1499938964844,0.0722377374768257,-1870.3466796875,304.1519775390625,0.7538732290267944,0.1244745403528213,0.1188317835330963,293.296630859375,297.1499938964844,293.1499938964844,0.0006473830435425,-245.6742553710937,292.0536193847656,0.5500661134719849,0.050000000745058,0.2288368493318557,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726182401180267,0.9959646463394164,0.9959646463394164,1.0,1.0,-0.7101668119430542,0.306111603975296,0.4040552079677582,0.1152055710554122,0.0,0.0,0.1994619220495224,25.417709350585938,25.0,-0.3630960881710052,-5027.068359375,51.04240798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122045591473579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453691869974136,0.1453734785318374,-4.286897365091136e-06,0.0,0.000113873364171,0.0,0.0,5.761375904083252,0.0,0.0,0.0,0.2770259082317352,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.03145682066679,-1087.4737548828125,304.1495666503906,0.6406083703041077,0.076065719127655,0.079454094171524,293.1747741699219,297.1499938964844,293.1499938964844,0.0546332970261573,-1547.0389404296875,304.1517944335937,0.7108763456344604,0.1029219850897789,0.0982712283730506,293.1620483398437,297.1499938964844,293.1499938964844,0.0607587918639183,-1223.9151611328125,304.1505432128906,0.7266929149627686,0.1103855222463607,0.0777531340718269,293.16558837890625,297.1499938964844,293.1499938964844,0.0725138783454895,-1875.7615966796875,304.1508483886719,0.7555275559425354,0.1250582486391067,0.119160920381546,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264055846258,-237.73846435546875,292.02056884765625,0.5509485006332397,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724845916032791,0.9961395859718324,0.9961395859718324,1.0,1.0,-0.7117320895195007,0.3068853318691253,0.404846727848053,0.1153120547533035,0.0,0.0,0.1985894292593002,25.26447868347168,25.0,-6.740005016326904,-5020.25048828125,51.05934524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1118043512105941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447623670101165,0.1447666436433792,-4.28565817855997e-06,0.0,0.000113467205665,0.0,0.0,5.734806060791016,0.0,0.0,0.0,0.2769224047660827,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.03145682066679,-1087.4737548828125,304.1495666503906,0.6406083703041077,0.076065719127655,0.079454094171524,293.1747741699219,297.1499938964844,293.1499938964844,0.0546332970261573,-1547.0389404296875,304.1517944335937,0.7108763456344604,0.1029219850897789,0.0982712283730506,293.1620483398437,297.1499938964844,293.1499938964844,0.0607587918639183,-1223.9151611328125,304.1505432128906,0.7266929149627686,0.1103855222463607,0.0777531340718269,293.16558837890625,297.1499938964844,293.1499938964844,0.0725138783454895,-1875.7615966796875,304.1508483886719,0.7555275559425354,0.1250582486391067,0.119160920381546,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264055846258,-237.73846435546875,292.02056884765625,0.5509485006332397,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724845916032791,0.9961395859718324,0.9961395859718324,1.0,1.0,-0.7117320895195007,0.3068853318691253,0.404846727848053,0.1153120547533035,0.0,0.0,0.1985894292593002,25.26447868347168,25.0,-6.740005016326904,-5020.25048828125,51.05934524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1118043512105941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447623670101165,0.1447666436433792,-4.28565817855997e-06,0.0,0.000113467205665,0.0,0.0,5.734806060791016,0.0,0.0,0.0,0.2769224047660827,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318377576768398,-1094.0526123046875,304.14910888671875,0.6421919465065002,0.0763904750347137,0.0798855125904083,293.1721496582031,297.1499938964844,293.1499938964844,0.0546770133078098,-1547.9725341796875,304.1511535644531,0.711422860622406,0.1028319746255874,0.0982714295387268,293.1597595214844,297.1499938964844,293.1499938964844,0.0610077753663063,-1227.3773193359375,304.14996337890625,0.7276993989944458,0.1105443909764289,0.0779258161783218,293.1631164550781,297.1499938964844,293.1499938964844,0.0727191790938377,-1879.841064453125,304.1502380371094,0.7564713358879089,0.1251663714647293,0.1193480268120765,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022365414537,-228.6366424560547,291.9796142578125,0.551450252532959,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.172402024269104,0.996314525604248,0.996314525604248,1.0,1.0,-0.7125939130783081,0.3073410391807556,0.4052529036998749,0.1153054535388946,0.0,0.0,0.1993404030799865,25.17679214477539,25.0,-9.002126693725586,-5023.7734375,51.06449890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1114786937832832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449595987796783,0.1449638903141021,-4.285282102500787e-06,0.0,0.0001131367025664,0.0,0.0,5.742415904998779,0.0,0.0,0.0,0.2769427001476288,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318377576768398,-1094.0526123046875,304.14910888671875,0.6421919465065002,0.0763904750347137,0.0798855125904083,293.1721496582031,297.1499938964844,293.1499938964844,0.0546770133078098,-1547.9725341796875,304.1511535644531,0.711422860622406,0.1028319746255874,0.0982714295387268,293.1597595214844,297.1499938964844,293.1499938964844,0.0610077753663063,-1227.3773193359375,304.14996337890625,0.7276993989944458,0.1105443909764289,0.0779258161783218,293.1631164550781,297.1499938964844,293.1499938964844,0.0727191790938377,-1879.841064453125,304.1502380371094,0.7564713358879089,0.1251663714647293,0.1193480268120765,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022365414537,-228.6366424560547,291.9796142578125,0.551450252532959,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.172402024269104,0.996314525604248,0.996314525604248,1.0,1.0,-0.7125939130783081,0.3073410391807556,0.4052529036998749,0.1153054535388946,0.0,0.0,0.1993404030799865,25.17679214477539,25.0,-9.002126693725586,-5023.7734375,51.06449890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471618652344,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1114786937832832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449595987796783,0.1449638903141021,-4.285282102500787e-06,0.0,0.0001131367025664,0.0,0.0,5.742415904998779,0.0,0.0,0.0,0.2769427001476288,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319313071668148,-1095.65771484375,304.14910888671875,0.6425452828407288,0.0764717534184455,0.0799904838204383,293.1714172363281,297.1499938964844,293.1499938964844,0.0545939691364765,-1546.5294189453125,304.1510925292969,0.7112569212913513,0.1026949137449264,0.0981651842594146,293.1591796875,297.1499938964844,293.1499938964844,0.0610338076949119,-1227.748291015625,304.1499328613281,0.7278215885162354,0.1105391830205917,0.0779376849532127,293.1624755859375,297.1499938964844,293.1499938964844,0.0727228447794914,-1879.9420166015625,304.15020751953125,0.7565444707870483,0.1251302659511566,0.1193366274237632,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897054797969,-223.8956298828125,291.960205078125,0.5515370965003967,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723656356334686,0.9964020252227784,0.9964020252227784,1.0,1.0,-0.7125730514526367,0.3073698878288269,0.4052031934261322,0.1152170822024345,0.0,0.0,0.1998207569122314,25.15927505493164,25.0,-6.080944538116455,-5026.8505859375,51.04057312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113600134849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452395021915435,0.1452437788248062,-4.285609520593425e-06,0.0,0.000113016256364,0.0,0.0,5.754348278045654,0.0,0.0,0.0,0.2769851088523865,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319896377623081,-1096.6434326171875,304.149169921875,0.6427527070045471,0.0765248760581016,0.0800596177577972,293.1708984375,297.1499938964844,293.1499938964844,0.0544663406908512,-1544.269287109375,304.151123046875,0.7109287977218628,0.1025224477052688,0.098018430173397,293.1587829589844,297.1499938964844,293.1499938964844,0.0610192418098449,-1227.552978515625,304.14996337890625,0.7278087139129639,0.1105019301176071,0.0779226422309875,293.1620178222656,297.1499938964844,293.1499938964844,0.0726841390132904,-1879.20654296875,304.1502380371094,0.7564731240272522,0.125059887766838,0.1192859411239624,293.2798767089844,297.1499938964844,293.1499938964844,0.0005768436822108,-219.01551818847656,291.94189453125,0.5515671968460083,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723300963640213,0.9964730143547058,0.9964730143547058,1.0,1.0,-0.7123889923095703,0.3073260486125946,0.4050629734992981,0.1150990948081016,0.0,0.0,0.2001678347587585,25.150793075561523,25.0,-2.883075714111328,-5028.4375,51.00651550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317810058594,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112735942006111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454731673002243,0.1454774588346481,-4.2860328903771006e-06,0.0,0.0001129285519709,0.0,0.0,5.764511585235596,0.0,0.0,0.0,0.2770235538482666,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320427119731903,-1097.5076904296875,304.1493530273437,0.6429005265235901,0.0765742659568786,0.0801306217908859,293.1703491210937,297.1499938964844,293.1499938964844,0.0541311129927635,-1538.299072265625,304.1513061523437,0.7099702954292297,0.10210932046175,0.0976491719484329,293.1583557128906,297.1499938964844,293.1499938964844,0.0609157718718051,-1226.1346435546875,304.150146484375,0.7275322675704956,0.1103619486093521,0.0778403431177139,293.1615600585937,297.1499938964844,293.1499938964844,0.0725317820906639,-1876.2691650390625,304.1504211425781,0.7560691833496094,0.12485321611166,0.1191113740205764,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505250883288,-208.85757446289065,291.9066772460937,0.5515284538269043,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722577959299087,0.9966150522232056,0.9966150522232056,1.0,1.0,-0.7117133736610413,0.3071002960205078,0.4046130776405334,0.1148113459348678,0.0,0.0,0.2004842609167099,25.14940071105957,25.0,1.6252095699310305,-5026.82666015625,50.91761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.1111814603209495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457278877496719,0.1457321643829345,-4.286691364541184e-06,0.0,0.0001128350486396,0.0,0.0,5.775854110717773,0.0,0.0,0.0,0.2770697176456451,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320427119731903,-1097.5076904296875,304.1493530273437,0.6429005265235901,0.0765742659568786,0.0801306217908859,293.1703491210937,297.1499938964844,293.1499938964844,0.0541311129927635,-1538.299072265625,304.1513061523437,0.7099702954292297,0.10210932046175,0.0976491719484329,293.1583557128906,297.1499938964844,293.1499938964844,0.0609157718718051,-1226.1346435546875,304.150146484375,0.7275322675704956,0.1103619486093521,0.0778403431177139,293.1615600585937,297.1499938964844,293.1499938964844,0.0725317820906639,-1876.2691650390625,304.1504211425781,0.7560691833496094,0.12485321611166,0.1191113740205764,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505250883288,-208.85757446289065,291.9066772460937,0.5515284538269043,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722577959299087,0.9966150522232056,0.9966150522232056,1.0,1.0,-0.7117133736610413,0.3071002960205078,0.4046130776405334,0.1148113459348678,0.0,0.0,0.2004842609167099,25.14940071105957,25.0,1.6252095699310305,-5026.82666015625,50.91761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.1111814603209495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457278877496719,0.1457321643829345,-4.286691364541184e-06,0.0,0.0001128350486396,0.0,0.0,5.775854110717773,0.0,0.0,0.0,0.2770697176456451,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320387035608291,-1097.3934326171875,304.1495666503906,0.6428080201148987,0.076566457748413,0.0801369845867157,293.1701354980469,297.1499938964844,293.1499938964844,0.0537301450967788,-1531.1575927734375,304.15155029296875,0.7087440490722656,0.1016346216201782,0.0972136184573173,293.1583251953125,297.1499938964844,293.1499938964844,0.0607467703521251,-1223.823486328125,304.150390625,0.7270320057868958,0.1101564466953277,0.0777078196406364,293.1614074707031,297.1499938964844,293.1499938964844,0.0723187252879142,-1872.160888671875,304.150634765625,0.7554463148117065,0.1245865076780319,0.1188724115490913,293.27447509765625,297.1499938964844,293.1499938964844,0.0005303728976286,-198.71376037597656,291.8715515136719,0.5514122247695923,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1501770019531,1.0,0.1721799671649933,0.9967570900917052,0.9967570900917052,1.0,1.0,-0.7107563018798828,0.3067465126514435,0.4040097892284393,0.1144803091883659,0.0,0.0,0.2003539353609085,25.15998077392578,25.0,3.5121140480041504,-5020.11962890625,50.80706024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111695244908332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457195878028869,0.1457238793373108,-4.28690464104875e-06,0.0,0.0001128229341702,0.0,0.0,5.775794506072998,0.0,0.0,0.0,0.2770726084709167,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320387035608291,-1097.3934326171875,304.1495666503906,0.6428080201148987,0.076566457748413,0.0801369845867157,293.1701354980469,297.1499938964844,293.1499938964844,0.0537301450967788,-1531.1575927734375,304.15155029296875,0.7087440490722656,0.1016346216201782,0.0972136184573173,293.1583251953125,297.1499938964844,293.1499938964844,0.0607467703521251,-1223.823486328125,304.150390625,0.7270320057868958,0.1101564466953277,0.0777078196406364,293.1614074707031,297.1499938964844,293.1499938964844,0.0723187252879142,-1872.160888671875,304.150634765625,0.7554463148117065,0.1245865076780319,0.1188724115490913,293.27447509765625,297.1499938964844,293.1499938964844,0.0005303728976286,-198.71376037597656,291.8715515136719,0.5514122247695923,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1501770019531,1.0,0.1721799671649933,0.9967570900917052,0.9967570900917052,1.0,1.0,-0.7107563018798828,0.3067465126514435,0.4040097892284393,0.1144803091883659,0.0,0.0,0.2003539353609085,25.15998077392578,25.0,3.5121140480041504,-5020.11962890625,50.80706024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111695244908332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457195878028869,0.1457238793373108,-4.28690464104875e-06,0.0,0.0001128229341702,0.0,0.0,5.775794506072998,0.0,0.0,0.0,0.2770726084709167,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319968424737453,-1096.641357421875,304.1497802734375,0.6425595283508301,0.076516643166542,0.0800970569252967,293.170166015625,297.1499938964844,293.1499938964844,0.0532914996147155,-1523.3638916015625,304.1517639160156,0.7073507308959961,0.1011203750967979,0.0967368558049202,293.1585388183594,297.1499938964844,293.1499938964844,0.060535479336977,-1220.947021484375,304.1506042480469,0.726388692855835,0.1099031046032905,0.0775396153330802,293.1614990234375,297.1499938964844,293.1499938964844,0.0720713660120964,-1867.4058837890625,304.1508178710937,0.754697322845459,0.1242805197834968,0.1185927763581276,293.272705078125,297.1499938964844,293.1499938964844,0.0005147755146026,-187.7316436767578,291.8358459472656,0.5512574315071106,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720940023660659,0.9969177842140198,0.9969177842140198,1.0,1.0,-0.7096114754676819,0.3063063025474548,0.4033051431179046,0.1141238957643508,0.0,0.0,0.1998552680015564,25.176240921020508,25.0,3.7308502197265625,-5009.8359375,50.67940139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1111981272697448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454912573099136,0.1454955339431762,-4.286689545551781e-06,0.0,0.0001128519652411,0.0,0.0,5.766120433807373,0.0,0.0,0.0,0.2770378589630127,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319968424737453,-1096.641357421875,304.1497802734375,0.6425595283508301,0.076516643166542,0.0800970569252967,293.170166015625,297.1499938964844,293.1499938964844,0.0532914996147155,-1523.3638916015625,304.1517639160156,0.7073507308959961,0.1011203750967979,0.0967368558049202,293.1585388183594,297.1499938964844,293.1499938964844,0.060535479336977,-1220.947021484375,304.1506042480469,0.726388692855835,0.1099031046032905,0.0775396153330802,293.1614990234375,297.1499938964844,293.1499938964844,0.0720713660120964,-1867.4058837890625,304.1508178710937,0.754697322845459,0.1242805197834968,0.1185927763581276,293.272705078125,297.1499938964844,293.1499938964844,0.0005147755146026,-187.7316436767578,291.8358459472656,0.5512574315071106,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720940023660659,0.9969177842140198,0.9969177842140198,1.0,1.0,-0.7096114754676819,0.3063063025474548,0.4033051431179046,0.1141238957643508,0.0,0.0,0.1998552680015564,25.176240921020508,25.0,3.7308502197265625,-5009.8359375,50.67940139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1111981272697448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454912573099136,0.1454955339431762,-4.286689545551781e-06,0.0,0.0001128519652411,0.0,0.0,5.766120433807373,0.0,0.0,0.0,0.2770378589630127,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319275893270969,-1095.43408203125,304.14996337890625,0.6422003507614136,0.0764340385794639,0.0800212621688842,293.1703186035156,297.1499938964844,293.1499938964844,0.0528286360204219,-1515.165283203125,304.1519470214844,0.7058535814285278,0.1005777195096015,0.0962311327457428,293.1589050292969,297.1499938964844,293.1499938964844,0.060293935239315,-1217.674072265625,304.1508178710937,0.7256438732147217,0.1096121147274971,0.0773436352610588,293.1617126464844,297.1499938964844,293.1499938964844,0.0718022957444191,-1862.2530517578125,304.1510009765625,0.7538676261901855,0.1239457726478576,0.1182839646935463,293.27130126953125,297.1499938964844,293.1499938964844,0.0005019350792281,-176.8870086669922,291.7992858886719,0.5510832071304321,0.050000000745058,0.2288016527891159,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549072265625,1.0,0.1719988137483596,0.9970784783363342,0.9970784783363342,1.0,1.0,-0.7083268761634827,0.3058014810085296,0.402525395154953,0.1137487664818763,0.0,0.0,0.1990870386362075,25.19506072998047,25.0,3.1474177837371826,-4997.3056640625,50.53715515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1112318113446235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450964659452438,0.1451007425785064,-4.286125658836681e-06,0.0,0.00011288614769,0.0,0.0,5.749148845672607,0.0,0.0,0.0,0.2769742310047149,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319275893270969,-1095.43408203125,304.14996337890625,0.6422003507614136,0.0764340385794639,0.0800212621688842,293.1703186035156,297.1499938964844,293.1499938964844,0.0528286360204219,-1515.165283203125,304.1519470214844,0.7058535814285278,0.1005777195096015,0.0962311327457428,293.1589050292969,297.1499938964844,293.1499938964844,0.060293935239315,-1217.674072265625,304.1508178710937,0.7256438732147217,0.1096121147274971,0.0773436352610588,293.1617126464844,297.1499938964844,293.1499938964844,0.0718022957444191,-1862.2530517578125,304.1510009765625,0.7538676261901855,0.1239457726478576,0.1182839646935463,293.27130126953125,297.1499938964844,293.1499938964844,0.0005019350792281,-176.8870086669922,291.7992858886719,0.5510832071304321,0.050000000745058,0.2288016527891159,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549072265625,1.0,0.1719988137483596,0.9970784783363342,0.9970784783363342,1.0,1.0,-0.7083268761634827,0.3058014810085296,0.402525395154953,0.1137487664818763,0.0,0.0,0.1990870386362075,25.19506072998047,25.0,3.1474177837371826,-4997.3056640625,50.53715515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1112318113446235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450964659452438,0.1451007425785064,-4.286125658836681e-06,0.0,0.00011288614769,0.0,0.0,5.749148845672607,0.0,0.0,0.0,0.2769742310047149,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318844318389892,-1094.6893310546875,304.1500549316406,0.6419875025749207,0.0763821527361869,0.0799718424677848,293.1704406738281,297.1499938964844,293.1499938964844,0.0525900945067405,-1510.949951171875,304.1520080566406,0.7050750851631165,0.1002975851297378,0.095969408750534,293.1591491699219,297.1499938964844,293.1499938964844,0.060163639485836,-1215.9139404296875,304.1509094238281,0.7252405881881714,0.1094542890787124,0.0772366151213646,293.161865234375,297.1499938964844,293.1499938964844,0.0716614127159118,-1859.562255859375,304.15106201171875,0.7534301280975342,0.1237693503499031,0.1181204989552497,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961058730259,-171.58180236816406,291.7807312011719,0.5509921908378601,0.050000000745058,0.228804811835289,291.1554870605469,291.1499938964844,272.185302734375,271.55242919921875,284.1741638183594,293.2708435058594,291.1557922363281,1.0,0.171947494149208,0.9971588253974916,0.9971588253974916,1.0,1.0,-0.7076403498649597,0.3055289983749389,0.4021113514900207,0.1135544776916503,0.0,0.0,0.1986254006624221,25.20486640930176,25.0,2.76689887046814,-4990.52099609375,50.4609603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,304.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.1112409606575965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448513716459274,0.1448556631803512,-4.28574003308313e-06,0.0,0.0001128954318119,0.0,0.0,5.738570690155029,0.0,0.0,0.0,0.2769340872764587,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318365320563316,-1093.8662109375,304.1501159667969,0.6417570114135742,0.0763244107365608,0.0799160078167915,293.1705627441406,297.1499938964844,293.1499938964844,0.052347645163536,-1506.6717529296875,304.152099609375,0.7042808532714844,0.1000126600265502,0.0957028493285179,293.1593933105469,297.1499938964844,293.1499938964844,0.0600279234349727,-1214.083984375,304.1509704589844,0.7248205542564392,0.1092894896864891,0.0771244764328002,293.1620178222656,297.1499938964844,293.1499938964844,0.0715170353651046,-1856.808837890625,304.1511535644531,0.7529813647270203,0.123587928712368,0.1179520264267921,293.2701721191406,297.1499938964844,293.1499938964844,0.0004902830114588,-166.1171417236328,291.76202392578125,0.5508999824523926,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.1565246582031,1.0,0.1718937903642654,0.997243881225586,0.997243881225586,1.0,1.0,-0.7069292664527893,0.3052457273006439,0.4016835391521454,0.1133558303117752,0.0,0.0,0.1981238722801208,25.214712142944336,25.0,2.4027884006500244,-4983.52880859375,50.38175964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1112408339977264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445823311805725,0.1445866078138351,-4.285302566131577e-06,0.0,0.0001128953081206,0.0,0.0,5.7269439697265625,0.0,0.0,0.0,0.2768897116184234,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317284166812896,-1092.0152587890625,304.1502685546875,0.6412525773048401,0.076193630695343,0.0797877982258796,293.1708679199219,297.1499938964844,293.1499938964844,0.0518525466322898,-1497.95263671875,304.1522216796875,0.702653169631958,0.0994304567575454,0.0951574593782424,293.1599426269531,297.1499938964844,293.1499938964844,0.0597419664263725,-1210.2366943359375,304.151123046875,0.7239377498626709,0.1089413911104202,0.0768867582082748,293.1623840332031,297.1499938964844,293.1499938964844,0.0712189972400665,-1851.1361083984373,304.1512451171875,0.7520565986633301,0.1232120543718338,0.1176021918654441,293.26922607421875,297.1499938964844,293.1499938964844,0.0004790941311512,-155.32119750976562,291.7242431640625,0.5507141947746277,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.171779453754425,0.9974141120910645,0.9974141120910645,1.0,1.0,-0.7054435610771179,0.3046523630619049,0.4007911682128906,0.1129442676901817,0.0,0.0,0.1970212459564209,25.23413276672364,25.0,1.7986454963684082,-4969.1240234375,50.215213775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1112042963504791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439860463142395,0.1439903229475021,-4.284304850443732e-06,0.0,0.0001128582225646,0.0,0.0,5.701155185699463,0.0,0.0,0.0,0.2767908871173858,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317284166812896,-1092.0152587890625,304.1502685546875,0.6412525773048401,0.076193630695343,0.0797877982258796,293.1708679199219,297.1499938964844,293.1499938964844,0.0518525466322898,-1497.95263671875,304.1522216796875,0.702653169631958,0.0994304567575454,0.0951574593782424,293.1599426269531,297.1499938964844,293.1499938964844,0.0597419664263725,-1210.2366943359375,304.151123046875,0.7239377498626709,0.1089413911104202,0.0768867582082748,293.1623840332031,297.1499938964844,293.1499938964844,0.0712189972400665,-1851.1361083984373,304.1512451171875,0.7520565986633301,0.1232120543718338,0.1176021918654441,293.26922607421875,297.1499938964844,293.1499938964844,0.0004790941311512,-155.32119750976562,291.7242431640625,0.5507141947746277,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.171779453754425,0.9974141120910645,0.9974141120910645,1.0,1.0,-0.7054435610771179,0.3046523630619049,0.4007911682128906,0.1129442676901817,0.0,0.0,0.1970212459564209,25.23413276672364,25.0,1.7986454963684082,-4969.1240234375,50.215213775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1112042963504791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439860463142395,0.1439903229475021,-4.284304850443732e-06,0.0,0.0001128582225646,0.0,0.0,5.701155185699463,0.0,0.0,0.0,0.2767908871173858,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316051393747329,-1089.9105224609375,304.150390625,0.6406973004341125,0.0760442316532135,0.0796394497156143,293.17120361328125,297.1499938964844,293.1499938964844,0.0513447001576423,-1489.0308837890625,304.1523132324219,0.7009795308113098,0.0988333150744438,0.094597227871418,293.1605224609375,297.1499938964844,293.1499938964844,0.0594374872744083,-1206.15087890625,304.1512451171875,0.7230029702186584,0.1085702627897262,0.0766323283314704,293.1627502441406,297.1499938964844,293.1499938964844,0.0709091797471046,-1845.25244140625,304.1513366699219,0.7511011958122253,0.122820183634758,0.1172365695238113,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680238489527,-144.48048400878906,291.6861877441406,0.550528883934021,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716557890176773,0.997584342956543,0.997584342956543,1.0,1.0,-0.7038800120353699,0.3040285110473633,0.3998515009880066,0.1125099211931228,0.0,0.0,0.1958005130290985,25.25275421142578,25.0,1.3807528018951416,-4954.29345703125,50.03823852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.1111055761575698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143322616815567,0.1433269083499908,-4.283171165297972e-06,0.0,0.0001127580326283,0.0,0.0,5.672457695007324,0.0,0.0,0.0,0.2766805589199066,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316051393747329,-1089.9105224609375,304.150390625,0.6406973004341125,0.0760442316532135,0.0796394497156143,293.17120361328125,297.1499938964844,293.1499938964844,0.0513447001576423,-1489.0308837890625,304.1523132324219,0.7009795308113098,0.0988333150744438,0.094597227871418,293.1605224609375,297.1499938964844,293.1499938964844,0.0594374872744083,-1206.15087890625,304.1512451171875,0.7230029702186584,0.1085702627897262,0.0766323283314704,293.1627502441406,297.1499938964844,293.1499938964844,0.0709091797471046,-1845.25244140625,304.1513366699219,0.7511011958122253,0.122820183634758,0.1172365695238113,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680238489527,-144.48048400878906,291.6861877441406,0.550528883934021,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716557890176773,0.997584342956543,0.997584342956543,1.0,1.0,-0.7038800120353699,0.3040285110473633,0.3998515009880066,0.1125099211931228,0.0,0.0,0.1958005130290985,25.25275421142578,25.0,1.3807528018951416,-4954.29345703125,50.03823852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.1111055761575698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143322616815567,0.1433269083499908,-4.283171165297972e-06,0.0,0.0001127580326283,0.0,0.0,5.672457695007324,0.0,0.0,0.0,0.2766805589199066,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314696580171585,-1087.599609375,304.1504821777344,0.6401032209396362,0.0758798494935035,0.0794749557971954,293.17156982421875,297.1499938964844,293.1499938964844,0.0508263297379016,-1479.9444580078125,304.15240478515625,0.6992695331573486,0.0982242375612258,0.0940252020955085,293.1611328125,297.1499938964844,293.1499938964844,0.0591173581779003,-1201.86474609375,304.1513671875,0.7220252752304077,0.1081800535321235,0.0763640999794006,293.16314697265625,297.1499938964844,293.1499938964844,0.0705894604325294,-1839.1922607421875,304.15142822265625,0.7501230239868164,0.1224152222275734,0.1168580949306488,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569553420878,-133.68357849121094,291.6479797363281,0.550345778465271,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715237647294998,0.9977607131004332,0.9977607131004332,1.0,1.0,-0.7022534012794495,0.303382933139801,0.3988704681396484,0.1120505928993225,0.0,0.0,0.1944880485534668,25.270309448242188,25.0,1.0790324211120603,-4939.1416015625,49.85247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.110940046608448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426084637641906,0.1426127552986145,-4.281937435735017e-06,0.0,0.0001125900453189,0.0,0.0,5.641580104827881,0.0,0.0,0.0,0.2765616774559021,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314696580171585,-1087.599609375,304.1504821777344,0.6401032209396362,0.0758798494935035,0.0794749557971954,293.17156982421875,297.1499938964844,293.1499938964844,0.0508263297379016,-1479.9444580078125,304.15240478515625,0.6992695331573486,0.0982242375612258,0.0940252020955085,293.1611328125,297.1499938964844,293.1499938964844,0.0591173581779003,-1201.86474609375,304.1513671875,0.7220252752304077,0.1081800535321235,0.0763640999794006,293.16314697265625,297.1499938964844,293.1499938964844,0.0705894604325294,-1839.1922607421875,304.15142822265625,0.7501230239868164,0.1224152222275734,0.1168580949306488,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569553420878,-133.68357849121094,291.6479797363281,0.550345778465271,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715237647294998,0.9977607131004332,0.9977607131004332,1.0,1.0,-0.7022534012794495,0.303382933139801,0.3988704681396484,0.1120505928993225,0.0,0.0,0.1944880485534668,25.270309448242188,25.0,1.0790324211120603,-4939.1416015625,49.85247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.110940046608448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426084637641906,0.1426127552986145,-4.281937435735017e-06,0.0,0.0001125900453189,0.0,0.0,5.641580104827881,0.0,0.0,0.0,0.2765616774559021,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.031323492527008,-1085.107421875,304.15057373046875,0.6394761204719543,0.0757022276520729,0.079296238720417,293.17193603515625,297.1499938964844,293.1499938964844,0.0502986386418342,-1470.7147216796875,304.1524963378906,0.6975278854370117,0.0976047366857528,0.0934428721666336,293.1617431640625,297.1499938964844,293.1499938964844,0.0587829872965812,-1197.397216796875,304.1514587402344,0.7210083603858948,0.1077725887298584,0.0760834068059921,293.16357421875,297.1499938964844,293.1499938964844,0.0702607855200767,-1832.9736328125,304.1514892578125,0.7491258382797241,0.121998481452465,0.1164680793881416,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457082250155,-122.89752197265624,291.6097106933594,0.5501657128334045,0.050000000745058,0.2288336306810379,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713838279247284,0.9979370832443236,0.9979370832443236,1.0,1.0,-0.7005706429481506,0.3027199208736419,0.3978507220745086,0.1115644872188568,0.0,0.0,0.1931021958589553,25.28664207458496,25.0,0.8288300037384033,-4923.6904296875,49.6586799621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8916931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1107041016221046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418542265892028,0.1418585181236267,-4.280624125385657e-06,0.0,0.0001123505935538,0.0,0.0,5.60899019241333,0.0,0.0,0.0,0.2764360904693603,4.0,0.0,1.0
