time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.031323492527008,-1085.107421875,304.15057373046875,0.6394761204719543,0.0757022276520729,0.079296238720417,293.17193603515625,297.1499938964844,293.1499938964844,0.0502986386418342,-1470.7147216796875,304.1524963378906,0.6975278854370117,0.0976047366857528,0.0934428721666336,293.1617431640625,297.1499938964844,293.1499938964844,0.0587829872965812,-1197.397216796875,304.1514587402344,0.7210083603858948,0.1077725887298584,0.0760834068059921,293.16357421875,297.1499938964844,293.1499938964844,0.0702607855200767,-1832.9736328125,304.1514892578125,0.7491258382797241,0.121998481452465,0.1164680793881416,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457082250155,-122.89752197265624,291.6097106933594,0.5501657128334045,0.050000000745058,0.2288336306810379,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713838279247284,0.9979370832443236,0.9979370832443236,1.0,1.0,-0.7005706429481506,0.3027199208736419,0.3978507220745086,0.1115644872188568,0.0,0.0,0.1931021958589553,25.28664207458496,25.0,0.8288300037384033,-4923.6904296875,49.6586799621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8916931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1107041016221046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418542265892028,0.1418585181236267,-4.280624125385657e-06,0.0,0.0001123505935538,0.0,0.0,5.60899019241333,0.0,0.0,0.0,0.2764360904693603,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312468353658914,-1083.8001708984375,304.1506042480469,0.6391516923904419,0.0756088942289352,0.0792020484805107,293.1720886230469,297.1499938964844,293.1499938964844,0.0500316694378852,-1466.052734375,304.15252685546875,0.696646511554718,0.0972914844751358,0.0931482687592506,293.1620483398437,297.1499938964844,293.1499938964844,0.0586108975112438,-1195.1015625,304.1515197753906,0.7204861044883728,0.1075629070401191,0.075938768684864,293.1637878417969,297.1499938964844,293.1499938964844,0.070093385875225,-1829.810546875,304.1515197753906,0.7486210465431213,0.1217860430479049,0.1162691116333007,293.2666931152344,297.1499938964844,293.1499938964844,0.0004399931640364,-117.51963806152344,291.5905456542969,0.5500770807266235,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713110506534576,0.9980252981185912,0.9980252981185912,1.0,1.0,-0.6997101306915283,0.3023828268051147,0.3973272740840912,0.1113115027546882,0.0,0.0,0.1923881322145462,25.29432487487793,25.0,0.7101404070854187,-4915.859375,49.55900573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,304.88885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105599403381347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414657235145568,0.1414700001478195,-4.279943823348731e-06,0.0,0.0001122042813221,0.0,0.0,5.592212677001953,0.0,0.0,0.0,0.2763713896274566,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311679970473051,-1082.45556640625,304.150634765625,0.6388207077980042,0.0755128264427185,0.0791048780083656,293.1722717285156,297.1499938964844,293.1499938964844,0.0497628040611743,-1461.3624267578125,304.1525573730469,0.6957587003707886,0.0969761759042739,0.0928515717387199,293.162353515625,297.1499938964844,293.1499938964844,0.0584357641637325,-1192.7677001953125,304.15155029296875,0.7199550867080688,0.1073495596647262,0.0757914707064628,293.1639709472656,297.1499938964844,293.1499938964844,0.0699240863323211,-1826.6143798828125,304.15155029296875,0.7481126189231873,0.1215711012482643,0.1160676628351211,293.2663879394531,297.1499938964844,293.1499938964844,0.0004341987660154,-112.1499252319336,291.5713806152344,0.5499893426895142,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712364703416824,0.9981170296669006,0.9981170296669006,1.0,1.0,-0.6988378167152405,0.3020424842834472,0.3967953324317932,0.1110522225499153,0.0,0.0,0.191663920879364,25.301681518554688,25.0,0.592346727848053,-4907.962890625,49.457611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,304.88604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1103990375995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410718113183975,0.1410760879516601,-4.2792521526280325e-06,0.0,0.0001120409870054,0.0,0.0,5.575209140777588,0.0,0.0,0.0,0.2763057649135589,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310047026723623,-1079.66943359375,304.15069580078125,0.638141930103302,0.0753133296966552,0.0789027139544487,293.1726379394531,297.1499938964844,293.1499938964844,0.0492202714085578,-1451.9129638671875,304.1526184082031,0.693966805934906,0.0963402315974235,0.0922529101371765,293.1629638671875,297.1499938964844,293.1499938964844,0.0580774843692779,-1188.00048828125,304.1516418457031,0.7188689708709717,0.1069131419062614,0.0754898339509964,293.1643981933594,297.1499938964844,293.1499938964844,0.0695804953575134,-1820.1363525390625,304.151611328125,0.7470864653587341,0.1211345121264457,0.115658238530159,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223374999128,-101.44351196289062,291.5330505371094,0.5498170256614685,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710824519395828,0.9983006119728088,0.9983006119728088,1.0,1.0,-0.6970622539520264,0.3013536036014557,0.395708680152893,0.1105158478021621,0.0,0.0,0.1901976764202118,25.3154354095459,25.0,0.3560490906238556,-4892.01025390625,49.250274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,304.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100326851010322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402750015258789,0.1402792781591415,-4.277846983313793e-06,0.0,0.0001116691928473,0.0,0.0,5.540836334228516,0.0,0.0,0.0,0.2761730849742889,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310047026723623,-1079.66943359375,304.15069580078125,0.638141930103302,0.0753133296966552,0.0789027139544487,293.1726379394531,297.1499938964844,293.1499938964844,0.0492202714085578,-1451.9129638671875,304.1526184082031,0.693966805934906,0.0963402315974235,0.0922529101371765,293.1629638671875,297.1499938964844,293.1499938964844,0.0580774843692779,-1188.00048828125,304.1516418457031,0.7188689708709717,0.1069131419062614,0.0754898339509964,293.1643981933594,297.1499938964844,293.1499938964844,0.0695804953575134,-1820.1363525390625,304.151611328125,0.7470864653587341,0.1211345121264457,0.115658238530159,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223374999128,-101.44351196289062,291.5330505371094,0.5498170256614685,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710824519395828,0.9983006119728088,0.9983006119728088,1.0,1.0,-0.6970622539520264,0.3013536036014557,0.395708680152893,0.1105158478021621,0.0,0.0,0.1901976764202118,25.3154354095459,25.0,0.3560490906238556,-4892.01025390625,49.250274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,304.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100326851010322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402750015258789,0.1402792781591415,-4.277846983313793e-06,0.0,0.0001116691928473,0.0,0.0,5.540836334228516,0.0,0.0,0.0,0.2761730849742889,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308346040546894,-1076.7647705078125,304.1507568359375,0.637443482875824,0.0751048475503921,0.0786909386515617,293.1729736328125,297.1499938964844,293.1499938964844,0.0486721135675907,-1442.3848876953125,304.15264892578125,0.6921561360359192,0.0956982001662254,0.091648131608963,293.16357421875,297.1499938964844,293.1499938964844,0.0577094666659832,-1183.1136474609375,304.1517028808594,0.7177525758743286,0.1064649894833564,0.0751796886324882,293.164794921875,297.1499938964844,293.1499938964844,0.0692307874560356,-1813.5543212890625,304.15167236328125,0.7460500597953796,0.1206897422671318,0.1152407824993133,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100433143321,-90.77912902832033,291.49468994140625,0.5496492981910706,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709223836660385,0.9984841346740724,0.9984841346740724,1.0,1.0,-0.6952493190765381,0.3006530404090881,0.3945962488651275,0.1099621579051017,0.0,0.0,0.1887250989675521,25.32793617248535,25.0,0.1337230503559112,-4875.87744140625,49.03743362426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,304.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096144840121269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139476016163826,0.1394802927970886,-4.276430900063133e-06,0.0,0.0001112447716877,0.0,0.0,5.5064005851745605,0.0,0.0,0.0,0.2760400474071502,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308346040546894,-1076.7647705078125,304.1507568359375,0.637443482875824,0.0751048475503921,0.0786909386515617,293.1729736328125,297.1499938964844,293.1499938964844,0.0486721135675907,-1442.3848876953125,304.15264892578125,0.6921561360359192,0.0956982001662254,0.091648131608963,293.16357421875,297.1499938964844,293.1499938964844,0.0577094666659832,-1183.1136474609375,304.1517028808594,0.7177525758743286,0.1064649894833564,0.0751796886324882,293.164794921875,297.1499938964844,293.1499938964844,0.0692307874560356,-1813.5543212890625,304.15167236328125,0.7460500597953796,0.1206897422671318,0.1152407824993133,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100433143321,-90.77912902832033,291.49468994140625,0.5496492981910706,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709223836660385,0.9984841346740724,0.9984841346740724,1.0,1.0,-0.6952493190765381,0.3006530404090881,0.3945962488651275,0.1099621579051017,0.0,0.0,0.1887250989675521,25.32793617248535,25.0,0.1337230503559112,-4875.87744140625,49.03743362426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,304.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096144840121269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139476016163826,0.1394802927970886,-4.276430900063133e-06,0.0,0.0001112447716877,0.0,0.0,5.5064005851745605,0.0,0.0,0.0,0.2760400474071502,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306583493947982,-1073.7513427734375,304.1507873535156,0.6367290616035461,0.0748883485794067,0.0784705132246017,293.1732788085937,297.1499938964844,293.1499938964844,0.0481191463768482,-1432.79150390625,304.1526794433594,0.6903319358825684,0.0950513556599617,0.0910383909940719,293.16412353515625,297.1499938964844,293.1499938964844,0.0573325417935848,-1178.1180419921875,304.1517639160156,0.7166088223457336,0.1060064733028411,0.0748619586229324,293.1651611328125,297.1499938964844,293.1499938964844,0.0688753351569175,-1806.875,304.1517028808594,0.7450066804885864,0.120237648487091,0.1148160994052887,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972557606175,-80.17206573486328,291.4564208984375,0.5494877099990845,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707567572593689,0.998672366142273,0.998672366142273,1.0,1.0,-0.6934033632278442,0.299935519695282,0.3934678137302398,0.1094090715050697,0.0,0.0,0.1872609406709671,25.339195251464844,25.0,-0.0201881285756826,-4859.56103515625,48.8197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,304.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091549172997474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386843621730804,0.138688638806343,-4.27502391175949e-06,0.0,0.0001107783609768,0.0,0.0,5.472315788269043,0.0,0.0,0.0,0.2759083211421966,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306583493947982,-1073.7513427734375,304.1507873535156,0.6367290616035461,0.0748883485794067,0.0784705132246017,293.1732788085937,297.1499938964844,293.1499938964844,0.0481191463768482,-1432.79150390625,304.1526794433594,0.6903319358825684,0.0950513556599617,0.0910383909940719,293.16412353515625,297.1499938964844,293.1499938964844,0.0573325417935848,-1178.1180419921875,304.1517639160156,0.7166088223457336,0.1060064733028411,0.0748619586229324,293.1651611328125,297.1499938964844,293.1499938964844,0.0688753351569175,-1806.875,304.1517028808594,0.7450066804885864,0.120237648487091,0.1148160994052887,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972557606175,-80.17206573486328,291.4564208984375,0.5494877099990845,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707567572593689,0.998672366142273,0.998672366142273,1.0,1.0,-0.6934033632278442,0.299935519695282,0.3934678137302398,0.1094090715050697,0.0,0.0,0.1872609406709671,25.339195251464844,25.0,-0.0201881285756826,-4859.56103515625,48.8197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,304.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091549172997474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386843621730804,0.138688638806343,-4.27502391175949e-06,0.0,0.0001107783609768,0.0,0.0,5.472315788269043,0.0,0.0,0.0,0.2759083211421966,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304769407957792,-1070.64453125,304.1508178710937,0.6360032558441162,0.074665330350399,0.0782429203391075,293.173583984375,297.1499938964844,293.1499938964844,0.0475626215338707,-1423.15380859375,304.1527099609375,0.6884998679161072,0.0944017022848129,0.090425431728363,293.1646728515625,297.1499938964844,293.1499938964844,0.0569478794932365,-1173.029052734375,304.1518249511719,0.7154407501220703,0.1055395081639289,0.0745379850268364,293.16552734375,297.1499938964844,293.1499938964844,0.0685147494077682,-1800.109619140625,304.1517333984375,0.7439594864845276,0.1197796091437339,0.1143854185938835,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838865959551,-69.61735534667969,291.4182434082031,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.160888671875,1.0,0.1705862432718277,0.9988605976104736,0.9988605976104736,1.0,1.0,-0.6915311217308044,0.2992012798786163,0.3923298120498657,0.1088638827204704,0.0,0.0,0.1858098655939102,25.34921646118164,25.0,-0.1121390238404274,-4843.0322265625,48.59796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086669862270355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379036009311676,0.137907862663269,-4.2736369323392864e-06,0.0,0.0001102831738535,0.0,0.0,5.43873929977417,0.0,0.0,0.0,0.2757785618305206,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304769407957792,-1070.64453125,304.1508178710937,0.6360032558441162,0.074665330350399,0.0782429203391075,293.173583984375,297.1499938964844,293.1499938964844,0.0475626215338707,-1423.15380859375,304.1527099609375,0.6884998679161072,0.0944017022848129,0.090425431728363,293.1646728515625,297.1499938964844,293.1499938964844,0.0569478794932365,-1173.029052734375,304.1518249511719,0.7154407501220703,0.1055395081639289,0.0745379850268364,293.16552734375,297.1499938964844,293.1499938964844,0.0685147494077682,-1800.109619140625,304.1517333984375,0.7439594864845276,0.1197796091437339,0.1143854185938835,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838865959551,-69.61735534667969,291.4182434082031,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.160888671875,1.0,0.1705862432718277,0.9988605976104736,0.9988605976104736,1.0,1.0,-0.6915311217308044,0.2992012798786163,0.3923298120498657,0.1088638827204704,0.0,0.0,0.1858098655939102,25.34921646118164,25.0,-0.1121390238404274,-4843.0322265625,48.59796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086669862270355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379036009311676,0.137907862663269,-4.2736369323392864e-06,0.0,0.0001102831738535,0.0,0.0,5.43873929977417,0.0,0.0,0.0,0.2757785618305206,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303845815360546,-1069.0606689453125,304.1508483886719,0.6356369256973267,0.0745517015457153,0.0781267657876014,293.1737060546875,297.1499938964844,293.1499938964844,0.0472836457192897,-1418.328857421875,304.1527404785156,0.6875830292701721,0.0940765962004661,0.0901184380054473,293.1649169921875,297.1499938964844,293.1499938964844,0.0567529462277889,-1170.45361328125,304.1518249511719,0.7148480415344238,0.1053032353520393,0.0743739157915115,293.16571044921875,297.1499938964844,293.1499938964844,0.0683327689766883,-1796.69921875,304.1517333984375,0.7434351444244385,0.1195487007498741,0.1141681373119354,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769527829717,-64.35883331298828,291.39923095703125,0.5492585897445679,0.050000000745058,0.2288656383752823,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1704992651939392,0.998954713344574,0.998954713344574,1.0,1.0,-0.6905869841575623,0.2988300025463104,0.3917569816112518,0.1085916459560394,0.0,0.0,0.1850917935371399,25.35371208190918,25.0,-0.156939223408699,-4834.689453125,48.48578643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,304.85406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084158048033714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137518361210823,0.1375226378440857,-4.272952992323553e-06,0.0,0.0001100282534025,0.0,0.0,5.422187328338623,0.0,0.0,0.0,0.2757145762443542,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302914716303348,-1067.462646484375,304.1508483886719,0.635269045829773,0.074437104165554,0.0780094712972641,293.173828125,297.1499938964844,293.1499938964844,0.0470046140253543,-1413.507080078125,304.1527404785156,0.6866663694381714,0.093751773238182,0.0898115038871765,293.1651611328125,297.1499938964844,293.1499938964844,0.0565567314624786,-1167.8636474609375,304.15185546875,0.714249849319458,0.1050656288862228,0.0742088183760643,293.1658630371094,297.1499938964844,293.1499938964844,0.068150021135807,-1793.27685546875,304.1517639160156,0.742910623550415,0.1193169429898262,0.1139499396085739,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698398359119,-59.11778259277344,291.3802185058594,0.5491853952407837,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635192871094,291.1607360839844,1.0,0.1704113483428955,0.9990525841712952,0.9990525841712952,1.0,1.0,-0.6896392703056335,0.2984581291675567,0.3911811709403991,0.1083168089389801,0.0,0.0,0.1843802034854889,25.357898712158203,25.0,-0.212420716881752,-4826.322265625,48.37300109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585754394531,304.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081622168421745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371371150016784,0.1371413916349411,-4.272275873518083e-06,0.0,0.0001097709027817,0.0,0.0,5.4058146476745605,0.0,0.0,0.0,0.2756513357162475,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.0301036592572927,-1064.23486328125,304.15087890625,0.6345295310020447,0.0742053985595703,0.0777720510959625,293.1740417480469,297.1499938964844,293.1499938964844,0.0464476384222507,-1403.894775390625,304.1527709960937,0.6848363876342773,0.0931040421128273,0.0891990661621093,293.1656188964844,297.1499938964844,293.1499938964844,0.0561611130833625,-1162.6490478515625,304.1518859863281,0.713036835193634,0.1045868471264839,0.0738759338855743,293.1661682128906,297.1499938964844,293.1499938964844,0.06778284907341,-1786.4100341796875,304.1517944335937,0.7418615221977234,0.1188513934612274,0.1135113611817359,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549789835233,-48.674076080322266,291.34228515625,0.5490426421165466,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702330112457275,0.9992482662200928,0.9992482662200928,1.0,1.0,-0.6877367496490479,0.2977205812931061,0.3900161683559418,0.1077449098229408,0.0,0.0,0.1829884946346283,25.3652572631836,25.0,-0.3793049454689026,-4809.62451171875,48.14594268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076527386903762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363920122385025,0.1363962739706039,-4.270948466000846e-06,0.0,0.0001092538441298,0.0,0.0,5.373838901519775,0.0,0.0,0.0,0.2755277454853058,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0301036592572927,-1064.23486328125,304.15087890625,0.6345295310020447,0.0742053985595703,0.0777720510959625,293.1740417480469,297.1499938964844,293.1499938964844,0.0464476384222507,-1403.894775390625,304.1527709960937,0.6848363876342773,0.0931040421128273,0.0891990661621093,293.1656188964844,297.1499938964844,293.1499938964844,0.0561611130833625,-1162.6490478515625,304.1518859863281,0.713036835193634,0.1045868471264839,0.0738759338855743,293.1661682128906,297.1499938964844,293.1499938964844,0.06778284907341,-1786.4100341796875,304.1517944335937,0.7418615221977234,0.1188513934612274,0.1135113611817359,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549789835233,-48.674076080322266,291.34228515625,0.5490426421165466,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702330112457275,0.9992482662200928,0.9992482662200928,1.0,1.0,-0.6877367496490479,0.2977205812931061,0.3900161683559418,0.1077449098229408,0.0,0.0,0.1829884946346283,25.3652572631836,25.0,-0.3793049454689026,-4809.62451171875,48.14594268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076527386903762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363920122385025,0.1363962739706039,-4.270948466000846e-06,0.0,0.0001092538441298,0.0,0.0,5.373838901519775,0.0,0.0,0.0,0.2755277454853058,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299148205667734,-1060.9840087890625,304.1509094238281,0.6337857842445374,0.0739713981747627,0.0775318890810012,293.1742248535156,297.1499938964844,293.1499938964844,0.0458938814699649,-1394.3543701171875,304.1527709960937,0.6830137968063354,0.0924606099724769,0.0885901227593422,293.1660461425781,297.1499938964844,293.1499938964844,0.0557623878121376,-1157.404296875,304.15191650390625,0.7118004560470581,0.1041043549776077,0.0735402107238769,293.1664733886719,297.1499938964844,293.1499938964844,0.067414604127407,-1779.5355224609375,304.1517944335937,0.7408122420310974,0.1183841973543167,0.1130708679556846,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.5489028096199036,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.26239013671875,291.1600646972656,1.0,0.1700517982244491,0.9994440078735352,0.9994440078735352,1.0,1.0,-0.6858296990394592,0.2970033586025238,0.3888263404369354,0.1071214526891708,0.0,0.0,0.1816604435443878,25.37127494812012,25.0,-0.6278325915336609,-4793.20654296875,47.917572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071480438113212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356803029775619,0.1356845647096634,-4.2696715354395565e-06,0.0,0.0001087416385416,0.0,0.0,5.343317031860352,0.0,0.0,0.0,0.2754096686840057,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299148205667734,-1060.9840087890625,304.1509094238281,0.6337857842445374,0.0739713981747627,0.0775318890810012,293.1742248535156,297.1499938964844,293.1499938964844,0.0458938814699649,-1394.3543701171875,304.1527709960937,0.6830137968063354,0.0924606099724769,0.0885901227593422,293.1660461425781,297.1499938964844,293.1499938964844,0.0557623878121376,-1157.404296875,304.15191650390625,0.7118004560470581,0.1041043549776077,0.0735402107238769,293.1664733886719,297.1499938964844,293.1499938964844,0.067414604127407,-1779.5355224609375,304.1517944335937,0.7408122420310974,0.1183841973543167,0.1130708679556846,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.5489028096199036,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.26239013671875,291.1600646972656,1.0,0.1700517982244491,0.9994440078735352,0.9994440078735352,1.0,1.0,-0.6858296990394592,0.2970033586025238,0.3888263404369354,0.1071214526891708,0.0,0.0,0.1816604435443878,25.37127494812012,25.0,-0.6278325915336609,-4793.20654296875,47.917572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071480438113212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356803029775619,0.1356845647096634,-4.2696715354395565e-06,0.0,0.0001087416385416,0.0,0.0,5.343317031860352,0.0,0.0,0.0,0.2754096686840057,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297459717839956,-1057.9403076171875,304.15087890625,0.633079469203949,0.0737582221627235,0.0773050040006637,293.1742858886719,297.1499938964844,293.1499938964844,0.0453533455729484,-1385.06103515625,304.1527404785156,0.6812266707420349,0.0918364077806472,0.0879944711923599,293.16632080078125,297.1499938964844,293.1499938964844,0.0553739033639431,-1152.3079833984375,304.1519470214844,0.7105734348297119,0.1036402657628059,0.0732119530439376,293.1666564941406,297.1499938964844,293.1499938964844,0.067054346203804,-1772.8271484375,304.1517944335937,0.7397823333740234,0.117929957807064,0.1126377955079078,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698691546916961,0.9996423721313475,0.9996423721313475,1.0,1.0,-0.6839701533317566,0.2963922321796417,0.3875779211521148,0.1063109189271926,0.0,0.0,0.1804479360580444,25.37394142150879,25.0,-1.405055046081543,-4777.91650390625,47.69196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066580340266227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350212544202804,0.1350255310535431,-4.268469183443813e-06,0.0,0.0001082443486666,0.0,0.0,5.31505823135376,0.0,0.0,0.0,0.2753001451492309,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297459717839956,-1057.9403076171875,304.15087890625,0.633079469203949,0.0737582221627235,0.0773050040006637,293.1742858886719,297.1499938964844,293.1499938964844,0.0453533455729484,-1385.06103515625,304.1527404785156,0.6812266707420349,0.0918364077806472,0.0879944711923599,293.16632080078125,297.1499938964844,293.1499938964844,0.0553739033639431,-1152.3079833984375,304.1519470214844,0.7105734348297119,0.1036402657628059,0.0732119530439376,293.1666564941406,297.1499938964844,293.1499938964844,0.067054346203804,-1772.8271484375,304.1517944335937,0.7397823333740234,0.117929957807064,0.1126377955079078,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698691546916961,0.9996423721313475,0.9996423721313475,1.0,1.0,-0.6839701533317566,0.2963922321796417,0.3875779211521148,0.1063109189271926,0.0,0.0,0.1804479360580444,25.37394142150879,25.0,-1.405055046081543,-4777.91650390625,47.69196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066580340266227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350212544202804,0.1350255310535431,-4.268469183443813e-06,0.0,0.0001082443486666,0.0,0.0,5.31505823135376,0.0,0.0,0.0,0.2753001451492309,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295924581587314,-1055.1270751953125,304.1508483886719,0.6324469447135925,0.0735501796007156,0.0770923271775245,293.1742553710937,297.1499938964844,293.1499938964844,0.0448297001421451,-1376.07568359375,304.1527099609375,0.6795269250869751,0.091225765645504,0.0874155983328819,293.16656494140625,297.1499938964844,293.1499938964844,0.0549980588257312,-1147.3905029296875,304.15191650390625,0.7094025611877441,0.1031812205910682,0.0728926956653595,293.1667785644531,297.1499938964844,293.1499938964844,0.0667051076889038,-1766.3404541015625,304.1517944335937,0.7388173937797546,0.1174826472997665,0.1122151687741279,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.169686809182167,0.9998407363891602,0.9998407363891602,1.0,1.0,-0.6821672320365906,0.295686274766922,0.3864809274673462,0.1057883873581886,0.0,0.0,0.1794534027576446,25.373794555664062,25.0,-1.2432827949523926,-4763.55712890625,47.47077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061949431896209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344747245311737,0.1344789862632751,-4.267419171810616e-06,0.0,0.0001077743727364,0.0,0.0,5.291579246520996,0.0,0.0,0.0,0.2752082943916321,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295924581587314,-1055.1270751953125,304.1508483886719,0.6324469447135925,0.0735501796007156,0.0770923271775245,293.1742553710937,297.1499938964844,293.1499938964844,0.0448297001421451,-1376.07568359375,304.1527099609375,0.6795269250869751,0.091225765645504,0.0874155983328819,293.16656494140625,297.1499938964844,293.1499938964844,0.0549980588257312,-1147.3905029296875,304.15191650390625,0.7094025611877441,0.1031812205910682,0.0728926956653595,293.1667785644531,297.1499938964844,293.1499938964844,0.0667051076889038,-1766.3404541015625,304.1517944335937,0.7388173937797546,0.1174826472997665,0.1122151687741279,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.169686809182167,0.9998407363891602,0.9998407363891602,1.0,1.0,-0.6821672320365906,0.295686274766922,0.3864809274673462,0.1057883873581886,0.0,0.0,0.1794534027576446,25.373794555664062,25.0,-1.2432827949523926,-4763.55712890625,47.47077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061949431896209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344747245311737,0.1344789862632751,-4.267419171810616e-06,0.0,0.0001077743727364,0.0,0.0,5.291579246520996,0.0,0.0,0.0,0.2752082943916321,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.029507853090763,-1053.62353515625,304.1508483886719,0.6321306824684143,0.0734414607286453,0.0769821107387542,293.1742248535156,297.1499938964844,293.1499938964844,0.0445663146674633,-1371.5517578125,304.1526794433594,0.6786925792694092,0.0909216701984405,0.0871278941631317,293.16668701171875,297.1499938964844,293.1499938964844,0.0548036843538284,-1144.8436279296875,304.15191650390625,0.7088138461112976,0.1029470041394233,0.0727305188775062,293.1668395996094,297.1499938964844,293.1499938964844,0.0665263757109642,-1763.0150146484375,304.1517944335937,0.7383456230163574,0.1172579675912857,0.1120033785700798,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486354231834412,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695955842733383,0.9999399185180664,0.9999399185180664,1.0,1.0,-0.6812596917152405,0.2952657043933868,0.3859939575195312,0.1056761443614959,0.0,0.0,0.1789387315511703,25.37397766113281,25.0,-0.2983581125736236,-4756.13671875,47.36001205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.1059760749340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342167109251022,0.1342209726572036,-4.266958967491519e-06,0.0,0.0001075522450264,0.0,0.0,5.280545234680176,0.0,0.0,0.0,0.2751653492450714,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.029412742704153,-1052.0400390625,304.15087890625,0.6317993998527527,0.0733296498656272,0.0768685117363929,293.1742248535156,297.1499938964844,293.1499938964844,0.0443010739982128,-1366.9921875,304.1526794433594,0.6778514385223389,0.0906182527542114,0.0868407785892486,293.16680908203125,297.1499938964844,293.1499938964844,0.0546038076281547,-1142.221923828125,304.1519470214844,0.7082040905952454,0.1027094423770904,0.072565957903862,293.1669006347656,297.1499938964844,293.1499938964844,0.0663441196084022,-1759.6197509765625,304.1517944335937,0.7378650307655334,0.117032453417778,0.1117908209562301,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485922694206238,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695042252540588,0.999951958656311,0.999951958656311,0.999910056591034,1.0,-0.6803458333015442,0.2948707044124603,0.3854750990867615,0.1054988652467727,0.0,0.0,0.1783560961484909,25.374385833740234,25.0,0.5167999863624573,-4748.3349609375,47.248931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1057656407356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339322477579116,0.1339365243911743,-4.266494670446264e-06,0.0,0.0001073386811185,0.0,0.0,5.268437385559082,0.0,0.0,0.0,0.275118887424469,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291232299059629,-1048.8153076171875,304.15106201171875,0.6311014890670776,0.073097363114357,0.0766322836279869,293.1741638183594,297.1499938964844,293.1499938964844,0.0437728390097618,-1357.91943359375,304.1526794433594,0.6761585474014282,0.0900137573480606,0.086268775165081,293.1671142578125,297.1499938964844,293.1499938964844,0.0541961044073104,-1136.88134765625,304.1519775390625,0.7069398760795593,0.1022246778011322,0.0722300559282302,293.1670227050781,297.1499938964844,293.1499938964844,0.0659772828221321,-1752.794921875,304.1517944335937,0.7368836998939514,0.1165776029229164,0.1113626360893249,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693209558725357,0.9999759793281556,0.9999759793281556,0.9997302293777466,1.0,-0.6785001158714294,0.2941218614578247,0.3843782246112823,0.1050285249948501,0.0,0.0,0.1771050691604614,25.375757217407227,25.0,0.552886962890625,-4731.67236328125,47.02580642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053669229149818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133293330669403,0.1332976073026657,-4.265452844265383e-06,0.0,0.0001069340360118,0.0,0.0,5.241260051727295,0.0,0.0,0.0,0.2750153541564941,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291232299059629,-1048.8153076171875,304.15106201171875,0.6311014890670776,0.073097363114357,0.0766322836279869,293.1741638183594,297.1499938964844,293.1499938964844,0.0437728390097618,-1357.91943359375,304.1526794433594,0.6761585474014282,0.0900137573480606,0.086268775165081,293.1671142578125,297.1499938964844,293.1499938964844,0.0541961044073104,-1136.88134765625,304.1519775390625,0.7069398760795593,0.1022246778011322,0.0722300559282302,293.1670227050781,297.1499938964844,293.1499938964844,0.0659772828221321,-1752.794921875,304.1517944335937,0.7368836998939514,0.1165776029229164,0.1113626360893249,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693209558725357,0.9999759793281556,0.9999759793281556,0.9997302293777466,1.0,-0.6785001158714294,0.2941218614578247,0.3843782246112823,0.1050285249948501,0.0,0.0,0.1771050691604614,25.375757217407227,25.0,0.552886962890625,-4731.67236328125,47.02580642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053669229149818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133293330669403,0.1332976073026657,-4.265452844265383e-06,0.0,0.0001069340360118,0.0,0.0,5.241260051727295,0.0,0.0,0.0,0.2750153541564941,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0285753924399614,-1045.3267822265625,304.1515808105469,0.6303708553314209,0.0728555098176002,0.0763852223753929,293.1741027832031,297.1499938964844,293.1499938964844,0.0432510450482368,-1348.97216796875,304.15264892578125,0.6744692921638489,0.0894143730401992,0.08570097386837,293.1674194335937,297.1499938964844,293.1499938964844,0.0537818148732185,-1131.4688720703125,304.1520080566406,0.70563805103302,0.1017297208309173,0.0718864053487777,293.16717529296875,297.1499938964844,293.1499938964844,0.0656100437045097,-1745.980712890625,304.1518249511719,0.7358884215354919,0.1161187812685966,0.1109302416443824,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483889579772949,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691367626190185,1.0,1.0,0.9995503425598145,1.0,-0.6766339540481567,0.2933728992938995,0.3832610547542572,0.1045347079634666,0.0,0.0,0.1758864372968673,25.37758445739746,25.0,0.1840055286884308,-4715.05908203125,46.801517486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049924567341804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326591968536377,0.1326634585857391,-4.264350991434185e-06,0.0,0.0001065539981937,0.0,0.0,5.21422815322876,0.0,0.0,0.0,0.2749113738536834,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0285753924399614,-1045.3267822265625,304.1515808105469,0.6303708553314209,0.0728555098176002,0.0763852223753929,293.1741027832031,297.1499938964844,293.1499938964844,0.0432510450482368,-1348.97216796875,304.15264892578125,0.6744692921638489,0.0894143730401992,0.08570097386837,293.1674194335937,297.1499938964844,293.1499938964844,0.0537818148732185,-1131.4688720703125,304.1520080566406,0.70563805103302,0.1017297208309173,0.0718864053487777,293.16717529296875,297.1499938964844,293.1499938964844,0.0656100437045097,-1745.980712890625,304.1518249511719,0.7358884215354919,0.1161187812685966,0.1109302416443824,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483889579772949,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691367626190185,1.0,1.0,0.9995503425598145,1.0,-0.6766339540481567,0.2933728992938995,0.3832610547542572,0.1045347079634666,0.0,0.0,0.1758864372968673,25.37758445739746,25.0,0.1840055286884308,-4715.05908203125,46.801517486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049924567341804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326591968536377,0.1326634585857391,-4.264350991434185e-06,0.0,0.0001065539981937,0.0,0.0,5.21422815322876,0.0,0.0,0.0,0.2749113738536834,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284411162137985,-1042.1575927734375,304.1512756347656,0.6296305656433105,0.0726110562682151,0.0761338472366333,293.17401123046875,297.1499938964844,293.1499938964844,0.0427357368171215,-1340.1431884765625,304.1526184082031,0.6728001832962036,0.0888232886791229,0.0851402357220649,293.1676940917969,297.1499938964844,293.1499938964844,0.0533611588180065,-1125.982666015625,304.15203857421875,0.7043159008026123,0.101228542625904,0.0715376809239387,293.16729736328125,297.1499938964844,293.1499938964844,0.065241165459156,-1739.1470947265625,304.1518249511719,0.7348915338516235,0.1156587898731231,0.1104960143566131,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548287570476532,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689517945051193,1.0,1.0,0.999340295791626,1.0,-0.6747633814811707,0.292616993188858,0.3821463882923126,0.1040531396865844,0.0,0.0,0.1746781170368194,25.37911796569824,25.0,0.0602089427411556,-4698.6591796875,46.577144622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046390011906623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132037803530693,0.1320420652627945,-4.263270056981128e-06,0.0,0.0001061952862073,0.0,0.0,5.187762260437012,0.0,0.0,0.0,0.2748093903064728,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284411162137985,-1042.1575927734375,304.1512756347656,0.6296305656433105,0.0726110562682151,0.0761338472366333,293.17401123046875,297.1499938964844,293.1499938964844,0.0427357368171215,-1340.1431884765625,304.1526184082031,0.6728001832962036,0.0888232886791229,0.0851402357220649,293.1676940917969,297.1499938964844,293.1499938964844,0.0533611588180065,-1125.982666015625,304.15203857421875,0.7043159008026123,0.101228542625904,0.0715376809239387,293.16729736328125,297.1499938964844,293.1499938964844,0.065241165459156,-1739.1470947265625,304.1518249511719,0.7348915338516235,0.1156587898731231,0.1104960143566131,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548287570476532,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689517945051193,1.0,1.0,0.999340295791626,1.0,-0.6747633814811707,0.292616993188858,0.3821463882923126,0.1040531396865844,0.0,0.0,0.1746781170368194,25.37911796569824,25.0,0.0602089427411556,-4698.6591796875,46.577144622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046390011906623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132037803530693,0.1320420652627945,-4.263270056981128e-06,0.0,0.0001061952862073,0.0,0.0,5.187762260437012,0.0,0.0,0.0,0.2748093903064728,4.0,0.0,1.0
