time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1582336425781,297.1499938964844,293.1499938964844,0.0282729770988225,-1038.4888916015625,304.151123046875,0.6288933753967285,0.0723661035299301,0.0758814290165901,293.1738586425781,297.1499938964844,293.1499938964844,0.0422288924455642,-1331.46337890625,304.152587890625,0.6711649894714355,0.0882434397935867,0.0845893770456314,293.16796875,297.1499938964844,293.1499938964844,0.0529365874826908,-1120.453857421875,304.1520690917969,0.7029883861541748,0.1007248908281326,0.0711865723133087,293.1673889160156,297.1499938964844,293.1499938964844,0.0648721307516098,-1732.3199462890625,304.1518249511719,0.7339035868644714,0.1152004972100257,0.1100626736879348,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939315795898,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.168766438961029,1.0,1.0,0.9991303086280824,1.0,-0.6729015111923218,0.2918493151664734,0.381052166223526,0.1036097407341003,0.0,0.0,0.1734610646963119,25.3798942565918,25.0,0.1054152101278305,-4682.3046875,46.353736877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043023914098739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314169615507125,0.131421223282814,-4.262199581717141e-06,0.0,0.0001058536654454,0.0,0.0,5.161355018615723,0.0,0.0,0.0,0.2747077643871307,4.0,0.0,1.0
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282729770988225,-1038.4888916015625,304.151123046875,0.6288933753967285,0.0723661035299301,0.0758814290165901,293.1738586425781,297.1499938964844,293.1499938964844,0.0422288924455642,-1331.46337890625,304.152587890625,0.6711649894714355,0.0882434397935867,0.0845893770456314,293.16796875,297.1499938964844,293.1499938964844,0.0529365874826908,-1120.453857421875,304.1520690917969,0.7029883861541748,0.1007248908281326,0.0711865723133087,293.1673889160156,297.1499938964844,293.1499938964844,0.0648721307516098,-1732.3199462890625,304.1518249511719,0.7339035868644714,0.1152004972100257,0.1100626736879348,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939315795898,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.168766438961029,1.0,1.0,0.9991303086280824,1.0,-0.6729015111923218,0.2918493151664734,0.381052166223526,0.1036097407341003,0.0,0.0,0.1734610646963119,25.3798942565918,25.0,0.1054152101278305,-4682.3046875,46.353736877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043023914098739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314169615507125,0.131421223282814,-4.262199581717141e-06,0.0,0.0001058536654454,0.0,0.0,5.161355018615723,0.0,0.0,0.0,0.2747077643871307,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281975548714399,-1036.7547607421875,304.15106201171875,0.628528356552124,0.0722441226243972,0.0757554993033409,293.1737670898437,297.1499938964844,293.1499938964844,0.0419793203473091,-1327.1904296875,304.152587890625,0.6703634262084961,0.0879585668444633,0.0843184739351272,293.1680908203125,297.1499938964844,293.1499938964844,0.0527235269546508,-1117.682373046875,304.1520690917969,0.7023259997367859,0.1004730686545372,0.0710108056664466,293.1674194335937,297.1499938964844,293.1499938964844,0.0646880567073822,-1728.91796875,304.1518249511719,0.7334153056144714,0.1149727776646614,0.1098470985889434,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481508374214172,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1686737686395645,1.0,1.0,0.999025285243988,1.0,-0.671977162361145,0.2914612293243408,0.3805159330368042,0.1034059822559356,0.0,0.0,0.1728434711694717,25.3799057006836,25.0,0.1703569442033767,-4674.1171875,46.24269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041390374302864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311040669679641,0.1311083287000656,-4.261664344085148e-06,0.0,0.0001056878827512,0.0,0.0,5.148058891296387,0.0,0.0,0.0,0.2746566534042358,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281225033104419,-1035.0263671875,304.1510009765625,0.6281667351722717,0.0721228420734405,0.075630098581314,293.1736755371094,297.1499938964844,293.1499938964844,0.0417326353490352,-1322.96728515625,304.1525573730469,0.6695737838745117,0.087677463889122,0.0840509384870529,293.168212890625,297.1499938964844,293.1499938964844,0.0525103360414505,-1114.9112548828125,304.152099609375,0.7016658186912537,0.1002217382192611,0.0708352252840995,293.1674499511719,297.1499938964844,293.1499938964844,0.0645045787096023,-1725.529296875,304.1518249511719,0.7329317331314087,0.1147464141249656,0.1096326261758804,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104254722595,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685812175273895,1.0,1.0,0.9989174604415894,1.0,-0.6710588335990906,0.2910712957382202,0.3799875676631927,0.1032139807939529,0.0,0.0,0.1722167581319809,25.37963485717773,25.0,0.2426256090402603,-4665.9072265625,46.13224029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1039780974388122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307878494262695,0.1307921111583709,-4.261125923221698e-06,0.0,0.0001055245520547,0.0,0.0,5.134631633758545,0.0,0.0,0.0,0.2746050953865051,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279742311686277,-1031.604736328125,304.1509094238281,0.6274570226669312,0.0718833431601524,0.0753820464015007,293.1734313964844,297.1499938964844,293.1499938964844,0.0412492752075195,-1314.693115234375,304.1524963378906,0.6680341362953186,0.0871276929974556,0.0835271999239921,293.1683959960937,297.1499938964844,293.1499938964844,0.0520849898457527,-1109.3885498046875,304.152099609375,0.7003563642501831,0.0997219011187553,0.0704856514930725,293.16748046875,297.1499938964844,293.1499938964844,0.0641406327486038,-1718.8143310546875,304.1518249511719,0.7319812774658203,0.114298902451992,0.109208159148693,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1683967262506485,1.0,1.0,0.9987019300460817,1.0,-0.6692456007003784,0.2902904748916626,0.3789551258087158,0.1028604283928871,0.0,0.0,0.1709325760602951,25.37813949584961,25.0,0.3485769927501678,-4649.416015625,45.91362380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2363586425781,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036607474088668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301426887512207,0.1301469504833221,-4.260033165337518e-06,0.0,0.0001052024817909,0.0,0.0,5.107261657714844,0.0,0.0,0.0,0.2745000720024109,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279742311686277,-1031.604736328125,304.1509094238281,0.6274570226669312,0.0718833431601524,0.0753820464015007,293.1734313964844,297.1499938964844,293.1499938964844,0.0412492752075195,-1314.693115234375,304.1524963378906,0.6680341362953186,0.0871276929974556,0.0835271999239921,293.1683959960937,297.1499938964844,293.1499938964844,0.0520849898457527,-1109.3885498046875,304.152099609375,0.7003563642501831,0.0997219011187553,0.0704856514930725,293.16748046875,297.1499938964844,293.1499938964844,0.0641406327486038,-1718.8143310546875,304.1518249511719,0.7319812774658203,0.114298902451992,0.109208159148693,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1683967262506485,1.0,1.0,0.9987019300460817,1.0,-0.6692456007003784,0.2902904748916626,0.3789551258087158,0.1028604283928871,0.0,0.0,0.1709325760602951,25.37813949584961,25.0,0.3485769927501678,-4649.416015625,45.91362380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2363586425781,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036607474088668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301426887512207,0.1301469504833221,-4.260033165337518e-06,0.0,0.0001052024817909,0.0,0.0,5.107261657714844,0.0,0.0,0.0,0.2745000720024109,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278294738382101,-1028.2547607421875,304.1508483886719,0.6267686486244202,0.0716493353247642,0.075139120221138,293.1731262207031,297.1499938964844,293.1499938964844,0.0407811664044857,-1306.68115234375,304.1524658203125,0.6665520071983337,0.086596243083477,0.0830202102661132,293.1685485839844,297.1499938964844,293.1499938964844,0.0516631118953228,-1103.9195556640625,304.152099609375,0.699066162109375,0.0992277786135673,0.070139579474926,293.1674499511719,297.1499938964844,293.1499938964844,0.0637825354933738,-1712.2174072265625,304.1518249511719,0.7310560345649719,0.113860085606575,0.1087913215160369,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682136207818985,1.0,1.0,0.998486340045929,1.0,-0.6674707531929016,0.2895162403583526,0.3779545128345489,0.1025380715727806,0.0,0.0,0.1696111410856247,25.37529563903809,25.0,0.350648432970047,-4632.89306640625,45.69879531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033454313874244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294810324907302,0.1294852942228317,-4.258914486854337e-06,0.0,0.000104882477899,0.0,0.0,5.079219341278076,0.0,0.0,0.0,0.2743925154209137,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278294738382101,-1028.2547607421875,304.1508483886719,0.6267686486244202,0.0716493353247642,0.075139120221138,293.1731262207031,297.1499938964844,293.1499938964844,0.0407811664044857,-1306.68115234375,304.1524658203125,0.6665520071983337,0.086596243083477,0.0830202102661132,293.1685485839844,297.1499938964844,293.1499938964844,0.0516631118953228,-1103.9195556640625,304.152099609375,0.699066162109375,0.0992277786135673,0.070139579474926,293.1674499511719,297.1499938964844,293.1499938964844,0.0637825354933738,-1712.2174072265625,304.1518249511719,0.7310560345649719,0.113860085606575,0.1087913215160369,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682136207818985,1.0,1.0,0.998486340045929,1.0,-0.6674707531929016,0.2895162403583526,0.3779545128345489,0.1025380715727806,0.0,0.0,0.1696111410856247,25.37529563903809,25.0,0.350648432970047,-4632.89306640625,45.69879531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033454313874244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294810324907302,0.1294852942228317,-4.258914486854337e-06,0.0,0.000104882477899,0.0,0.0,5.079219341278076,0.0,0.0,0.0,0.2743925154209137,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.026545999571681,-1001.2462768554688,304.1527709960937,0.6198937296867371,0.0693316981196403,0.0731871724128723,293.1836853027344,297.1499938964844,293.1499938964844,0.0388219431042671,-1272.884521484375,304.15496826171875,0.6586396098136902,0.0838561579585075,0.0808854699134826,293.17919921875,297.1499938964844,293.1499938964844,0.0498030297458171,-1079.7105712890625,304.154541015625,0.6915035247802734,0.0965820774435997,0.0686125308275222,293.1781311035156,297.1499938964844,293.1499938964844,0.0620388016104698,-1679.94189453125,304.1541748046875,0.7248924970626831,0.1112366914749145,0.1067588925361633,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678993701934814,1.0,1.0,0.9982648491859436,1.0,-0.6586830019950867,0.2857689261436462,0.3729140758514404,0.1007005050778389,0.0,0.0,0.167698860168457,25.66247940063477,25.0,12.38068675994873,-4597.17919921875,44.98335647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340087890625,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030105501413345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286966800689697,0.1287009418010711,-4.257762157067191e-06,0.0,0.0001045426179189,0.0,0.0,5.046213150024414,0.0,0.0,0.0,0.2742662131786346,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.026545999571681,-1001.2462768554688,304.1527709960937,0.6198937296867371,0.0693316981196403,0.0731871724128723,293.1836853027344,297.1499938964844,293.1499938964844,0.0388219431042671,-1272.884521484375,304.15496826171875,0.6586396098136902,0.0838561579585075,0.0808854699134826,293.17919921875,297.1499938964844,293.1499938964844,0.0498030297458171,-1079.7105712890625,304.154541015625,0.6915035247802734,0.0965820774435997,0.0686125308275222,293.1781311035156,297.1499938964844,293.1499938964844,0.0620388016104698,-1679.94189453125,304.1541748046875,0.7248924970626831,0.1112366914749145,0.1067588925361633,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678993701934814,1.0,1.0,0.9982648491859436,1.0,-0.6586830019950867,0.2857689261436462,0.3729140758514404,0.1007005050778389,0.0,0.0,0.167698860168457,25.66247940063477,25.0,12.38068675994873,-4597.17919921875,44.98335647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340087890625,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030105501413345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286966800689697,0.1287009418010711,-4.257762157067191e-06,0.0,0.0001045426179189,0.0,0.0,5.046213150024414,0.0,0.0,0.0,0.2742662131786346,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254185255616903,-979.9940185546876,304.1536865234375,0.6146625280380249,0.0680707991123199,0.0716948732733726,293.1882019042969,297.1499938964844,293.1499938964844,0.0370470210909843,-1242.1121826171875,304.1562194824219,0.6523224711418152,0.0820750147104263,0.0790240243077278,293.1837463378906,297.1499938964844,293.1499938964844,0.0481376312673091,-1058.1234130859375,304.15576171875,0.6855542659759521,0.0949104055762291,0.0673208758234977,293.1827697753906,297.1499938964844,293.1499938964844,0.0604411102831363,-1650.5289306640625,304.1553955078125,0.7199904918670654,0.1095750257372856,0.1050144433975219,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674902439117431,1.0,1.0,0.9980432987213136,1.0,-0.6512983441352844,0.2826277613639831,0.3686705827713012,0.0991515517234802,0.0,0.0,0.1626481711864471,25.82410430908203,25.0,18.814537048339844,-4545.55908203125,44.30070114135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025624796748161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266003400087356,0.1266045868396759,-4.255382918927353e-06,0.0,0.0001040878778439,0.0,0.0,4.95896577835083,0.0,0.0,0.0,0.2739466726779938,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254185255616903,-979.9940185546876,304.1536865234375,0.6146625280380249,0.0680707991123199,0.0716948732733726,293.1882019042969,297.1499938964844,293.1499938964844,0.0370470210909843,-1242.1121826171875,304.1562194824219,0.6523224711418152,0.0820750147104263,0.0790240243077278,293.1837463378906,297.1499938964844,293.1499938964844,0.0481376312673091,-1058.1234130859375,304.15576171875,0.6855542659759521,0.0949104055762291,0.0673208758234977,293.1827697753906,297.1499938964844,293.1499938964844,0.0604411102831363,-1650.5289306640625,304.1553955078125,0.7199904918670654,0.1095750257372856,0.1050144433975219,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674902439117431,1.0,1.0,0.9980432987213136,1.0,-0.6512983441352844,0.2826277613639831,0.3686705827713012,0.0991515517234802,0.0,0.0,0.1626481711864471,25.82410430908203,25.0,18.814537048339844,-4545.55908203125,44.30070114135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025624796748161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266003400087356,0.1266045868396759,-4.255382918927353e-06,0.0,0.0001040878778439,0.0,0.0,4.95896577835083,0.0,0.0,0.0,0.2739466726779938,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249940399080514,-972.1083374023438,304.1537780761719,0.6128513813018799,0.0675949603319168,0.0711647197604179,293.1893005371094,297.1499938964844,293.1499938964844,0.0363760292530059,-1230.4766845703125,304.15631103515625,0.6500932574272156,0.0813764184713363,0.0783143192529678,293.1849975585937,297.1499938964844,293.1499938964844,0.0474981144070625,-1049.8939208984375,304.1558837890625,0.6834391355514526,0.0942402556538581,0.0668231770396232,293.1839599609375,297.1499938964844,293.1499938964844,0.0598393119871616,-1639.547607421875,304.155517578125,0.7182698249816895,0.1089273616671562,0.1043561846017837,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757078170776,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672775745391845,1.0,1.0,0.9979325532913208,1.0,-0.6485182046890259,0.2814454734325409,0.3670727610588074,0.098572053015232,0.0,0.0,0.1596969813108444,25.85467529296875,25.0,14.3464937210083,-4516.87890625,44.01238632202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,304.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022688001394271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251820176839828,0.1251862645149231,-4.253343831805978e-06,0.0,0.0001037898255162,0.0,0.0,4.899571418762207,0.0,0.0,0.0,0.2737261652946472,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246508941054344,-965.5896606445312,304.1537170410156,0.6112868189811707,0.0671689882874488,0.0707000419497489,293.18994140625,297.1499938964844,293.1499938964844,0.0357964523136615,-1220.441162109375,304.1562194824219,0.6482018828392029,0.0807523503899574,0.0776895955204963,293.18585205078125,297.1499938964844,293.1499938964844,0.0469350852072238,-1042.6898193359375,304.15582275390625,0.6816146969795227,0.0936290323734283,0.0663763284683227,293.1847229003906,297.1499938964844,293.1499938964844,0.0593214593827724,-1630.16259765625,304.15545654296875,0.7168066501617432,0.1083484143018722,0.1037772074341774,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445007085800171,0.050000000745058,0.2290387600660324,291.1881408691406,291.1499938964844,272.58599853515625,271.7506103515625,284.3117370605469,293.2902526855469,291.1885986328125,1.0,0.16706383228302,1.0,1.0,0.9977815747261048,1.0,-0.6460601687431335,0.2804033756256103,0.3656568229198456,0.0980564653873443,0.0,0.0,0.1568721979856491,25.868467330932617,25.0,8.516796112060547,-4489.83251953125,43.74411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1019220575690269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237827539443969,0.1237870082259178,-4.251074642525055e-06,0.0,0.0001034379383781,0.0,0.0,4.840789794921875,0.0,0.0,0.0,0.2735037803649902,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.024075087159872,-954.6057739257812,304.1534423828125,0.6086235642433167,0.0664167404174804,0.0698910281062126,293.1903686523437,297.1499938964844,293.1499938964844,0.034817200154066,-1203.5057373046875,304.15576171875,0.6450576782226562,0.0796551182866096,0.076607272028923,293.1867980957031,297.1499938964844,293.1499938964844,0.0459556467831134,-1030.2425537109375,304.155517578125,0.6785012483596802,0.0925255045294761,0.0655796453356742,293.1853942871094,297.1499938964844,293.1499938964844,0.0584478117525577,-1614.4622802734375,304.15509033203125,0.7143524885177612,0.1073267385363578,0.1027713268995285,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666399389505386,1.0,1.0,0.9974795579910278,1.0,-0.6417616009712219,0.2785941660404205,0.3631674349308014,0.0971298366785049,0.0,0.0,0.151852861046791,25.866756439208984,25.0,-1.403229594230652,-4443.13232421875,43.24966430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010791882872581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212821453809738,0.121286392211914,-4.246650860295631e-06,0.0,0.0001025825258693,0.0,0.0,4.735610008239746,0.0,0.0,0.0,0.273098737001419,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.024075087159872,-954.6057739257812,304.1534423828125,0.6086235642433167,0.0664167404174804,0.0698910281062126,293.1903686523437,297.1499938964844,293.1499938964844,0.034817200154066,-1203.5057373046875,304.15576171875,0.6450576782226562,0.0796551182866096,0.076607272028923,293.1867980957031,297.1499938964844,293.1499938964844,0.0459556467831134,-1030.2425537109375,304.155517578125,0.6785012483596802,0.0925255045294761,0.0655796453356742,293.1853942871094,297.1499938964844,293.1499938964844,0.0584478117525577,-1614.4622802734375,304.15509033203125,0.7143524885177612,0.1073267385363578,0.1027713268995285,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666399389505386,1.0,1.0,0.9974795579910278,1.0,-0.6417616009712219,0.2785941660404205,0.3631674349308014,0.0971298366785049,0.0,0.0,0.151852861046791,25.866756439208984,25.0,-1.403229594230652,-4443.13232421875,43.24966430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010791882872581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212821453809738,0.121286392211914,-4.246650860295631e-06,0.0,0.0001025825258693,0.0,0.0,4.735610008239746,0.0,0.0,0.0,0.273098737001419,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.023594032973051,-945.3660888671876,304.153076171875,0.6063750982284546,0.065760463476181,0.069190040230751,293.1900634765625,297.1499938964844,293.1499938964844,0.0339878313243389,-1189.1519775390625,304.1552124023437,0.6424333453178406,0.0786921754479408,0.075667954981327,293.18707275390625,297.1499938964844,293.1499938964844,0.0450992882251739,-1019.4265747070312,304.15509033203125,0.6758286356925964,0.0915330126881599,0.0648685321211814,293.1854248046875,297.1499938964844,293.1499938964844,0.0577047206461429,-1601.2164306640625,304.1546325683594,0.7122661471366882,0.106424331665039,0.1018929257988929,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662277281284332,1.0,1.0,0.9971776008605956,1.0,-0.6379975080490112,0.2770334184169769,0.3609640896320343,0.0962700098752975,0.0,0.0,0.1477709263563156,25.84406852722168,25.0,-6.946750164031982,-4405.84130859375,42.79704284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000809296965599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192527636885643,0.1192570105195045,-4.242889644956449e-06,0.0,0.0001015694215311,0.0,0.0,4.650334358215332,0.0,0.0,0.0,0.2727669179439544,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.023594032973051,-945.3660888671876,304.153076171875,0.6063750982284546,0.065760463476181,0.069190040230751,293.1900634765625,297.1499938964844,293.1499938964844,0.0339878313243389,-1189.1519775390625,304.1552124023437,0.6424333453178406,0.0786921754479408,0.075667954981327,293.18707275390625,297.1499938964844,293.1499938964844,0.0450992882251739,-1019.4265747070312,304.15509033203125,0.6758286356925964,0.0915330126881599,0.0648685321211814,293.1854248046875,297.1499938964844,293.1499938964844,0.0577047206461429,-1601.2164306640625,304.1546325683594,0.7122661471366882,0.106424331665039,0.1018929257988929,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662277281284332,1.0,1.0,0.9971776008605956,1.0,-0.6379975080490112,0.2770334184169769,0.3609640896320343,0.0962700098752975,0.0,0.0,0.1477709263563156,25.84406852722168,25.0,-6.946750164031982,-4405.84130859375,42.79704284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000809296965599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192527636885643,0.1192570105195045,-4.242889644956449e-06,0.0,0.0001015694215311,0.0,0.0,4.650334358215332,0.0,0.0,0.0,0.2727669179439544,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231777932494878,-937.302490234375,304.1527404785156,0.6044107675552368,0.0651778355240821,0.0685693994164466,293.1893310546875,297.1499938964844,293.1499938964844,0.0332530662417411,-1176.3944091796875,304.1547241210937,0.6401331424713135,0.0778223574161529,0.0748239532113075,293.1869506835937,297.1499938964844,293.1499938964844,0.0443231649696826,-1009.6574096679688,304.1546936035156,0.6734427213668823,0.090623028576374,0.0642187148332595,293.18505859375,297.1499938964844,293.1499938964844,0.0570400394499301,-1589.4259033203125,304.1542053222656,0.7103955745697021,0.1056038960814476,0.1010984703898429,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658318638801574,1.0,1.0,0.9968972206115724,1.0,-0.6346030831336975,0.2756523489952087,0.3589507043361664,0.0954374372959137,0.0,0.0,0.144604355096817,25.81110954284668,25.0,-8.78664493560791,-4376.4375,42.37827301025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989941135048866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176828294992446,0.1176870688796043,-4.239909230818739e-06,0.0,0.0001004664445645,0.0,0.0,4.584455966949463,0.0,0.0,0.0,0.2725091874599457,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231777932494878,-937.302490234375,304.1527404785156,0.6044107675552368,0.0651778355240821,0.0685693994164466,293.1893310546875,297.1499938964844,293.1499938964844,0.0332530662417411,-1176.3944091796875,304.1547241210937,0.6401331424713135,0.0778223574161529,0.0748239532113075,293.1869506835937,297.1499938964844,293.1499938964844,0.0443231649696826,-1009.6574096679688,304.1546936035156,0.6734427213668823,0.090623028576374,0.0642187148332595,293.18505859375,297.1499938964844,293.1499938964844,0.0570400394499301,-1589.4259033203125,304.1542053222656,0.7103955745697021,0.1056038960814476,0.1010984703898429,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658318638801574,1.0,1.0,0.9968972206115724,1.0,-0.6346030831336975,0.2756523489952087,0.3589507043361664,0.0954374372959137,0.0,0.0,0.144604355096817,25.81110954284668,25.0,-8.78664493560791,-4376.4375,42.37827301025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989941135048866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176828294992446,0.1176870688796043,-4.239909230818739e-06,0.0,0.0001004664445645,0.0,0.0,4.584455966949463,0.0,0.0,0.0,0.2725091874599457,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228099692612886,-930.1033935546876,304.1524658203125,0.6026647686958313,0.064655490219593,0.0680141821503639,293.1883544921875,297.1499938964844,293.1499938964844,0.0325859561562538,-1164.7510986328125,304.1542663574219,0.6380655765533447,0.0770256668329238,0.0740531459450721,293.1864929199219,297.1499938964844,293.1499938964844,0.0436050109565258,-1000.6300659179688,304.1543273925781,0.6712692379951477,0.089780107140541,0.0636181384325027,293.18438720703125,297.1499938964844,293.1499938964844,0.0564281716942787,-1578.599609375,304.15380859375,0.7086714506149292,0.1048476696014404,0.1003682538866996,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.3055725097656,291.169921875,1.0,0.1654547452926635,1.0,1.0,0.9966168999671936,1.0,-0.6314994096755981,0.274415373802185,0.3570840358734131,0.0946210697293281,0.0,0.0,0.142208382487297,25.77309799194336,25.0,-8.254596710205078,-4352.9794921875,41.98943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978865772485733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165037453174591,0.1165079772472381,-4.237645953253377e-06,0.0,9.934243280440568e-05,0.0,0.0,4.5350494384765625,0.0,0.0,0.0,0.2723152637481689,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228099692612886,-930.1033935546876,304.1524658203125,0.6026647686958313,0.064655490219593,0.0680141821503639,293.1883544921875,297.1499938964844,293.1499938964844,0.0325859561562538,-1164.7510986328125,304.1542663574219,0.6380655765533447,0.0770256668329238,0.0740531459450721,293.1864929199219,297.1499938964844,293.1499938964844,0.0436050109565258,-1000.6300659179688,304.1543273925781,0.6712692379951477,0.089780107140541,0.0636181384325027,293.18438720703125,297.1499938964844,293.1499938964844,0.0564281716942787,-1578.599609375,304.15380859375,0.7086714506149292,0.1048476696014404,0.1003682538866996,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.3055725097656,291.169921875,1.0,0.1654547452926635,1.0,1.0,0.9966168999671936,1.0,-0.6314994096755981,0.274415373802185,0.3570840358734131,0.0946210697293281,0.0,0.0,0.142208382487297,25.77309799194336,25.0,-8.254596710205078,-4352.9794921875,41.98943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978865772485733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165037453174591,0.1165079772472381,-4.237645953253377e-06,0.0,9.934243280440568e-05,0.0,0.0,4.5350494384765625,0.0,0.0,0.0,0.2723152637481689,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226407069712877,-926.762451171875,304.1523132324219,0.6018590927124023,0.0644136369228363,0.0677575394511222,293.1877746582031,297.1499938964844,293.1499938964844,0.0322728529572486,-1159.2601318359375,304.154052734375,0.6371017694473267,0.0766507908701896,0.0736909955739975,293.1861572265625,297.1499938964844,293.1499938964844,0.0432632826268672,-996.3350219726562,304.1541748046875,0.670246958732605,0.0893802866339683,0.0633336752653122,293.1839904785156,297.1499938964844,293.1499938964844,0.0561374761164188,-1573.4608154296875,304.1536560058594,0.7078527808189392,0.1044901683926582,0.1000235378742218,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443606972694397,0.050000000745058,0.2290443032979965,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652736216783523,1.0,1.0,0.996476709842682,1.0,-0.6300405263900757,0.2738423347473144,0.3561981916427612,0.0942194834351539,0.0,0.0,0.1412418335676193,25.75322151184082,25.0,-7.533616065979004,-4342.84423828125,41.80535507202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.0973452478647232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160319298505783,0.1160361692309379,-4.236741006025113e-06,0.0,9.879305434878916e-05,0.0,0.0,4.515303134918213,0.0,0.0,0.0,0.2722377181053161,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224795509129762,-923.5634155273438,304.1521911621094,0.6010904908180237,0.0641827583312988,0.0675127804279327,293.18719482421875,297.1499938964844,293.1499938964844,0.0319712795317173,-1153.9534912109375,304.15386962890625,0.6361764073371887,0.0762894749641418,0.0733421966433525,293.185791015625,297.1499938964844,293.1499938964844,0.0429311767220497,-992.1602783203124,304.1540222167969,0.6692600846290588,0.0889928787946701,0.0630582794547081,293.1835632324219,297.1499938964844,293.1499938964844,0.0558551587164402,-1568.472412109375,304.15350341796875,0.707062840461731,0.1041445955634117,0.099690556526184,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443941950798035,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226623535156,293.3070678710937,291.1653137207031,1.0,0.1650973856449127,1.0,1.0,0.9963384866714478,1.0,-0.6286348700523376,0.2732945680618286,0.3553403317928314,0.0938233137130737,0.0,0.0,0.1403958052396774,25.73315620422364,25.0,-6.706002235412598,-4333.4482421875,41.62754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.096821404993534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115621268749237,0.1156255006790161,-4.235956112097483e-06,0.0,9.826142195379362e-05,0.0,0.0,4.498129844665527,0.0,0.0,0.0,0.2721703052520752,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221786554902791,-917.540771484375,304.1519470214844,0.5996497869491577,0.0637502074241638,0.0670549124479293,293.1859130859375,297.1499938964844,293.1499938964844,0.0313994735479354,-1143.8394775390625,304.1535339355469,0.6344269514083862,0.0756037533283233,0.0726808831095695,293.1849975585937,297.1499938964844,293.1499938964844,0.0422927625477314,-984.1320190429688,304.1537475585937,0.6673787832260132,0.0882514491677284,0.06253182888031,293.1826171875,297.1499938964844,293.1499938964844,0.0553132481873035,-1558.9019775390625,304.1532287597656,0.7055600881576538,0.1034860089421272,0.0990565419197082,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.164759412407875,1.0,1.0,0.9960619807243348,1.0,-0.6259675621986389,0.2722638249397278,0.3537037372589111,0.0930538102984428,0.0,0.0,0.1389978975057602,25.69320678710937,25.0,-5.071134090423584,-4316.25927734375,41.2895736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958480536937713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149478480219841,0.1149520799517631,-4.234678272041492e-06,0.0,9.727358701638876e-05,0.0,0.0,4.46999979019165,0.0,0.0,0.0,0.2720600068569183,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221786554902791,-917.540771484375,304.1519470214844,0.5996497869491577,0.0637502074241638,0.0670549124479293,293.1859130859375,297.1499938964844,293.1499938964844,0.0313994735479354,-1143.8394775390625,304.1535339355469,0.6344269514083862,0.0756037533283233,0.0726808831095695,293.1849975585937,297.1499938964844,293.1499938964844,0.0422927625477314,-984.1320190429688,304.1537475585937,0.6673787832260132,0.0882514491677284,0.06253182888031,293.1826171875,297.1499938964844,293.1499938964844,0.0553132481873035,-1558.9019775390625,304.1532287597656,0.7055600881576538,0.1034860089421272,0.0990565419197082,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.164759412407875,1.0,1.0,0.9960619807243348,1.0,-0.6259675621986389,0.2722638249397278,0.3537037372589111,0.0930538102984428,0.0,0.0,0.1389978975057602,25.69320678710937,25.0,-5.071134090423584,-4316.25927734375,41.2895736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958480536937713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149478480219841,0.1149520799517631,-4.234678272041492e-06,0.0,9.727358701638876e-05,0.0,0.0,4.46999979019165,0.0,0.0,0.0,0.2720600068569183,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219028480350971,-911.961669921875,304.1517639160156,0.5983201265335083,0.063351958990097,0.0666340962052345,293.1846008300781,297.1499938964844,293.1499938964844,0.0308658182621002,-1134.3350830078125,304.1532592773437,0.6327954530715942,0.0749626755714416,0.0720633119344711,293.18408203125,297.1499938964844,293.1499938964844,0.0416854731738567,-976.4906616210938,304.15350341796875,0.6656039953231812,0.0875498056411743,0.0620343051850795,293.1816101074219,297.1499938964844,293.1499938964844,0.0547994524240493,-1549.8353271484375,304.15301513671875,0.7041477560997009,0.1028671264648437,0.09846131503582,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644406169652938,1.0,1.0,0.9957854747772216,1.0,-0.6234725117683411,0.2713039219379425,0.3521685898303985,0.0923268571496009,0.0,0.0,0.1379125565290451,25.654386520385746,25.0,-3.739159345626831,-4300.5576171875,40.97359085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950025841593742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114429198205471,0.11443343013525,-4.233704203215893e-06,0.0,9.641554788686336e-05,0.0,0.0,4.448363304138184,0.0,0.0,0.0,0.2719753086566925,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219028480350971,-911.961669921875,304.1517639160156,0.5983201265335083,0.063351958990097,0.0666340962052345,293.1846008300781,297.1499938964844,293.1499938964844,0.0308658182621002,-1134.3350830078125,304.1532592773437,0.6327954530715942,0.0749626755714416,0.0720633119344711,293.18408203125,297.1499938964844,293.1499938964844,0.0416854731738567,-976.4906616210938,304.15350341796875,0.6656039953231812,0.0875498056411743,0.0620343051850795,293.1816101074219,297.1499938964844,293.1499938964844,0.0547994524240493,-1549.8353271484375,304.15301513671875,0.7041477560997009,0.1028671264648437,0.09846131503582,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644406169652938,1.0,1.0,0.9957854747772216,1.0,-0.6234725117683411,0.2713039219379425,0.3521685898303985,0.0923268571496009,0.0,0.0,0.1379125565290451,25.654386520385746,25.0,-3.739159345626831,-4300.5576171875,40.97359085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950025841593742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114429198205471,0.11443343013525,-4.233704203215893e-06,0.0,9.641554788686336e-05,0.0,0.0,4.448363304138184,0.0,0.0,0.0,0.2719753086566925,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216482449322938,-906.7611694335938,304.151611328125,0.5970816016197205,0.0629825219511985,0.0662442669272422,293.1832580566406,297.1499938964844,293.1499938964844,0.0303658116608858,-1125.3697509765625,304.1529846191406,0.6312623023986816,0.0743603482842445,0.071483589708805,293.18310546875,297.1499938964844,293.1499938964844,0.0411054044961929,-969.1873779296876,304.1533203125,0.6639175415039062,0.0868821442127227,0.0615613833069801,293.1805419921875,297.1499938964844,293.1499938964844,0.0543111190199852,-1541.22607421875,304.15283203125,0.7028120756149292,0.1022831723093986,0.0979000404477119,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446138978004456,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641398221254348,1.0,1.0,0.9955084323883056,1.0,-0.6211255192756653,0.2703974843025207,0.3507280647754669,0.0916532129049301,0.0,0.0,0.137061670422554,25.6173038482666,25.0,-2.7646212577819824,-4285.8896484375,40.6772689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943024754524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140247285366058,0.1140289604663848,-4.232949322613422e-06,0.0,9.57050287979655e-05,0.0,0.0,4.431506156921387,0.0,0.0,0.0,0.2719093859195709,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216482449322938,-906.7611694335938,304.151611328125,0.5970816016197205,0.0629825219511985,0.0662442669272422,293.1832580566406,297.1499938964844,293.1499938964844,0.0303658116608858,-1125.3697509765625,304.1529846191406,0.6312623023986816,0.0743603482842445,0.071483589708805,293.18310546875,297.1499938964844,293.1499938964844,0.0411054044961929,-969.1873779296876,304.1533203125,0.6639175415039062,0.0868821442127227,0.0615613833069801,293.1805419921875,297.1499938964844,293.1499938964844,0.0543111190199852,-1541.22607421875,304.15283203125,0.7028120756149292,0.1022831723093986,0.0979000404477119,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446138978004456,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641398221254348,1.0,1.0,0.9955084323883056,1.0,-0.6211255192756653,0.2703974843025207,0.3507280647754669,0.0916532129049301,0.0,0.0,0.137061670422554,25.6173038482666,25.0,-2.7646212577819824,-4285.8896484375,40.6772689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943024754524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140247285366058,0.1140289604663848,-4.232949322613422e-06,0.0,9.57050287979655e-05,0.0,0.0,4.431506156921387,0.0,0.0,0.0,0.2719093859195709,4.0,0.0,1.0
