time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214121527969837,-901.8949584960938,304.1514587402344,0.5959211587905884,0.0626381784677505,0.0658813193440437,293.181884765625,297.1499938964844,293.1499938964844,0.0298964194953441,-1116.896484375,304.1527709960937,0.6298144459724426,0.0737927183508873,0.0709376484155654,293.18212890625,297.1499938964844,293.1499938964844,0.0405499190092086,-962.189208984375,304.15313720703125,0.6623073816299438,0.086244523525238,0.0611101277172565,293.179443359375,297.1499938964844,293.1499938964844,0.0538465827703475,-1533.045166015625,304.15264892578125,0.7015447020530701,0.1017310172319412,0.0973695814609527,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.544685423374176,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.163856029510498,1.0,1.0,0.9952313303947448,1.0,-0.6189102530479431,0.2695336043834686,0.3493766188621521,0.0910380706191062,0.0,0.0,0.1363922506570816,25.582275390625,25.0,-2.0599422454833984,-4272.09619140625,40.39888381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937545597553253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113707922399044,0.113712154328823,-4.232360424794024e-06,0.0,9.514895646134391e-05,0.0,0.0,4.418311595916748,0.0,0.0,0.0,0.2718578279018402,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214121527969837,-901.8949584960938,304.1514587402344,0.5959211587905884,0.0626381784677505,0.0658813193440437,293.181884765625,297.1499938964844,293.1499938964844,0.0298964194953441,-1116.896484375,304.1527709960937,0.6298144459724426,0.0737927183508873,0.0709376484155654,293.18212890625,297.1499938964844,293.1499938964844,0.0405499190092086,-962.189208984375,304.15313720703125,0.6623073816299438,0.086244523525238,0.0611101277172565,293.179443359375,297.1499938964844,293.1499938964844,0.0538465827703475,-1533.045166015625,304.15264892578125,0.7015447020530701,0.1017310172319412,0.0973695814609527,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.544685423374176,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.163856029510498,1.0,1.0,0.9952313303947448,1.0,-0.6189102530479431,0.2695336043834686,0.3493766188621521,0.0910380706191062,0.0,0.0,0.1363922506570816,25.582275390625,25.0,-2.0599422454833984,-4272.09619140625,40.39888381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937545597553253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113707922399044,0.113712154328823,-4.232360424794024e-06,0.0,9.514895646134391e-05,0.0,0.0,4.418311595916748,0.0,0.0,0.0,0.2718578279018402,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213003866374492,-899.576416015625,304.1513977050781,0.5953671932220459,0.0624745450913906,0.0657089576125145,293.18121337890625,297.1499938964844,293.1499938964844,0.0296823270618915,-1112.8226318359375,304.1526794433594,0.629119336605072,0.0735209286212921,0.0706763714551925,293.1816101074219,297.1499938964844,293.1499938964844,0.0402807369828224,-958.796142578125,304.1530456542969,0.6615281701087952,0.0859360471367836,0.0608919337391853,293.17889404296875,297.1499938964844,293.1499938964844,0.0536228157579898,-1529.1075439453125,304.152587890625,0.7009347677230835,0.1014661341905593,0.0971151739358902,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447199940681458,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637202203273773,1.0,1.0,0.9950928092002868,1.0,-0.6178480982780457,0.2691158056259155,0.3487322926521301,0.090752013027668,0.0,0.0,0.1361119300127029,25.56557846069336,25.0,-1.7744698524475098,-4265.51708984375,40.26596832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935371443629264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135758608579635,0.1135800927877426,-4.232116225466598e-06,0.0,9.49283057707362e-05,0.0,0.0,4.412814140319824,0.0,0.0,0.0,0.271836370229721,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211925264447927,-897.3295288085938,304.1513366699219,0.5948295593261719,0.0623162575066089,0.0655422881245613,293.1805419921875,297.1499938964844,293.1499938964844,0.0294746793806552,-1108.869873046875,304.1525573730469,0.6284421682357788,0.0732567831873893,0.0704224929213523,293.1811218261719,297.1499938964844,293.1499938964844,0.0400169901549816,-955.47021484375,304.1529846191406,0.6607650518417358,0.0856341049075126,0.0606784261763095,293.1783447265625,297.1499938964844,293.1499938964844,0.053404550999403,-1525.268798828125,304.15252685546875,0.7003399133682251,0.1012084409594535,0.0968677029013633,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536110877991,0.050000000745058,0.229029968380928,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635883450508117,1.0,1.0,0.99495267868042,1.0,-0.6168147921562195,0.268707126379013,0.3481076657772064,0.0904792845249176,0.0,0.0,0.1358610689640045,25.5494384765625,25.0,-1.5185930728912354,-4259.1533203125,40.137054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933563485741615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134582310914993,0.1134624630212783,-4.231899765727576e-06,0.0,9.474482794757932e-05,0.0,0.0,4.407919406890869,0.0,0.0,0.0,0.2718172669410705,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209873802959918,-893.0307006835938,304.1512451171875,0.5937952399253845,0.0620140507817268,0.0652242973446846,293.17926025390625,297.1499938964844,293.1499938964844,0.0287510883063077,-1101.6575927734375,304.1529541015625,0.6271325349807739,0.0727486908435821,0.0699346661567688,293.1801147460937,297.1499938964844,293.1499938964844,0.0395044721662998,-949.0030517578124,304.15283203125,0.6592797040939331,0.0850480422377586,0.0602641813457012,293.17724609375,297.1499938964844,293.1499938964844,0.0529833883047103,-1517.8673095703125,304.1523742675781,0.6991886496543884,0.1007129698991775,0.0963919758796691,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633354574441909,1.0,1.0,0.994672417640686,1.0,-0.6148267388343811,0.2679297029972076,0.3468970060348511,0.0899357199668884,0.0,0.0,0.1354265809059143,25.518749237060547,25.0,-1.122430443763733,-4247.1337890625,39.89020538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.093093141913414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132559701800346,0.1132602021098136,-4.231531420373358e-06,0.0,9.44777057156898e-05,0.0,0.0,4.399509429931641,0.0,0.0,0.0,0.2717845141887665,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209873802959918,-893.0307006835938,304.1512451171875,0.5937952399253845,0.0620140507817268,0.0652242973446846,293.17926025390625,297.1499938964844,293.1499938964844,0.0287510883063077,-1101.6575927734375,304.1529541015625,0.6271325349807739,0.0727486908435821,0.0699346661567688,293.1801147460937,297.1499938964844,293.1499938964844,0.0395044721662998,-949.0030517578124,304.15283203125,0.6592797040939331,0.0850480422377586,0.0602641813457012,293.17724609375,297.1499938964844,293.1499938964844,0.0529833883047103,-1517.8673095703125,304.1523742675781,0.6991886496543884,0.1007129698991775,0.0963919758796691,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633354574441909,1.0,1.0,0.994672417640686,1.0,-0.6148267388343811,0.2679297029972076,0.3468970060348511,0.0899357199668884,0.0,0.0,0.1354265809059143,25.518749237060547,25.0,-1.122430443763733,-4247.1337890625,39.89020538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.093093141913414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132559701800346,0.1132602021098136,-4.231531420373358e-06,0.0,9.44777057156898e-05,0.0,0.0,4.399509429931641,0.0,0.0,0.0,0.2717845141887665,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207953639328479,-888.9765014648438,304.1511535644531,0.5928229689598083,0.0617300458252429,0.0649253949522972,293.177978515625,297.1499938964844,293.1499938964844,0.0282831657677888,-1094.0118408203125,304.1527099609375,0.6258857846260071,0.0722660049796104,0.0694711133837699,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106812119483,-942.7662353515624,304.1527099609375,0.6578555703163147,0.0844837501645088,0.0598656944930553,293.1761474609375,297.1499938964844,293.1499938964844,0.0525820255279541,-1510.8211669921875,304.1522521972656,0.6980984807014465,0.1002426594495773,0.0959406122565269,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448795557022095,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630964577198028,1.0,1.0,0.994392156600952,1.0,-0.6129357218742371,0.2671367228031158,0.3457989990711212,0.0895408987998962,0.0,0.0,0.1350653767585754,25.4902572631836,25.0,-0.6064233779907227,-4235.810546875,39.65708541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929476767778396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130897030234336,0.1130939275026321,-4.2312321966164745e-06,0.0,9.43300692597404e-05,0.0,0.0,4.392601013183594,0.0,0.0,0.0,0.2717576324939728,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207953639328479,-888.9765014648438,304.1511535644531,0.5928229689598083,0.0617300458252429,0.0649253949522972,293.177978515625,297.1499938964844,293.1499938964844,0.0282831657677888,-1094.0118408203125,304.1527099609375,0.6258857846260071,0.0722660049796104,0.0694711133837699,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106812119483,-942.7662353515624,304.1527099609375,0.6578555703163147,0.0844837501645088,0.0598656944930553,293.1761474609375,297.1499938964844,293.1499938964844,0.0525820255279541,-1510.8211669921875,304.1522521972656,0.6980984807014465,0.1002426594495773,0.0959406122565269,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448795557022095,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630964577198028,1.0,1.0,0.994392156600952,1.0,-0.6129357218742371,0.2671367228031158,0.3457989990711212,0.0895408987998962,0.0,0.0,0.1350653767585754,25.4902572631836,25.0,-0.6064233779907227,-4235.810546875,39.65708541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929476767778396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130897030234336,0.1130939275026321,-4.2312321966164745e-06,0.0,9.43300692597404e-05,0.0,0.0,4.392601013183594,0.0,0.0,0.0,0.2717576324939728,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.020614817738533,-885.1282958984375,304.15106201171875,0.5919127464294434,0.0614643096923828,0.0646453872323036,293.1767272949219,297.1499938964844,293.1499938964844,0.0279935449361801,-1087.0018310546875,304.1522827148437,0.6247004270553589,0.071808323264122,0.0690315887331962,293.1781921386719,297.1499938964844,293.1499938964844,0.0385310836136341,-936.6961059570312,304.1526184082031,0.6564858555793762,0.0839393213391304,0.0594813115894794,293.1750793457031,297.1499938964844,293.1499938964844,0.052195981144905,-1504.0426025390625,304.15216064453125,0.6970648765563965,0.0997960790991783,0.0955118909478187,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.162870392203331,1.0,1.0,0.9941094517707824,1.0,-0.6111372709274292,0.2663364112377167,0.3448008596897125,0.0892708823084831,0.0,0.0,0.1346515268087387,25.463712692260746,25.0,0.3885122835636139,-4224.84033203125,39.43680191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928962752223014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129196211695671,0.1129238456487655,-4.230967078910908e-06,0.0,9.427791519556196e-05,0.0,0.0,4.385578155517578,0.0,0.0,0.0,0.2717307806015014,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.020614817738533,-885.1282958984375,304.15106201171875,0.5919127464294434,0.0614643096923828,0.0646453872323036,293.1767272949219,297.1499938964844,293.1499938964844,0.0279935449361801,-1087.0018310546875,304.1522827148437,0.6247004270553589,0.071808323264122,0.0690315887331962,293.1781921386719,297.1499938964844,293.1499938964844,0.0385310836136341,-936.6961059570312,304.1526184082031,0.6564858555793762,0.0839393213391304,0.0594813115894794,293.1750793457031,297.1499938964844,293.1499938964844,0.052195981144905,-1504.0426025390625,304.15216064453125,0.6970648765563965,0.0997960790991783,0.0955118909478187,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.162870392203331,1.0,1.0,0.9941094517707824,1.0,-0.6111372709274292,0.2663364112377167,0.3448008596897125,0.0892708823084831,0.0,0.0,0.1346515268087387,25.463712692260746,25.0,0.3885122835636139,-4224.84033203125,39.43680191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928962752223014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129196211695671,0.1129238456487655,-4.230967078910908e-06,0.0,9.427791519556196e-05,0.0,0.0,4.385578155517578,0.0,0.0,0.0,0.2717307806015014,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204454790800809,-881.4903564453125,304.1510009765625,0.5910513401031494,0.0612144879996776,0.0643826872110366,293.175537109375,297.1499938964844,293.1499938964844,0.0277250334620475,-1080.416259765625,304.1519775390625,0.6235631108283997,0.0713730677962303,0.0686139836907386,293.17724609375,297.1499938964844,293.1499938964844,0.0380665883421897,-930.8076782226562,304.15252685546875,0.6551592946052551,0.0834135189652443,0.0591102465987205,293.1740417480469,297.1499938964844,293.1499938964844,0.051826748996973,-1497.5623779296875,304.15203857421875,0.6960769891738892,0.0993721112608909,0.0951049998402595,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626564711332321,1.0,1.0,0.993826687335968,1.0,-0.6094256639480591,0.2655757963657379,0.3438498675823211,0.0890126451849937,0.0,0.0,0.1341243386268615,25.43900680541992,25.0,0.7829972505569458,-4213.9345703125,39.22850799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929120555520057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126996725797653,0.1127039045095443,-4.23065012000734e-06,0.0,9.429392230231316e-05,0.0,0.0,4.376524448394775,0.0,0.0,0.0,0.2716968059539795,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204454790800809,-881.4903564453125,304.1510009765625,0.5910513401031494,0.0612144879996776,0.0643826872110366,293.175537109375,297.1499938964844,293.1499938964844,0.0277250334620475,-1080.416259765625,304.1519775390625,0.6235631108283997,0.0713730677962303,0.0686139836907386,293.17724609375,297.1499938964844,293.1499938964844,0.0380665883421897,-930.8076782226562,304.15252685546875,0.6551592946052551,0.0834135189652443,0.0591102465987205,293.1740417480469,297.1499938964844,293.1499938964844,0.051826748996973,-1497.5623779296875,304.15203857421875,0.6960769891738892,0.0993721112608909,0.0951049998402595,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626564711332321,1.0,1.0,0.993826687335968,1.0,-0.6094256639480591,0.2655757963657379,0.3438498675823211,0.0890126451849937,0.0,0.0,0.1341243386268615,25.43900680541992,25.0,0.7829972505569458,-4213.9345703125,39.22850799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929120555520057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126996725797653,0.1127039045095443,-4.23065012000734e-06,0.0,9.429392230231316e-05,0.0,0.0,4.376524448394775,0.0,0.0,0.0,0.2716968059539795,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203648079186677,-879.7490844726562,304.1509704589844,0.5906375646591187,0.0610949844121933,0.0642570480704307,293.1749572753906,297.1499938964844,293.1499938964844,0.0275977682322263,-1077.2130126953125,304.15185546875,0.6230112910270691,0.0711631774902343,0.0684126764535904,293.17681884765625,297.1499938964844,293.1499938964844,0.0378403142094612,-927.9367065429688,304.1524658203125,0.6545120477676392,0.0831572040915489,0.0589293949306011,293.1735534667969,297.1499938964844,293.1499938964844,0.0516488552093505,-1494.44287109375,304.1520080566406,0.6956002712249756,0.0991681739687919,0.0949092805385589,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.545036256313324,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625537872314453,1.0,1.0,0.9936853051185608,1.0,-0.6085997819900513,0.2652036547660827,0.3433960974216461,0.08890001475811,0.0,0.0,0.1338305622339248,25.427330017089844,25.0,0.8626118302345276,-4208.59326171875,39.12852096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929360389709472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125755757093429,0.112579807639122,-4.23046549258288e-06,0.0,9.43182603805326e-05,0.0,0.0,4.3714118003845215,0.0,0.0,0.0,0.271677553653717,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202866159379482,-878.05615234375,304.15093994140625,0.5902344584465027,0.0609789043664932,0.0641350001096725,293.1744079589844,297.1499938964844,293.1499938964844,0.0274736583232879,-1074.0838623046875,304.1517333984375,0.6224697828292847,0.0709581300616264,0.0682160407304763,293.1763610839844,297.1499938964844,293.1499938964844,0.0376177802681922,-925.1113891601562,304.1524353027344,0.6538749933242798,0.0829050466418266,0.0587515011429786,293.17303466796875,297.1499938964844,293.1499938964844,0.051475204527378,-1491.3994140625,304.1519470214844,0.6951345801353455,0.0989693701267242,0.0947184786200523,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450645685195923,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624537855386734,1.0,1.0,0.9935409426689148,1.0,-0.6077926754951477,0.2648364603519439,0.3429562151432037,0.0887983217835426,0.0,0.0,0.1335154473781585,25.41607093811035,25.0,0.9163058400154114,-4203.3447265625,39.0311393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929661616683006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124426648020744,0.1124468967318534,-4.230266313243192e-06,0.0,9.43488339544274e-05,0.0,0.0,4.365935325622559,0.0,0.0,0.0,0.27165687084198,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201374236494302,-874.8115234375,304.15087890625,0.5894600749015808,0.0607567280530929,0.0639013797044754,293.1733093261719,297.1499938964844,293.1499938964844,0.0272273272275924,-1068.0399169921875,304.1515808105469,0.6214168667793274,0.0705620348453521,0.0678362548351287,293.1755065917969,297.1499938964844,293.1499938964844,0.0371836498379707,-919.5940551757812,304.15234375,0.6526308655738831,0.0824128314852714,0.0584043003618717,293.17205810546875,297.1499938964844,293.1499938964844,0.0511404015123844,-1485.5357666015625,304.15185546875,0.694236159324646,0.0985868349671363,0.0943512916564941,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451189875602722,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056640625,293.3113708496094,291.155029296875,1.0,0.1622614711523056,1.0,1.0,0.9932522177696228,1.0,-0.6062333583831787,0.2641170024871826,0.3421163558959961,0.0886251255869865,0.0,0.0,0.1328169554471969,25.39472961425781,25.0,0.9676989316940308,-4193.10400390625,38.84387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328220129013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121480911970138,0.1121523231267929,-4.229823844070779e-06,0.0,9.441649308428168e-05,0.0,0.0,4.353798866271973,0.0,0.0,0.0,0.2716110348701477,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201374236494302,-874.8115234375,304.15087890625,0.5894600749015808,0.0607567280530929,0.0639013797044754,293.1733093261719,297.1499938964844,293.1499938964844,0.0272273272275924,-1068.0399169921875,304.1515808105469,0.6214168667793274,0.0705620348453521,0.0678362548351287,293.1755065917969,297.1499938964844,293.1499938964844,0.0371836498379707,-919.5940551757812,304.15234375,0.6526308655738831,0.0824128314852714,0.0584043003618717,293.17205810546875,297.1499938964844,293.1499938964844,0.0511404015123844,-1485.5357666015625,304.15185546875,0.694236159324646,0.0985868349671363,0.0943512916564941,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451189875602722,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056640625,293.3113708496094,291.155029296875,1.0,0.1622614711523056,1.0,1.0,0.9932522177696228,1.0,-0.6062333583831787,0.2641170024871826,0.3421163558959961,0.0886251255869865,0.0,0.0,0.1328169554471969,25.39472961425781,25.0,0.9676989316940308,-4193.10400390625,38.84387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328220129013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121480911970138,0.1121523231267929,-4.229823844070779e-06,0.0,9.441649308428168e-05,0.0,0.0,4.353798866271973,0.0,0.0,0.0,0.2716110348701477,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199974402785301,-871.7503051757812,304.1508178710937,0.5887265205383301,0.0605473443865776,0.0636811479926109,293.1722717285156,297.1499938964844,293.1499938964844,0.0269681457430124,-1062.2713623046875,304.1514892578125,0.6204010844230652,0.0701835751533508,0.0674734488129615,293.1746520996094,297.1499938964844,293.1499938964844,0.0367636606097221,-914.2489624023438,304.1522521972656,0.6514247059822083,0.0819360315799713,0.0580680221319198,293.17108154296875,297.1499938964844,293.1499938964844,0.0508219823241233,-1479.964599609375,304.1517639160156,0.6933803558349609,0.0982237383723259,0.094002678990364,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620788127183914,1.0,1.0,0.992963433265686,1.0,-0.6047439575195312,0.2634192705154419,0.3413246572017669,0.0884843245148658,0.0,0.0,0.1320299059152603,25.37480735778809,25.0,0.9419046640396118,-4183.1943359375,38.66606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930908471345901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118152737617492,0.1118194982409477,-4.229319984005997e-06,0.0,9.447537740925328e-05,0.0,0.0,4.340088844299316,0.0,0.0,0.0,0.2715592086315155,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199974402785301,-871.7503051757812,304.1508178710937,0.5887265205383301,0.0605473443865776,0.0636811479926109,293.1722717285156,297.1499938964844,293.1499938964844,0.0269681457430124,-1062.2713623046875,304.1514892578125,0.6204010844230652,0.0701835751533508,0.0674734488129615,293.1746520996094,297.1499938964844,293.1499938964844,0.0367636606097221,-914.2489624023438,304.1522521972656,0.6514247059822083,0.0819360315799713,0.0580680221319198,293.17108154296875,297.1499938964844,293.1499938964844,0.0508219823241233,-1479.964599609375,304.1517639160156,0.6933803558349609,0.0982237383723259,0.094002678990364,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620788127183914,1.0,1.0,0.992963433265686,1.0,-0.6047439575195312,0.2634192705154419,0.3413246572017669,0.0884843245148658,0.0,0.0,0.1320299059152603,25.37480735778809,25.0,0.9419046640396118,-4183.1943359375,38.66606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930908471345901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118152737617492,0.1118194982409477,-4.229319984005997e-06,0.0,9.447537740925328e-05,0.0,0.0,4.340088844299316,0.0,0.0,0.0,0.2715592086315155,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198664516210556,-868.87158203125,304.1507568359375,0.5880329012870789,0.0603504069149494,0.063473917543888,293.1712646484375,297.1499938964844,293.1499938964844,0.0266704242676496,-1056.771728515625,304.1514892578125,0.6194201111793518,0.0698218643665313,0.0671267658472061,293.1738586425781,297.1499938964844,293.1499938964844,0.0363576300442218,-909.0744018554688,304.1521911621094,0.6502547860145569,0.0814740732312202,0.0577422492206096,293.1701354980469,297.1499938964844,293.1499938964844,0.0505199842154979,-1474.686767578125,304.15167236328125,0.6925661563873291,0.0978796631097793,0.0936722084879875,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452190637588501,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052588939666,1.0,1.0,0.9926716685295104,1.0,-0.60332190990448,0.2627474665641784,0.3405744731426239,0.0883637443184852,0.0,0.0,0.1311651468276977,25.35615539550781,25.0,0.8267979621887207,-4173.638671875,38.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931230783462524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111448049545288,0.1114522740244865,-4.22875746153295e-06,0.0,9.450808283872902e-05,0.0,0.0,4.324961185455322,0.0,0.0,0.0,0.2715019285678863,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198664516210556,-868.87158203125,304.1507568359375,0.5880329012870789,0.0603504069149494,0.063473917543888,293.1712646484375,297.1499938964844,293.1499938964844,0.0266704242676496,-1056.771728515625,304.1514892578125,0.6194201111793518,0.0698218643665313,0.0671267658472061,293.1738586425781,297.1499938964844,293.1499938964844,0.0363576300442218,-909.0744018554688,304.1521911621094,0.6502547860145569,0.0814740732312202,0.0577422492206096,293.1701354980469,297.1499938964844,293.1499938964844,0.0505199842154979,-1474.686767578125,304.15167236328125,0.6925661563873291,0.0978796631097793,0.0936722084879875,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452190637588501,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052588939666,1.0,1.0,0.9926716685295104,1.0,-0.60332190990448,0.2627474665641784,0.3405744731426239,0.0883637443184852,0.0,0.0,0.1311651468276977,25.35615539550781,25.0,0.8267979621887207,-4173.638671875,38.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931230783462524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111448049545288,0.1114522740244865,-4.22875746153295e-06,0.0,9.450808283872902e-05,0.0,0.0,4.324961185455322,0.0,0.0,0.0,0.2715019285678863,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197445340454578,-866.180908203125,304.15069580078125,0.587379515171051,0.0601659789681434,0.0632797256112098,293.1703186035156,297.1499938964844,293.1499938964844,0.0263915304094553,-1051.517333984375,304.1514587402344,0.6184728741645813,0.0694766566157341,0.0667958781123161,293.173095703125,297.1499938964844,293.1499938964844,0.0359658077359199,-904.0741577148438,304.152099609375,0.6491205096244812,0.0810268744826316,0.0574269108474254,293.16925048828125,297.1499938964844,293.1499938964844,0.0502349957823753,-1469.7125244140625,304.151611328125,0.6917938590049744,0.0975547432899475,0.0933600068092346,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452641248703003,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.161740556359291,1.0,1.0,0.9923799633979796,1.0,-0.6019670963287354,0.2621068358421325,0.3398602604866028,0.088250994682312,0.0,0.0,0.1302429288625717,25.338659286499023,25.0,0.6174355149269104,-4164.49609375,38.3370475769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931159704923629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110543087124824,0.1110585331916809,-4.228145826346008e-06,0.0,9.450087236473335e-05,0.0,0.0,4.308740139007568,0.0,0.0,0.0,0.2714403867721557,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197445340454578,-866.180908203125,304.15069580078125,0.587379515171051,0.0601659789681434,0.0632797256112098,293.1703186035156,297.1499938964844,293.1499938964844,0.0263915304094553,-1051.517333984375,304.1514587402344,0.6184728741645813,0.0694766566157341,0.0667958781123161,293.173095703125,297.1499938964844,293.1499938964844,0.0359658077359199,-904.0741577148438,304.152099609375,0.6491205096244812,0.0810268744826316,0.0574269108474254,293.16925048828125,297.1499938964844,293.1499938964844,0.0502349957823753,-1469.7125244140625,304.151611328125,0.6917938590049744,0.0975547432899475,0.0933600068092346,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452641248703003,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.161740556359291,1.0,1.0,0.9923799633979796,1.0,-0.6019670963287354,0.2621068358421325,0.3398602604866028,0.088250994682312,0.0,0.0,0.1302429288625717,25.338659286499023,25.0,0.6174355149269104,-4164.49609375,38.3370475769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931159704923629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110543087124824,0.1110585331916809,-4.228145826346008e-06,0.0,9.450087236473335e-05,0.0,0.0,4.308740139007568,0.0,0.0,0.0,0.2714403867721557,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196867622435092,-864.9024047851562,304.15069580078125,0.5870668888092041,0.0600781217217445,0.0631871744990348,293.1698608398437,297.1499938964844,293.1499938964844,0.0262601692229509,-1048.9842529296875,304.15142822265625,0.6180105805397034,0.0693097114562988,0.0666358694434166,293.1727294921875,297.1499938964844,293.1499938964844,0.0357749126851558,-901.6356201171876,304.1520690917969,0.6485656499862671,0.0808083713054657,0.0572728365659713,293.1687927246094,297.1499938964844,293.1499938964844,0.0500985421240329,-1467.33349609375,304.15155029296875,0.6914222836494446,0.097398966550827,0.0932102650403976,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452853441238403,0.050000000745058,0.2290105670690536,291.15679931640625,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616611778736114,1.0,1.0,0.9922341108322144,1.0,-0.6013129949569702,0.2617990374565124,0.3395139575004577,0.0881935879588127,0.0,0.0,0.1297704428434372,25.33027458190918,25.0,0.4828553199768066,-4160.095703125,38.25995635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152099609375,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0930962041020393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110851764678955,0.1108559891581535,-4.227827048453037e-06,0.0,9.448081254959106e-05,0.0,0.0,4.300395011901856,0.0,0.0,0.0,0.2714086771011352,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.019631253555417,-863.6722412109375,304.1506652832031,0.5867643356323242,0.0599933862686157,0.0630978643894195,293.1694030761719,297.1499938964844,293.1499938964844,0.0261324364691972,-1046.5157470703125,304.1513977050781,0.6175563931465149,0.0691467598080635,0.0664796829223632,293.17236328125,297.1499938964844,293.1499938964844,0.0355875976383686,-899.2413330078125,304.15203857421875,0.6480194330215454,0.0805934891104698,0.057121317833662,293.1683654785156,297.1499938964844,293.1499938964844,0.0499664917588233,-1465.0328369140625,304.1515197753906,0.69106125831604,0.0972479805350303,0.0930650904774665,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.545305609703064,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615839004516601,1.0,1.0,0.9920865893363952,1.0,-0.6006754040718079,0.2615004777908325,0.3391748964786529,0.0881346315145492,0.0,0.0,0.1292957514524459,25.322132110595703,25.0,0.3315583765506744,-4155.8310546875,38.1849479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930641442537307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106475964188575,0.1106518283486366,-4.2275032683392055e-06,0.0,9.444827446714044e-05,0.0,0.0,4.291982650756836,0.0,0.0,0.0,0.2713766694068908,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195264313369989,-861.3443603515625,304.1506042480469,0.5861870646476746,0.0598324239253997,0.0629281029105186,293.1685485839844,297.1499938964844,293.1499938964844,0.0258867852389812,-1041.75244140625,304.1513366699219,0.6166691780090332,0.0688314512372016,0.0661774799227714,293.171630859375,297.1499938964844,293.1499938964844,0.0352227427065372,-894.5732421875,304.1519775390625,0.646950364112854,0.0801734924316406,0.0568251684308052,293.16748046875,297.1499938964844,293.1499938964844,0.0497144050896167,-1460.6458740234375,304.15142822265625,0.6903678774833679,0.0969590321183204,0.0927871242165565,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436374664307,0.050000000745058,0.2290084511041641,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614348888397216,1.0,1.0,0.9917916655540466,1.0,-0.5994448661804199,0.2609303295612335,0.3385145366191864,0.0880079269409179,0.0,0.0,0.1283574253320694,25.30645179748535,25.0,0.0044398931786417,-4147.72216796875,38.04050827026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929667130112648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102423295378685,0.1102465540170669,-4.226852070132736e-06,0.0,9.434939420316368e-05,0.0,0.0,4.27528190612793,0.0,0.0,0.0,0.2713129818439483,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195264313369989,-861.3443603515625,304.1506042480469,0.5861870646476746,0.0598324239253997,0.0629281029105186,293.1685485839844,297.1499938964844,293.1499938964844,0.0258867852389812,-1041.75244140625,304.1513366699219,0.6166691780090332,0.0688314512372016,0.0661774799227714,293.171630859375,297.1499938964844,293.1499938964844,0.0352227427065372,-894.5732421875,304.1519775390625,0.646950364112854,0.0801734924316406,0.0568251684308052,293.16748046875,297.1499938964844,293.1499938964844,0.0497144050896167,-1460.6458740234375,304.15142822265625,0.6903678774833679,0.0969590321183204,0.0927871242165565,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436374664307,0.050000000745058,0.2290084511041641,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614348888397216,1.0,1.0,0.9917916655540466,1.0,-0.5994448661804199,0.2609303295612335,0.3385145366191864,0.0880079269409179,0.0,0.0,0.1283574253320694,25.30645179748535,25.0,0.0044398931786417,-4147.72216796875,38.04050827026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929667130112648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102423295378685,0.1102465540170669,-4.226852070132736e-06,0.0,9.434939420316368e-05,0.0,0.0,4.27528190612793,0.0,0.0,0.0,0.2713129818439483,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194297321140766,-859.1920166015625,304.15057373046875,0.5856469869613647,0.0596827343106269,0.0627700388431549,293.167724609375,297.1499938964844,293.1499938964844,0.0256537422537803,-1037.21435546875,304.1512756347656,0.6158092617988586,0.0685298666357994,0.065888412296772,293.1709289550781,297.1499938964844,293.1499938964844,0.0348707176744937,-890.063232421875,304.1518859863281,0.6459121108055115,0.0797663331031799,0.0565380565822124,293.1666564941406,297.1499938964844,293.1499938964844,0.0494782403111457,-1456.54248046875,304.1513366699219,0.6897127628326416,0.0966873094439506,0.0925255268812179,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453783869743347,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.3122863769531,291.1567687988281,1.0,0.161293014883995,1.0,1.0,0.991496741771698,1.0,-0.598272979259491,0.2603965997695923,0.3378763794898987,0.0878675207495689,0.0,0.0,0.1274587213993072,25.2914981842041,25.0,-0.326941967010498,-4140.2255859375,37.90327835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.092828020453453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098519042134285,0.1098561286926269,-4.226213604852092e-06,0.0,9.42086408031173e-05,0.0,0.0,4.259190559387207,0.0,0.0,0.0,0.2712514698505401,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194297321140766,-859.1920166015625,304.15057373046875,0.5856469869613647,0.0596827343106269,0.0627700388431549,293.167724609375,297.1499938964844,293.1499938964844,0.0256537422537803,-1037.21435546875,304.1512756347656,0.6158092617988586,0.0685298666357994,0.065888412296772,293.1709289550781,297.1499938964844,293.1499938964844,0.0348707176744937,-890.063232421875,304.1518859863281,0.6459121108055115,0.0797663331031799,0.0565380565822124,293.1666564941406,297.1499938964844,293.1499938964844,0.0494782403111457,-1456.54248046875,304.1513366699219,0.6897127628326416,0.0966873094439506,0.0925255268812179,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453783869743347,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.3122863769531,291.1567687988281,1.0,0.161293014883995,1.0,1.0,0.991496741771698,1.0,-0.598272979259491,0.2603965997695923,0.3378763794898987,0.0878675207495689,0.0,0.0,0.1274587213993072,25.2914981842041,25.0,-0.326941967010498,-4140.2255859375,37.90327835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.092828020453453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098519042134285,0.1098561286926269,-4.226213604852092e-06,0.0,9.42086408031173e-05,0.0,0.0,4.259190559387207,0.0,0.0,0.0,0.2712514698505401,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193410348147153,-857.2141723632812,304.1505432128906,0.5851451754570007,0.0595443546772003,0.0626237019896507,293.1669311523437,297.1499938964844,293.1499938964844,0.0254327952861785,-1032.8941650390625,304.1512145996094,0.6149764657020569,0.0682416334748268,0.0656121298670768,293.1702880859375,297.1499938964844,293.1499938964844,0.0345312803983688,-885.7083740234375,304.1518249511719,0.6449047923088074,0.079371877014637,0.0562598779797554,293.16583251953125,297.1499938964844,293.1499938964844,0.0492578968405723,-1452.719970703125,304.1512756347656,0.6890967488288879,0.0964327976107597,0.0922802686691284,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105138778687,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.16115802526474,1.0,1.0,0.9912004470825196,1.0,-0.5971591472625732,0.2598982751369476,0.3372608423233032,0.0877148807048797,0.0,0.0,0.1266263127326965,25.27718734741211,25.0,-0.6231114268302917,-4133.38720703125,37.77305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926542282104492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094881296157836,0.1094923540949821,-4.225608336128062e-06,0.0,9.403226431459188e-05,0.0,0.0,4.244194030761719,0.0,0.0,0.0,0.2711939513683319,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193410348147153,-857.2141723632812,304.1505432128906,0.5851451754570007,0.0595443546772003,0.0626237019896507,293.1669311523437,297.1499938964844,293.1499938964844,0.0254327952861785,-1032.8941650390625,304.1512145996094,0.6149764657020569,0.0682416334748268,0.0656121298670768,293.1702880859375,297.1499938964844,293.1499938964844,0.0345312803983688,-885.7083740234375,304.1518249511719,0.6449047923088074,0.079371877014637,0.0562598779797554,293.16583251953125,297.1499938964844,293.1499938964844,0.0492578968405723,-1452.719970703125,304.1512756347656,0.6890967488288879,0.0964327976107597,0.0922802686691284,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105138778687,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.16115802526474,1.0,1.0,0.9912004470825196,1.0,-0.5971591472625732,0.2598982751369476,0.3372608423233032,0.0877148807048797,0.0,0.0,0.1266263127326965,25.27718734741211,25.0,-0.6231114268302917,-4133.38720703125,37.77305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926542282104492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094881296157836,0.1094923540949821,-4.225608336128062e-06,0.0,9.403226431459188e-05,0.0,0.0,4.244194030761719,0.0,0.0,0.0,0.2711939513683319,4.0,0.0,1.0
