time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192601457238197,-855.4075927734375,304.1504821777344,0.5846827030181885,0.0594172812998294,0.0624890699982643,293.1661682128906,297.1499938964844,293.1499938964844,0.0252233520150184,-1028.7821044921875,304.1511535644531,0.614171028137207,0.0679663941264152,0.0653482377529144,293.16961669921875,297.1499938964844,293.1499938964844,0.0342040434479713,-881.5034790039062,304.1517639160156,0.6439287066459656,0.0789899751543998,0.0559905134141445,293.1650085449219,297.1499938964844,293.1499938964844,0.0490530505776405,-1449.1715087890625,304.15118408203125,0.6885205507278442,0.0961953848600387,0.0920512303709983,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.545440673828125,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610296666622162,1.0,1.0,0.9909041523933412,1.0,-0.5961024761199951,0.2594330310821533,0.3366694450378418,0.0875544250011444,0.0,0.0,0.1258801966905594,25.2634334564209,25.0,-0.850774347782135,-4127.21630859375,37.64963150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924543887376785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091601550579071,0.1091643795371055,-4.22505354435998e-06,0.0,9.382945427205414e-05,0.0,0.0,4.23067045211792,0.0,0.0,0.0,0.2711419463157654,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192601457238197,-855.4075927734375,304.1504821777344,0.5846827030181885,0.0594172812998294,0.0624890699982643,293.1661682128906,297.1499938964844,293.1499938964844,0.0252233520150184,-1028.7821044921875,304.1511535644531,0.614171028137207,0.0679663941264152,0.0653482377529144,293.16961669921875,297.1499938964844,293.1499938964844,0.0342040434479713,-881.5034790039062,304.1517639160156,0.6439287066459656,0.0789899751543998,0.0559905134141445,293.1650085449219,297.1499938964844,293.1499938964844,0.0490530505776405,-1449.1715087890625,304.15118408203125,0.6885205507278442,0.0961953848600387,0.0920512303709983,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.545440673828125,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610296666622162,1.0,1.0,0.9909041523933412,1.0,-0.5961024761199951,0.2594330310821533,0.3366694450378418,0.0875544250011444,0.0,0.0,0.1258801966905594,25.2634334564209,25.0,-0.850774347782135,-4127.21630859375,37.64963150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924543887376785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091601550579071,0.1091643795371055,-4.22505354435998e-06,0.0,9.382945427205414e-05,0.0,0.0,4.23067045211792,0.0,0.0,0.0,0.2711419463157654,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192226897925138,-854.5701293945312,304.1504821777344,0.584467351436615,0.0593581795692443,0.0624263398349285,293.1658020019531,297.1499938964844,293.1499938964844,0.0251229312270879,-1026.8045654296875,304.151123046875,0.6137793064117432,0.0678337588906288,0.0652210488915443,293.1693115234375,297.1499938964844,293.1499938964844,0.0340450555086135,-879.4579467773438,304.1517333984375,0.6434529423713684,0.0788038969039917,0.0558592490851879,293.16461181640625,297.1499938964844,293.1499938964844,0.0489565767347812,-1447.5020751953125,304.1511535644531,0.6882484555244446,0.0960833579301834,0.0919430404901504,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.545455276966095,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3127136230469,291.1553955078125,1.0,0.160968005657196,1.0,1.0,0.9907560348510742,1.0,-0.5955963730812073,0.2592122256755829,0.3363841474056244,0.0874733850359916,0.0,0.0,0.1255450695753097,25.256750106811523,25.0,-0.9314175248146056,-4124.3837890625,37.59051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,304.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0923477262258529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109012171626091,0.1090163961052894,-4.2247997953381855e-06,0.0,9.372120257467031e-05,0.0,0.0,4.22456693649292,0.0,0.0,0.0,0.2711184024810791,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.019187107682228,-853.7739868164062,304.15045166015625,0.5842623114585876,0.0593018978834152,0.0623665414750576,293.1654663085937,297.1499938964844,293.1499938964844,0.025025175884366,-1024.87548828125,304.151123046875,0.6133946180343628,0.0677042677998542,0.0650968477129936,293.16900634765625,297.1499938964844,293.1499938964844,0.0338889583945274,-877.4478149414062,304.1517028808594,0.6429852247238159,0.0786209031939506,0.055730152875185,293.16424560546875,297.1499938964844,293.1499938964844,0.0488638393580913,-1445.898193359375,304.151123046875,0.6879866719245911,0.0959755778312683,0.091838888823986,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454697608947754,0.050000000745058,0.2290038764476776,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609079241752624,1.0,1.0,0.9906071424484252,1.0,-0.5951043367385864,0.2589984536170959,0.3361058831214905,0.0873929038643837,0.0,0.0,0.125235229730606,25.250179290771484,25.0,-0.9896791577339172,-4121.705078125,37.53303146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0922386869788169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088749766349792,0.1088792011141777,-4.224562871968374e-06,0.0,9.36105425353162e-05,0.0,0.0,4.218907833099365,0.0,0.0,0.0,0.2710965573787689,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191214270889759,-852.302734375,304.1504211425781,0.5838835835456848,0.0591977760195732,0.0622556507587432,293.1647644042969,297.1499938964844,293.1499938964844,0.024837365373969,-1021.1578369140624,304.15106201171875,0.6126466393470764,0.0674545243382453,0.0648572370409965,293.1683959960937,297.1499938964844,293.1499938964844,0.0335851833224296,-873.5302124023438,304.1516418457031,0.6420735716819763,0.0782640948891639,0.0554783791303634,293.1634521484375,297.1499938964844,293.1499938964844,0.0486892908811569,-1442.8818359375,304.1510314941406,0.6874944567680359,0.0957726463675499,0.0916425362229347,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454986095428467,0.050000000745058,0.229002833366394,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607923805713653,1.0,1.0,0.9903093576431274,1.0,-0.5941619873046875,0.2585901319980621,0.3355718851089477,0.0872371569275856,0.0,0.0,0.1246907860040664,25.237340927124023,25.0,-1.0453003644943235,-4116.775390625,37.422847747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920189544558525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086329519748687,0.1086371764540672,-4.224139956932049e-06,0.0,9.338754171039908e-05,0.0,0.0,4.208922386169434,0.0,0.0,0.0,0.2710579335689544,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191214270889759,-852.302734375,304.1504211425781,0.5838835835456848,0.0591977760195732,0.0622556507587432,293.1647644042969,297.1499938964844,293.1499938964844,0.024837365373969,-1021.1578369140624,304.15106201171875,0.6126466393470764,0.0674545243382453,0.0648572370409965,293.1683959960937,297.1499938964844,293.1499938964844,0.0335851833224296,-873.5302124023438,304.1516418457031,0.6420735716819763,0.0782640948891639,0.0554783791303634,293.1634521484375,297.1499938964844,293.1499938964844,0.0486892908811569,-1442.8818359375,304.1510314941406,0.6874944567680359,0.0957726463675499,0.0916425362229347,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454986095428467,0.050000000745058,0.229002833366394,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607923805713653,1.0,1.0,0.9903093576431274,1.0,-0.5941619873046875,0.2585901319980621,0.3355718851089477,0.0872371569275856,0.0,0.0,0.1246907860040664,25.237340927124023,25.0,-1.0453003644943235,-4116.775390625,37.422847747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920189544558525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086329519748687,0.1086371764540672,-4.224139956932049e-06,0.0,9.338754171039908e-05,0.0,0.0,4.208922386169434,0.0,0.0,0.0,0.2710579335689544,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190629940479993,-850.9918212890625,304.1503601074219,0.5835479497909546,0.05910499766469,0.0621564872562885,293.1640930175781,297.1499938964844,293.1499938964844,0.0246595554053783,-1017.62353515625,304.1510009765625,0.6119282841682434,0.0672170743346214,0.0646292939782142,293.16778564453125,297.1499938964844,293.1499938964844,0.0332924723625183,-869.7474365234375,304.1515808105469,0.6411945819854736,0.0779195576906204,0.0552351921796798,293.1626892089844,297.1499938964844,293.1499938964844,0.0485291965305805,-1440.11767578125,304.15093994140625,0.6870450973510742,0.0955866575241088,0.0914622172713279,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281138420105,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606829017400741,1.0,1.0,0.9900115728378296,1.0,-0.5932754278182983,0.2582048177719116,0.3350706100463867,0.0870942845940589,0.0,0.0,0.124244213104248,25.224863052368164,25.0,-1.0286526679992676,-4112.3623046875,37.3189811706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19805908203125,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918051600456237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084333062171936,0.108437530696392,-4.223785708745709e-06,0.0,9.317056537838651e-05,0.0,0.0,4.200682640075684,0.0,0.0,0.0,0.2710259556770324,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190629940479993,-850.9918212890625,304.1503601074219,0.5835479497909546,0.05910499766469,0.0621564872562885,293.1640930175781,297.1499938964844,293.1499938964844,0.0246595554053783,-1017.62353515625,304.1510009765625,0.6119282841682434,0.0672170743346214,0.0646292939782142,293.16778564453125,297.1499938964844,293.1499938964844,0.0332924723625183,-869.7474365234375,304.1515808105469,0.6411945819854736,0.0779195576906204,0.0552351921796798,293.1626892089844,297.1499938964844,293.1499938964844,0.0485291965305805,-1440.11767578125,304.15093994140625,0.6870450973510742,0.0955866575241088,0.0914622172713279,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281138420105,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606829017400741,1.0,1.0,0.9900115728378296,1.0,-0.5932754278182983,0.2582048177719116,0.3350706100463867,0.0870942845940589,0.0,0.0,0.124244213104248,25.224863052368164,25.0,-1.0286526679992676,-4112.3623046875,37.3189811706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19805908203125,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918051600456237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084333062171936,0.108437530696392,-4.223785708745709e-06,0.0,9.317056537838651e-05,0.0,0.0,4.200682640075684,0.0,0.0,0.0,0.2710259556770324,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.019011665135622,-849.8387451171875,304.1503295898437,0.5832560658454895,0.0590234994888305,0.0620689988136291,293.1634521484375,297.1499938964844,293.1499938964844,0.0244914200156927,-1014.2677612304688,304.15093994140625,0.6112403273582458,0.0669917464256286,0.0644128546118736,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105610191822,-866.09619140625,304.1515197753906,0.6403481364250183,0.0775871276855468,0.055000502616167,293.1619567871094,297.1499938964844,293.1499938964844,0.0483833327889442,-1437.6011962890625,304.15087890625,0.6866390705108643,0.0954175069928169,0.0912978500127792,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586910247803,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605793237686157,1.0,1.0,0.9897133111953736,1.0,-0.592444121837616,0.2578409016132355,0.3346032202243805,0.0869674608111381,0.0,0.0,0.1238887086510658,25.212696075439453,25.0,-0.9942700266838074,-4108.44140625,37.22129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916060879826545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082731038331985,0.108277328312397,-4.223496944177896e-06,0.0,9.29685338633135e-05,0.0,0.0,4.19406795501709,0.0,0.0,0.0,0.2710002362728119,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.019011665135622,-849.8387451171875,304.1503295898437,0.5832560658454895,0.0590234994888305,0.0620689988136291,293.1634521484375,297.1499938964844,293.1499938964844,0.0244914200156927,-1014.2677612304688,304.15093994140625,0.6112403273582458,0.0669917464256286,0.0644128546118736,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105610191822,-866.09619140625,304.1515197753906,0.6403481364250183,0.0775871276855468,0.055000502616167,293.1619567871094,297.1499938964844,293.1499938964844,0.0483833327889442,-1437.6011962890625,304.15087890625,0.6866390705108643,0.0954175069928169,0.0912978500127792,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586910247803,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605793237686157,1.0,1.0,0.9897133111953736,1.0,-0.592444121837616,0.2578409016132355,0.3346032202243805,0.0869674608111381,0.0,0.0,0.1238887086510658,25.212696075439453,25.0,-0.9942700266838074,-4108.44140625,37.22129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916060879826545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082731038331985,0.108277328312397,-4.223496944177896e-06,0.0,9.29685338633135e-05,0.0,0.0,4.19406795501709,0.0,0.0,0.0,0.2710002362728119,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189673155546188,-848.8423461914062,304.1502990722656,0.5830067992210388,0.058952871710062,0.0619928427040576,293.1628112792969,297.1499938964844,293.1499938964844,0.0243328288197517,-1011.0906982421876,304.1509094238281,0.6105841398239136,0.066778227686882,0.0642076507210731,293.1666564941406,297.1499938964844,293.1499938964844,0.0327391847968101,-862.5741577148438,304.1514587402344,0.6395328044891357,0.0772661566734314,0.0547739304602146,293.1612243652344,297.1499938964844,293.1499938964844,0.048251811414957,-1435.3345947265625,304.1508178710937,0.686275839805603,0.0952649116516113,0.0911491885781288,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.15216064453125,1.0,0.1604814678430557,1.0,1.0,0.9894150495529176,1.0,-0.5916666984558105,0.2574979364871979,0.3341687321662903,0.086855873465538,0.0,0.0,0.1236279234290123,25.20082092285156,25.0,-1.0288469791412354,-4105.05419921875,37.12960052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914287716150283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081520542502403,0.1081562787294387,-4.2232700252498034e-06,0.0,9.278858487959953e-05,0.0,0.0,4.189062118530273,0.0,0.0,0.0,0.2709806263446808,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189673155546188,-848.8423461914062,304.1502990722656,0.5830067992210388,0.058952871710062,0.0619928427040576,293.1628112792969,297.1499938964844,293.1499938964844,0.0243328288197517,-1011.0906982421876,304.1509094238281,0.6105841398239136,0.066778227686882,0.0642076507210731,293.1666564941406,297.1499938964844,293.1499938964844,0.0327391847968101,-862.5741577148438,304.1514587402344,0.6395328044891357,0.0772661566734314,0.0547739304602146,293.1612243652344,297.1499938964844,293.1499938964844,0.048251811414957,-1435.3345947265625,304.1508178710937,0.686275839805603,0.0952649116516113,0.0911491885781288,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.15216064453125,1.0,0.1604814678430557,1.0,1.0,0.9894150495529176,1.0,-0.5916666984558105,0.2574979364871979,0.3341687321662903,0.086855873465538,0.0,0.0,0.1236279234290123,25.20082092285156,25.0,-1.0288469791412354,-4105.05419921875,37.12960052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914287716150283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081520542502403,0.1081562787294387,-4.2232700252498034e-06,0.0,9.278858487959953e-05,0.0,0.0,4.189062118530273,0.0,0.0,0.0,0.2709806263446808,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189478285610675,-848.4049682617188,304.1502685546875,0.5828985571861267,0.0589217171072959,0.0619590990245342,293.1625061035156,297.1499938964844,293.1499938964844,0.0242572035640478,-1009.5718383789062,304.15087890625,0.6102695465087891,0.0666759833693504,0.0641093701124191,293.1663513183594,297.1499938964844,293.1499938964844,0.032607514411211,-860.8626708984375,304.15142822265625,0.6391368508338928,0.0771099850535392,0.0546637028455734,293.1608581542969,297.1499938964844,293.1499938964844,0.0481917075812816,-1434.2998046875,304.1507568359375,0.6861109137535095,0.0951950326561927,0.0910809636116027,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456065535545349,0.050000000745058,0.228998914361,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.160434752702713,1.0,1.0,0.9892658591270448,1.0,-0.5912986397743225,0.2573344111442566,0.3339642584323883,0.0868062004446983,0.0,0.0,0.123538538813591,25.19500541687012,25.0,-1.0553191900253296,-4103.59765625,37.0860481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.091350607573986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081084161996841,0.1081126406788826,-4.223182259011082e-06,0.0,9.270925511373208e-05,0.0,0.0,4.187251567840576,0.0,0.0,0.0,0.2709734737873077,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.018929986283183,-848.0048217773438,304.1502685546875,0.5828004479408264,0.0588931143283844,0.0619280375540256,293.1622009277344,297.1499938964844,293.1499938964844,0.0241838209331035,-1008.0955200195312,304.1508483886719,0.6099633574485779,0.0665765255689621,0.0640137568116188,293.1661071777344,297.1499938964844,293.1499938964844,0.0324782840907573,-859.1812133789062,304.15142822265625,0.6387479901313782,0.0769564509391784,0.0545553490519523,293.1604919433594,297.1499938964844,293.1499938964844,0.0481351017951965,-1433.325927734375,304.1507263183594,0.6859563589096069,0.0951291322708129,0.0910165458917617,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456230044364929,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603894233703613,1.0,1.0,0.989115834236145,1.0,-0.5909433960914612,0.2571756839752197,0.3337677419185638,0.0867605879902839,0.0,0.0,0.1234757602214813,25.189268112182617,25.0,-1.073370099067688,-4102.3046875,37.043922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,304.1216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912799388170242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080759763717651,0.108080193400383,-4.223111773171695e-06,0.0,9.263753599952906e-05,0.0,0.0,4.185901165008545,0.0,0.0,0.0,0.2709680199623108,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188990011811256,-847.310791015625,304.1502380371094,0.5826334953308105,0.0588433668017387,0.0618736706674099,293.16162109375,297.1499938964844,293.1499938964844,0.0240434259176254,-1005.2637939453124,304.1507873535156,0.6093752980232239,0.0663856416940689,0.0638302043080329,293.1655578613281,297.1499938964844,293.1499938964844,0.0322267264127731,-855.902587890625,304.1513671875,0.6379906535148621,0.0766569897532463,0.05434400588274,293.1597595214844,297.1499938964844,293.1499938964844,0.0480319447815418,-1431.5526123046875,304.1506652832031,0.6856775283813477,0.0950089693069458,0.0908987894654274,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970964193344,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603027880191803,1.0,1.0,0.9888157248497008,1.0,-0.5902699828147888,0.2568718492984772,0.333398163318634,0.0866815894842147,0.0,0.0,0.1234267354011535,25.17804527282715,25.0,-1.0697848796844482,-4100.20751953125,36.96379852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911625251173973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080437377095222,0.1080479621887207,-4.223023097438272e-06,0.0,9.251837036572395e-05,0.0,0.0,4.184540271759033,0.0,0.0,0.0,0.2709622681140899,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188990011811256,-847.310791015625,304.1502380371094,0.5826334953308105,0.0588433668017387,0.0618736706674099,293.16162109375,297.1499938964844,293.1499938964844,0.0240434259176254,-1005.2637939453124,304.1507873535156,0.6093752980232239,0.0663856416940689,0.0638302043080329,293.1655578613281,297.1499938964844,293.1499938964844,0.0322267264127731,-855.902587890625,304.1513671875,0.6379906535148621,0.0766569897532463,0.05434400588274,293.1597595214844,297.1499938964844,293.1499938964844,0.0480319447815418,-1431.5526123046875,304.1506652832031,0.6856775283813477,0.0950089693069458,0.0908987894654274,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970964193344,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603027880191803,1.0,1.0,0.9888157248497008,1.0,-0.5902699828147888,0.2568718492984772,0.333398163318634,0.0866815894842147,0.0,0.0,0.1234267354011535,25.17804527282715,25.0,-1.0697848796844482,-4100.20751953125,36.96379852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911625251173973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080437377095222,0.1080479621887207,-4.223023097438272e-06,0.0,9.251837036572395e-05,0.0,0.0,4.184540271759033,0.0,0.0,0.0,0.2709622681140899,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188741665333509,-846.7555541992188,304.15020751953125,0.5825057029724121,0.0588035248219966,0.0618296191096305,293.1610717773437,297.1499938964844,293.1499938964844,0.023911278694868,-1002.589111328125,304.1507568359375,0.6088197827339172,0.0662053972482681,0.0636568143963813,293.1650390625,297.1499938964844,293.1499938964844,0.0319840833544731,-852.7327880859375,304.1513061523437,0.6372600793838501,0.0763675421476364,0.0541397407650947,293.1590576171875,297.1499938964844,293.1499938964844,0.0479420311748981,-1430.0084228515625,304.1506042480469,0.6854391694068909,0.0949043631553649,0.0907958447933197,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456909537315369,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.160221517086029,1.0,1.0,0.988515555858612,1.0,-0.5896457433700562,0.2565858364105224,0.3330599069595337,0.0866194441914558,0.0,0.0,0.1234746351838111,25.16716194152832,25.0,-1.003913164138794,-4098.76513671875,36.8891487121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.091079406440258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080533862113952,0.1080576106905937,-4.223003543302184e-06,0.0,9.243402018910274e-05,0.0,0.0,4.184902667999268,0.0,0.0,0.0,0.2709631323814392,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188741665333509,-846.7555541992188,304.15020751953125,0.5825057029724121,0.0588035248219966,0.0618296191096305,293.1610717773437,297.1499938964844,293.1499938964844,0.023911278694868,-1002.589111328125,304.1507568359375,0.6088197827339172,0.0662053972482681,0.0636568143963813,293.1650390625,297.1499938964844,293.1499938964844,0.0319840833544731,-852.7327880859375,304.1513061523437,0.6372600793838501,0.0763675421476364,0.0541397407650947,293.1590576171875,297.1499938964844,293.1499938964844,0.0479420311748981,-1430.0084228515625,304.1506042480469,0.6854391694068909,0.0949043631553649,0.0907958447933197,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456909537315369,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.160221517086029,1.0,1.0,0.988515555858612,1.0,-0.5896457433700562,0.2565858364105224,0.3330599069595337,0.0866194441914558,0.0,0.0,0.1234746351838111,25.16716194152832,25.0,-1.003913164138794,-4098.76513671875,36.8891487121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.091079406440258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080533862113952,0.1080576106905937,-4.223003543302184e-06,0.0,9.243402018910274e-05,0.0,0.0,4.184902667999268,0.0,0.0,0.0,0.2709631323814392,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188549160957336,-846.3262329101562,304.150146484375,0.5824142098426819,0.0587728470563888,0.0617951042950153,293.1605224609375,297.1499938964844,293.1499938964844,0.0237865801900625,-1000.05615234375,304.15069580078125,0.6082944869995117,0.0660349875688552,0.0634927973151207,293.16455078125,297.1499938964844,293.1499938964844,0.031749453395605,-849.6600952148438,304.1512756347656,0.6365540623664856,0.0760872885584831,0.0539419539272785,293.15838623046875,297.1499938964844,293.1499938964844,0.0478642098605632,-1428.6728515625,304.1505126953125,0.6852385401725769,0.0948141887784004,0.0907066389918327,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601451933383941,1.0,1.0,0.9882152676582336,1.0,-0.5890669226646423,0.2563157677650451,0.3327511250972748,0.0865739807486534,0.0,0.0,0.1236025616526603,25.15659713745117,25.0,-0.8875259757041931,-4097.91162109375,36.81954574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910293906927108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080982387065887,0.1081024631857872,-4.223044015816413e-06,0.0,9.23832631087862e-05,0.0,0.0,4.186714172363281,0.0,0.0,0.0,0.2709695398807525,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188549160957336,-846.3262329101562,304.150146484375,0.5824142098426819,0.0587728470563888,0.0617951042950153,293.1605224609375,297.1499938964844,293.1499938964844,0.0237865801900625,-1000.05615234375,304.15069580078125,0.6082944869995117,0.0660349875688552,0.0634927973151207,293.16455078125,297.1499938964844,293.1499938964844,0.031749453395605,-849.6600952148438,304.1512756347656,0.6365540623664856,0.0760872885584831,0.0539419539272785,293.15838623046875,297.1499938964844,293.1499938964844,0.0478642098605632,-1428.6728515625,304.1505126953125,0.6852385401725769,0.0948141887784004,0.0907066389918327,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601451933383941,1.0,1.0,0.9882152676582336,1.0,-0.5890669226646423,0.2563157677650451,0.3327511250972748,0.0865739807486534,0.0,0.0,0.1236025616526603,25.15659713745117,25.0,-0.8875259757041931,-4097.91162109375,36.81954574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910293906927108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080982387065887,0.1081024631857872,-4.223044015816413e-06,0.0,9.23832631087862e-05,0.0,0.0,4.186714172363281,0.0,0.0,0.0,0.2709695398807525,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188413243740797,-846.0243530273438,304.1501159667969,0.5823600888252258,0.058751568198204,0.0617703720927238,293.1600036621094,297.1499938964844,293.1499938964844,0.0236694030463695,-997.6672973632812,304.1506652832031,0.6078009605407715,0.0658747255802154,0.0633384212851524,293.1640625,297.1499938964844,293.1499938964844,0.0315228439867496,-846.6846923828125,304.1512145996094,0.635873019695282,0.0758164152503013,0.0537507720291614,293.15771484375,297.1499938964844,293.1499938964844,0.0477987118065357,-1427.5491943359375,304.15045166015625,0.6850769519805908,0.0947389155626297,0.0906315967440605,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600739508867263,1.0,1.0,0.9879149198532104,1.0,-0.5885347723960876,0.2560620307922363,0.3324727416038513,0.0865458697080612,0.0,0.0,0.1237994283437728,25.146350860595703,25.0,-0.7359986901283264,-4097.62255859375,36.75509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910131633281707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081739664077758,0.1081781908869743,-4.223139058012748e-06,0.0,9.236679034074768e-05,0.0,0.0,4.189799308776856,0.0,0.0,0.0,0.2709808945655823,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188413243740797,-846.0243530273438,304.1501159667969,0.5823600888252258,0.058751568198204,0.0617703720927238,293.1600036621094,297.1499938964844,293.1499938964844,0.0236694030463695,-997.6672973632812,304.1506652832031,0.6078009605407715,0.0658747255802154,0.0633384212851524,293.1640625,297.1499938964844,293.1499938964844,0.0315228439867496,-846.6846923828125,304.1512145996094,0.635873019695282,0.0758164152503013,0.0537507720291614,293.15771484375,297.1499938964844,293.1499938964844,0.0477987118065357,-1427.5491943359375,304.15045166015625,0.6850769519805908,0.0947389155626297,0.0906315967440605,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600739508867263,1.0,1.0,0.9879149198532104,1.0,-0.5885347723960876,0.2560620307922363,0.3324727416038513,0.0865458697080612,0.0,0.0,0.1237994283437728,25.146350860595703,25.0,-0.7359986901283264,-4097.62255859375,36.75509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910131633281707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081739664077758,0.1081781908869743,-4.223139058012748e-06,0.0,9.236679034074768e-05,0.0,0.0,4.189799308776856,0.0,0.0,0.0,0.2709808945655823,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188365913927555,-845.9198608398438,304.1501159667969,0.5823467969894409,0.0587444007396698,0.0617615953087806,293.1597595214844,297.1499938964844,293.1499938964844,0.0236135683953762,-996.52587890625,304.150634765625,0.6075661182403564,0.0657983720302581,0.0632648169994354,293.1638488769531,297.1499938964844,293.1499938964844,0.0314124524593353,-845.2323608398438,304.1512145996094,0.6355416774749756,0.0756844356656074,0.0536576062440872,293.1573791503906,297.1499938964844,293.1499938964844,0.0477704815566539,-1427.065185546875,304.1504211425781,0.685010552406311,0.0947067812085151,0.0905993059277534,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808375358582,0.050000000745058,0.2289925664663314,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600401848554611,1.0,1.0,0.9877647757530212,1.0,-0.5882859230041504,0.255941092967987,0.3323448002338409,0.0865383744239807,0.0,0.0,0.1239184588193893,25.141342163085938,25.0,-0.6546275019645691,-4097.669921875,36.72476577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910169556736946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082212328910827,0.1082254499197006,-4.223203632136574e-06,0.0,9.23706393223256e-05,0.0,0.0,4.191730499267578,0.0,0.0,0.0,0.2709881067276001,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188332237303257,-845.8460693359375,304.15008544921875,0.5823426842689514,0.058739498257637,0.0617551989853382,293.15948486328125,297.1499938964844,293.1499938964844,0.0235595628619194,-995.419921875,304.150634765625,0.6073393225669861,0.065724529325962,0.0631935894489288,293.1636047363281,297.1499938964844,293.1499938964844,0.0313039869070053,-843.8034057617188,304.15118408203125,0.6352164149284363,0.0755547285079956,0.0535660423338413,293.15704345703125,297.1499938964844,293.1499938964844,0.0477452501654624,-1426.6324462890625,304.150390625,0.6849538087844849,0.0946782752871513,0.0905704721808433,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457995533943176,0.050000000745058,0.2289918810129165,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600076556205749,1.0,1.0,0.9876139760017396,1.0,-0.5880484580993652,0.2558240592479706,0.3322243690490722,0.0865352749824523,0.0,0.0,0.1240485236048698,25.13640213012696,25.0,-0.5734628438949585,-4097.83544921875,36.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.091028094291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082736030220985,0.1082778200507164,-4.223278210702119e-06,0.0,9.238194616045804e-05,0.0,0.0,4.193872451782227,0.0,0.0,0.0,0.2709961235523224,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188303291797637,-845.78515625,304.15008544921875,0.5823602676391602,0.0587361715734005,0.061749093234539,293.15899658203125,297.1499938964844,293.1499938964844,0.0234567634761333,-993.309326171875,304.1506042480469,0.6069087982177734,0.0655840635299682,0.0630579516291618,293.16314697265625,297.1499938964844,293.1499938964844,0.0310924965888261,-841.0117797851562,304.1511535644531,0.6345831751823425,0.0753017887473106,0.0533874407410621,293.1564025878906,297.1499938964844,293.1499938964844,0.0477032475173473,-1425.9127197265625,304.1503295898437,0.6848675012588501,0.0946315750479698,0.0905225723981857,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458378791809082,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.159946009516716,1.0,1.0,0.9873124361038208,1.0,-0.5876057744026184,0.2556008994579315,0.3320048749446869,0.0865419581532478,0.0,0.0,0.1243335604667663,25.12671089172364,25.0,-0.421366274356842,-4098.4775390625,36.64101791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910693183541297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083900332450866,0.1083942577242851,-4.223448740958702e-06,0.0,9.242378291673958e-05,0.0,0.0,4.198641300201416,0.0,0.0,0.0,0.2710140645503998,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188303291797637,-845.78515625,304.15008544921875,0.5823602676391602,0.0587361715734005,0.061749093234539,293.15899658203125,297.1499938964844,293.1499938964844,0.0234567634761333,-993.309326171875,304.1506042480469,0.6069087982177734,0.0655840635299682,0.0630579516291618,293.16314697265625,297.1499938964844,293.1499938964844,0.0310924965888261,-841.0117797851562,304.1511535644531,0.6345831751823425,0.0753017887473106,0.0533874407410621,293.1564025878906,297.1499938964844,293.1499938964844,0.0477032475173473,-1425.9127197265625,304.1503295898437,0.6848675012588501,0.0946315750479698,0.0905225723981857,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458378791809082,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.159946009516716,1.0,1.0,0.9873124361038208,1.0,-0.5876057744026184,0.2556008994579315,0.3320048749446869,0.0865419581532478,0.0,0.0,0.1243335604667663,25.12671089172364,25.0,-0.421366274356842,-4098.4775390625,36.64101791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910693183541297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083900332450866,0.1083942577242851,-4.223448740958702e-06,0.0,9.242378291673958e-05,0.0,0.0,4.198641300201416,0.0,0.0,0.0,0.2710140645503998,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188327189534902,-845.8436889648438,304.1500549316406,0.5824134349822998,0.0587416812777519,0.0617521367967128,293.1585388183594,297.1499938964844,293.1499938964844,0.0233612060546875,-991.341064453125,304.1505432128906,0.6065109372138977,0.0654536634683609,0.0629317983984947,293.1627197265625,297.1499938964844,293.1499938964844,0.0308885108679533,-838.3121948242188,304.1510925292969,0.6339737772941589,0.0750577598810195,0.0532150603830814,293.15576171875,297.1499938964844,293.1499938964844,0.047672901302576,-1425.3934326171875,304.1502685546875,0.6848186254501343,0.094598963856697,0.0904880315065383,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598890274763107,1.0,1.0,0.9870108366012572,1.0,-0.5872074961662292,0.2553927600383758,0.331814706325531,0.0865661576390266,0.0,0.0,0.1246438324451446,25.117246627807617,25.0,-0.2927547991275787,-4099.51123046875,36.59113311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911327973008155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085184961557388,0.1085227206349372,-4.223643372824881e-06,0.0,9.248820424545556e-05,0.0,0.0,4.203909873962402,0.0,0.0,0.0,0.2710340023040771,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188327189534902,-845.8436889648438,304.1500549316406,0.5824134349822998,0.0587416812777519,0.0617521367967128,293.1585388183594,297.1499938964844,293.1499938964844,0.0233612060546875,-991.341064453125,304.1505432128906,0.6065109372138977,0.0654536634683609,0.0629317983984947,293.1627197265625,297.1499938964844,293.1499938964844,0.0308885108679533,-838.3121948242188,304.1510925292969,0.6339737772941589,0.0750577598810195,0.0532150603830814,293.15576171875,297.1499938964844,293.1499938964844,0.047672901302576,-1425.3934326171875,304.1502685546875,0.6848186254501343,0.094598963856697,0.0904880315065383,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598890274763107,1.0,1.0,0.9870108366012572,1.0,-0.5872074961662292,0.2553927600383758,0.331814706325531,0.0865661576390266,0.0,0.0,0.1246438324451446,25.117246627807617,25.0,-0.2927547991275787,-4099.51123046875,36.59113311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911327973008155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085184961557388,0.1085227206349372,-4.223643372824881e-06,0.0,9.248820424545556e-05,0.0,0.0,4.203909873962402,0.0,0.0,0.0,0.2710340023040771,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.018840366974473,-846.0213012695312,304.1500244140625,0.5825018882751465,0.0587559305131435,0.0617642179131507,293.1580505371094,297.1499938964844,293.1499938964844,0.0232729986310005,-989.5187377929688,304.1505126953125,0.6061468124389648,0.0653335005044937,0.0628152638673782,293.16229248046875,297.1499938964844,293.1499938964844,0.0306920688599348,-835.705810546875,304.15106201171875,0.6333884596824646,0.0748226568102836,0.0530488975346088,293.1551513671875,297.1499938964844,293.1499938964844,0.0476541556417942,-1425.0738525390625,304.15020751953125,0.6848070621490479,0.0945802628993988,0.090466670691967,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598365902900695,1.0,1.0,0.9867088794708252,1.0,-0.5868533849716187,0.2551995813846588,0.3316538035869598,0.0866078585386276,0.0,0.0,0.1249703168869018,25.107967376708984,25.0,-0.1924570053815841,-4100.8974609375,36.54595565795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912134200334549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086548864841461,0.1086591109633445,-4.2238543755956925e-06,0.0,9.257002238882706e-05,0.0,0.0,4.209508419036865,0.0,0.0,0.0,0.2710552215576172,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.018840366974473,-846.0213012695312,304.1500244140625,0.5825018882751465,0.0587559305131435,0.0617642179131507,293.1580505371094,297.1499938964844,293.1499938964844,0.0232729986310005,-989.5187377929688,304.1505126953125,0.6061468124389648,0.0653335005044937,0.0628152638673782,293.16229248046875,297.1499938964844,293.1499938964844,0.0306920688599348,-835.705810546875,304.15106201171875,0.6333884596824646,0.0748226568102836,0.0530488975346088,293.1551513671875,297.1499938964844,293.1499938964844,0.0476541556417942,-1425.0738525390625,304.15020751953125,0.6848070621490479,0.0945802628993988,0.090466670691967,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598365902900695,1.0,1.0,0.9867088794708252,1.0,-0.5868533849716187,0.2551995813846588,0.3316538035869598,0.0866078585386276,0.0,0.0,0.1249703168869018,25.107967376708984,25.0,-0.1924570053815841,-4100.8974609375,36.54595565795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912134200334549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086548864841461,0.1086591109633445,-4.2238543755956925e-06,0.0,9.257002238882706e-05,0.0,0.0,4.209508419036865,0.0,0.0,0.0,0.2710552215576172,4.0,0.0,1.0
