time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188530776649713,-846.3138427734375,304.1499938964844,0.5826243758201599,0.0587785467505455,0.0617849268019199,293.1575927734375,297.1499938964844,293.1499938964844,0.0231920294463634,-987.8414916992188,304.1504821777344,0.6058163046836853,0.0652234330773353,0.0627081841230392,293.161865234375,297.1499938964844,293.1499938964844,0.0305029936134815,-833.191162109375,304.1510314941406,0.632826566696167,0.0745962485671043,0.0528887659311294,293.1545104980469,297.1499938964844,293.1499938964844,0.0476465448737144,-1424.9462890625,304.150146484375,0.6848312020301819,0.0945748314261436,0.0904578566551208,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.545961856842041,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597884446382522,1.0,1.0,0.9864069223403932,1.0,-0.5865418314933777,0.2550206482410431,0.331521213054657,0.0866667106747627,0.0,0.0,0.125306636095047,25.09882164001465,25.0,-0.1203436031937599,-4102.595703125,36.50525665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913058593869209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087962239980697,0.1088004484772682,-4.2240749280608725e-06,0.0,9.266383858630434e-05,0.0,0.0,4.215312957763672,0.0,0.0,0.0,0.2710773050785064,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188530776649713,-846.3138427734375,304.1499938964844,0.5826243758201599,0.0587785467505455,0.0617849268019199,293.1575927734375,297.1499938964844,293.1499938964844,0.0231920294463634,-987.8414916992188,304.1504821777344,0.6058163046836853,0.0652234330773353,0.0627081841230392,293.161865234375,297.1499938964844,293.1499938964844,0.0305029936134815,-833.191162109375,304.1510314941406,0.632826566696167,0.0745962485671043,0.0528887659311294,293.1545104980469,297.1499938964844,293.1499938964844,0.0476465448737144,-1424.9462890625,304.150146484375,0.6848312020301819,0.0945748314261436,0.0904578566551208,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.545961856842041,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597884446382522,1.0,1.0,0.9864069223403932,1.0,-0.5865418314933777,0.2550206482410431,0.331521213054657,0.0866667106747627,0.0,0.0,0.125306636095047,25.09882164001465,25.0,-0.1203436031937599,-4102.595703125,36.50525665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913058593869209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087962239980697,0.1088004484772682,-4.2240749280608725e-06,0.0,9.266383858630434e-05,0.0,0.0,4.215312957763672,0.0,0.0,0.0,0.2710773050785064,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188616476953029,-846.5103759765625,304.14996337890625,0.5827004313468933,0.0587934888899326,0.0617990270256996,293.1573486328125,297.1499938964844,293.1499938964844,0.0231547858566045,-987.068603515625,304.15045166015625,0.6056663393974304,0.06517294049263,0.06265889108181,293.1616516113281,297.1499938964844,293.1499938964844,0.0304117109626531,-831.9749145507812,304.1510009765625,0.632556140422821,0.0744868963956832,0.0528113730251789,293.1542358398437,297.1499938964844,293.1499938964844,0.0476476065814495,-1424.966552734375,304.1501159667969,0.6848588585853577,0.0945778638124466,0.0904588848352432,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.545984148979187,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597662270069122,1.0,1.0,0.986255943775177,1.0,-0.5864048004150391,0.2549376785755157,0.3314671218395233,0.086703136563301,0.0,0.0,0.1254776567220688,25.09429168701172,25.0,-0.0956076309084892,-4103.5712890625,36.486854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,304.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913554728031158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088683232665062,0.1088725477457046,-4.224188614898594e-06,0.0,9.27141954889521e-05,0.0,0.0,4.218275547027588,0.0,0.0,0.0,0.271088570356369,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188714656978845,-846.7352905273438,304.14996337890625,0.5827847719192505,0.0588104464113712,0.0618152283132076,293.1571350097656,297.1499938964844,293.1499938964844,0.0231194142252206,-986.333740234375,304.15045166015625,0.6055252552032471,0.0651250630617141,0.0626120492815971,293.1614685058594,297.1499938964844,293.1499938964844,0.0303222965449094,-830.7822875976562,304.1509704589844,0.6322916746139526,0.0743797421455383,0.0527355074882507,293.1539306640625,297.1499938964844,293.1499938964844,0.0476514026522636,-1425.033935546875,304.15008544921875,0.6848952770233154,0.0945841073989868,0.0904629528522491,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.546006977558136,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597450375556945,1.0,1.0,0.9861047863960266,1.0,-0.5862783193588257,0.2548583447933197,0.331419974565506,0.0867436677217483,0.0,0.0,0.1256498992443084,25.08977699279785,25.0,-0.076669804751873,-4104.61572265625,36.46954727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914062932133674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089410483837127,0.1089452728629112,-4.2243032112310175e-06,0.0,9.276576747652145e-05,0.0,0.0,4.221264362335205,0.0,0.0,0.0,0.2710999250411987,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188950560986995,-847.2748413085938,304.1499328613281,0.5829798579216003,0.058850809931755,0.0618542321026325,293.1566772460937,297.1499938964844,293.1499938964844,0.0230547189712524,-984.98779296875,304.150390625,0.605272114276886,0.0650377795100212,0.0625262781977653,293.1610412597656,297.1499938964844,293.1499938964844,0.0301494747400283,-828.4733276367188,304.15093994140625,0.6317822337150574,0.074172519147396,0.0525886639952659,293.1533203125,297.1499938964844,293.1499938964844,0.0476676151156425,-1425.3179931640625,304.1500244140625,0.6849957704544067,0.0946067050099372,0.0904806330800056,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597059071063995,1.0,1.0,0.9858025312423706,1.0,-0.5860589742660522,0.2547111213207245,0.3313478827476501,0.0868378654122352,0.0,0.0,0.1259979754686355,25.08077812194824,25.0,-0.05527213960886,-4106.90966796875,36.43837738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915099158883094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090882048010826,0.109092429280281,-4.224536041874671e-06,0.0,9.287092689191924e-05,0.0,0.0,4.227313041687012,0.0,0.0,0.0,0.2711229622364044,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188950560986995,-847.2748413085938,304.1499328613281,0.5829798579216003,0.058850809931755,0.0618542321026325,293.1566772460937,297.1499938964844,293.1499938964844,0.0230547189712524,-984.98779296875,304.150390625,0.605272114276886,0.0650377795100212,0.0625262781977653,293.1610412597656,297.1499938964844,293.1499938964844,0.0301494747400283,-828.4733276367188,304.15093994140625,0.6317822337150574,0.074172519147396,0.0525886639952659,293.1533203125,297.1499938964844,293.1499938964844,0.0476676151156425,-1425.3179931640625,304.1500244140625,0.6849957704544067,0.0946067050099372,0.0904806330800056,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597059071063995,1.0,1.0,0.9858025312423706,1.0,-0.5860589742660522,0.2547111213207245,0.3313478827476501,0.0868378654122352,0.0,0.0,0.1259979754686355,25.08077812194824,25.0,-0.05527213960886,-4106.90966796875,36.43837738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915099158883094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090882048010826,0.109092429280281,-4.224536041874671e-06,0.0,9.287092689191924e-05,0.0,0.0,4.227313041687012,0.0,0.0,0.0,0.2711229622364044,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189239457249641,-847.9346923828125,304.14990234375,0.5832101702690125,0.058899737894535,0.0619020387530326,293.1562194824219,297.1499938964844,293.1499938964844,0.0229982957243919,-983.8120727539062,304.1503601074219,0.6050589680671692,0.0649621337652206,0.0624513439834117,293.16064453125,297.1499938964844,293.1499938964844,0.0299848243594169,-826.2689208984375,304.1509094238281,0.6312993764877319,0.0739749670028686,0.0524484813213348,293.1527404785156,297.1499938964844,293.1499938964844,0.047695267945528,-1425.800048828125,304.1499938964844,0.6851330995559692,0.094642661511898,0.0905109271407127,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596710234880447,1.0,1.0,0.9855002164840698,1.0,-0.5858848690986633,0.2545794546604156,0.33130544424057,0.086949348449707,0.0,0.0,0.1263510584831237,25.07177925109864,25.0,-0.0522018298506736,-4109.4658203125,36.41178894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916138663887977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092376485466957,0.1092418730258941,-4.224772510497132e-06,0.0,9.297642100136728e-05,0.0,0.0,4.233457088470459,0.0,0.0,0.0,0.2711463868618011,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189239457249641,-847.9346923828125,304.14990234375,0.5832101702690125,0.058899737894535,0.0619020387530326,293.1562194824219,297.1499938964844,293.1499938964844,0.0229982957243919,-983.8120727539062,304.1503601074219,0.6050589680671692,0.0649621337652206,0.0624513439834117,293.16064453125,297.1499938964844,293.1499938964844,0.0299848243594169,-826.2689208984375,304.1509094238281,0.6312993764877319,0.0739749670028686,0.0524484813213348,293.1527404785156,297.1499938964844,293.1499938964844,0.047695267945528,-1425.800048828125,304.1499938964844,0.6851330995559692,0.094642661511898,0.0905109271407127,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596710234880447,1.0,1.0,0.9855002164840698,1.0,-0.5858848690986633,0.2545794546604156,0.33130544424057,0.086949348449707,0.0,0.0,0.1263510584831237,25.07177925109864,25.0,-0.0522018298506736,-4109.4658203125,36.41178894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916138663887977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092376485466957,0.1092418730258941,-4.224772510497132e-06,0.0,9.297642100136728e-05,0.0,0.0,4.233457088470459,0.0,0.0,0.0,0.2711463868618011,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189587920904159,-848.7294921875,304.1498718261719,0.5834800004959106,0.0589582249522209,0.0619596652686595,293.15576171875,297.1499938964844,293.1499938964844,0.0229515954852104,-982.8380126953124,304.1503295898437,0.6048934459686279,0.0649002566933631,0.0623891837894916,293.1602478027344,297.1499938964844,293.1499938964844,0.0298303049057722,-824.1886596679688,304.1508483886719,0.6308478713035583,0.0737887397408485,0.0523160807788372,293.15216064453125,297.1499938964844,293.1499938964844,0.0477356947958469,-1426.5032958984375,304.1499328613281,0.6853116750717163,0.0946934819221496,0.0905552208423614,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1937866210937,293.3160705566406,291.1473083496094,1.0,0.1596408784389495,1.0,1.0,0.9851977825164796,1.0,-0.5857623815536499,0.2544661462306976,0.3312962055206299,0.0870791897177696,0.0,0.0,0.1267115622758865,25.06271743774414,25.0,-0.0663753151893615,-4112.3017578125,36.39036560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917155519127845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093901991844177,0.1093944236636161,-4.225013981340453e-06,0.0,9.307962318416684e-05,0.0,0.0,4.239730358123779,0.0,0.0,0.0,0.2711702585220337,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189587920904159,-848.7294921875,304.1498718261719,0.5834800004959106,0.0589582249522209,0.0619596652686595,293.15576171875,297.1499938964844,293.1499938964844,0.0229515954852104,-982.8380126953124,304.1503295898437,0.6048934459686279,0.0649002566933631,0.0623891837894916,293.1602478027344,297.1499938964844,293.1499938964844,0.0298303049057722,-824.1886596679688,304.1508483886719,0.6308478713035583,0.0737887397408485,0.0523160807788372,293.15216064453125,297.1499938964844,293.1499938964844,0.0477356947958469,-1426.5032958984375,304.1499328613281,0.6853116750717163,0.0946934819221496,0.0905552208423614,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1937866210937,293.3160705566406,291.1473083496094,1.0,0.1596408784389495,1.0,1.0,0.9851977825164796,1.0,-0.5857623815536499,0.2544661462306976,0.3312962055206299,0.0870791897177696,0.0,0.0,0.1267115622758865,25.06271743774414,25.0,-0.0663753151893615,-4112.3017578125,36.39036560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917155519127845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093901991844177,0.1093944236636161,-4.225013981340453e-06,0.0,9.307962318416684e-05,0.0,0.0,4.239730358123779,0.0,0.0,0.0,0.2711702585220337,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189994778484106,-849.6561279296875,304.1498413085937,0.5837886929512024,0.0590260773897171,0.0620268397033214,293.1552734375,297.1499938964844,293.1499938964844,0.0229149740189313,-982.0740356445312,304.1502685546875,0.604777991771698,0.0648528411984443,0.0623402930796146,293.1598205566406,297.1499938964844,293.1499938964844,0.0296927671879529,-822.2322387695312,304.1508178710937,0.630429208278656,0.0736143961548805,0.0521917231380939,293.1515808105469,297.1499938964844,293.1499938964844,0.047788418829441,-1427.419921875,304.1498718261719,0.6855303645133972,0.0947586148977279,0.0906129404902458,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138056755066,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596152782440185,1.0,1.0,0.9848953485488892,1.0,-0.5856913328170776,0.2543712556362152,0.3313200771808624,0.0872272327542305,0.0,0.0,0.1270821690559387,25.05350112915039,25.0,-0.0943788215517997,-4115.39892578125,36.37399673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918136909604072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095468997955322,0.1095511317253112,-4.225260909151984e-06,0.0,9.31792237679474e-05,0.0,0.0,4.246174335479736,0.0,0.0,0.0,0.2711947858333587,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189994778484106,-849.6561279296875,304.1498413085937,0.5837886929512024,0.0590260773897171,0.0620268397033214,293.1552734375,297.1499938964844,293.1499938964844,0.0229149740189313,-982.0740356445312,304.1502685546875,0.604777991771698,0.0648528411984443,0.0623402930796146,293.1598205566406,297.1499938964844,293.1499938964844,0.0296927671879529,-822.2322387695312,304.1508178710937,0.630429208278656,0.0736143961548805,0.0521917231380939,293.1515808105469,297.1499938964844,293.1499938964844,0.047788418829441,-1427.419921875,304.1498718261719,0.6855303645133972,0.0947586148977279,0.0906129404902458,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138056755066,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596152782440185,1.0,1.0,0.9848953485488892,1.0,-0.5856913328170776,0.2543712556362152,0.3313200771808624,0.0872272327542305,0.0,0.0,0.1270821690559387,25.05350112915039,25.0,-0.0943788215517997,-4115.39892578125,36.37399673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918136909604072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095468997955322,0.1095511317253112,-4.225260909151984e-06,0.0,9.31792237679474e-05,0.0,0.0,4.246174335479736,0.0,0.0,0.0,0.2711947858333587,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190220810472965,-850.17041015625,304.1498413085937,0.5839581489562988,0.0590636357665061,0.0620641075074672,293.155029296875,297.1499938964844,293.1499938964844,0.0229007992893457,-981.778564453125,304.1502380371094,0.6047410368919373,0.064835101366043,0.062321301549673,293.1596069335937,297.1499938964844,293.1499938964844,0.029628787189722,-821.3076782226562,304.1507873535156,0.6302335858345032,0.0735321193933487,0.052132848650217,293.1512756347656,297.1499938964844,293.1499938964844,0.0478194691240787,-1427.959716796875,304.1498413085937,0.6856551766395569,0.0947966426610946,0.0906469076871872,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462436676025391,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596042066812515,1.0,1.0,0.984744131565094,1.0,-0.5856762528419495,0.2543312311172485,0.3313450217247009,0.0873081609606742,0.0,0.0,0.1272725015878677,25.04879570007324,25.0,-0.1130937412381172,-4117.04638671875,36.36777877807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918612629175186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096273064613342,0.1096315309405326,-4.22538687416818e-06,0.0,9.322750702267511e-05,0.0,0.0,4.249480724334717,0.0,0.0,0.0,0.2712073624134063,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190462879836559,-850.720703125,304.1498413085937,0.5841383337974548,0.0591037049889564,0.0621039643883705,293.15478515625,297.1499938964844,293.1499938964844,0.0228896997869014,-981.5475463867188,304.1502380371094,0.6047195196151733,0.0648217797279357,0.0623063743114471,293.1593933105469,297.1499938964844,293.1499938964844,0.0295669175684452,-820.4219970703125,304.1507568359375,0.6300480961799622,0.0734534338116645,0.0520764216780662,293.1509704589844,297.1499938964844,293.1499938964844,0.0478538051247596,-1428.5565185546875,304.1498107910156,0.685791015625,0.0948384776711463,0.0906844437122345,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462747812271118,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595943421125412,1.0,1.0,0.9845930933952332,1.0,-0.5856758952140808,0.2542966604232788,0.331379234790802,0.0873939171433448,0.0,0.0,0.1274671703577041,25.044004440307617,25.0,-0.1349125951528549,-4118.76416015625,36.36296463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919078290462493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097094640135765,0.1097136884927749,-4.225515567668481e-06,0.0,9.327476436737923e-05,0.0,0.0,4.252859115600586,0.0,0.0,0.0,0.2712202072143554,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190991219133138,-851.9201049804688,304.1498107910156,0.5845283269882202,0.0591908730566501,0.0621907897293567,293.1542358398437,297.1499938964844,293.1499938964844,0.0228762682527303,-981.26953125,304.1501770019531,0.6047210693359375,0.0648077577352523,0.0622881017625331,293.1589660644531,297.1499938964844,293.1499938964844,0.0294465310871601,-818.7630004882812,304.15069580078125,0.6297063231468201,0.0733063817024231,0.0519705452024936,293.150390625,297.1499938964844,293.1499938964844,0.0479314178228378,-1429.9056396484375,304.1497497558594,0.6860927939414978,0.0949325412511825,0.090769238770008,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463404655456543,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595779508352279,1.0,1.0,0.9842910170555116,1.0,-0.5857164263725281,0.2542425692081451,0.3314738571643829,0.0875792428851127,0.0,0.0,0.1278702467679977,25.03414726257324,25.0,-0.183218315243721,-4122.390625,36.35722351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919985547661781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098794341087341,0.1098836660385131,-4.225781140121399e-06,0.0,9.336684161098674e-05,0.0,0.0,4.2598490715026855,0.0,0.0,0.0,0.2712467908859253,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190991219133138,-851.9201049804688,304.1498107910156,0.5845283269882202,0.0591908730566501,0.0621907897293567,293.1542358398437,297.1499938964844,293.1499938964844,0.0228762682527303,-981.26953125,304.1501770019531,0.6047210693359375,0.0648077577352523,0.0622881017625331,293.1589660644531,297.1499938964844,293.1499938964844,0.0294465310871601,-818.7630004882812,304.15069580078125,0.6297063231468201,0.0733063817024231,0.0519705452024936,293.150390625,297.1499938964844,293.1499938964844,0.0479314178228378,-1429.9056396484375,304.1497497558594,0.6860927939414978,0.0949325412511825,0.090769238770008,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463404655456543,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595779508352279,1.0,1.0,0.9842910170555116,1.0,-0.5857164263725281,0.2542425692081451,0.3314738571643829,0.0875792428851127,0.0,0.0,0.1278702467679977,25.03414726257324,25.0,-0.183218315243721,-4122.390625,36.35722351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919985547661781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098794341087341,0.1098836660385131,-4.225781140121399e-06,0.0,9.336684161098674e-05,0.0,0.0,4.2598490715026855,0.0,0.0,0.0,0.2712467908859253,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191586203873157,-853.2681884765625,304.1497802734375,0.5849629640579224,0.0592885166406631,0.0622883066534996,293.1536865234375,297.1499938964844,293.1499938964844,0.022876601666212,-981.2806396484376,304.1501159667969,0.6047924160957336,0.0648134872317314,0.062288049608469,293.1584777832031,297.1499938964844,293.1499938964844,0.0293273292481899,-817.2803344726562,304.1506652832031,0.6294106245040894,0.0731754302978515,0.0518756434321403,293.1498107910156,297.1499938964844,293.1499938964844,0.0480223409831523,-1431.486328125,304.1496887207031,0.6864396929740906,0.0950420498847961,0.0908685103058815,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118123054504,0.050000000745058,0.2289695143699646,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.31689453125,291.1468505859375,1.0,0.159566581249237,1.0,1.0,0.983988881111145,1.0,-0.585820198059082,0.2542122006416321,0.3316080272197723,0.0877844765782356,0.0,0.0,0.1282971799373626,25.023826599121094,25.0,-0.2357841283082962,-4126.31005859375,36.35741424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920865759253501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110059306025505,0.1100635305047035,-4.226060354994843e-06,0.0,9.345616854261608e-05,0.0,0.0,4.267246723175049,0.0,0.0,0.0,0.2712748646736145,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191586203873157,-853.2681884765625,304.1497802734375,0.5849629640579224,0.0592885166406631,0.0622883066534996,293.1536865234375,297.1499938964844,293.1499938964844,0.022876601666212,-981.2806396484376,304.1501159667969,0.6047924160957336,0.0648134872317314,0.062288049608469,293.1584777832031,297.1499938964844,293.1499938964844,0.0293273292481899,-817.2803344726562,304.1506652832031,0.6294106245040894,0.0731754302978515,0.0518756434321403,293.1498107910156,297.1499938964844,293.1499938964844,0.0480223409831523,-1431.486328125,304.1496887207031,0.6864396929740906,0.0950420498847961,0.0908685103058815,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118123054504,0.050000000745058,0.2289695143699646,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.31689453125,291.1468505859375,1.0,0.159566581249237,1.0,1.0,0.983988881111145,1.0,-0.585820198059082,0.2542122006416321,0.3316080272197723,0.0877844765782356,0.0,0.0,0.1282971799373626,25.023826599121094,25.0,-0.2357841283082962,-4126.31005859375,36.35741424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920865759253501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110059306025505,0.1100635305047035,-4.226060354994843e-06,0.0,9.345616854261608e-05,0.0,0.0,4.267246723175049,0.0,0.0,0.0,0.2712748646736145,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192255098372697,-854.7801513671875,304.14971923828125,0.5854467749595642,0.0593976750969886,0.0623976066708564,293.1531066894531,297.1499938964844,293.1499938964844,0.0228929854929447,-981.6289672851562,304.1500549316406,0.6049451231956482,0.0648421049118042,0.0623092427849769,293.1579895019531,297.1499938964844,293.1499938964844,0.0291980002075433,-816.0032958984375,304.1506652832031,0.6291687488555908,0.0730631649494171,0.0517935343086719,293.14923095703125,297.1499938964844,293.1499938964844,0.0481278710067272,-1433.3214111328125,304.14959716796875,0.6868364214897156,0.0951684787869453,0.0909836590290069,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895367622375,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.159560889005661,1.0,1.0,0.983687937259674,1.0,-0.5859959721565247,0.2542093098163605,0.3317866623401642,0.0880111530423164,0.0,0.0,0.1287555992603302,25.0129623413086,25.0,-0.2902812957763672,-4130.5654296875,36.36432266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921734347939491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102523356676101,0.1102565675973892,-4.226359124004375e-06,0.0,9.35443167691119e-05,0.0,0.0,4.275186061859131,0.0,0.0,0.0,0.2713049948215484,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192255098372697,-854.7801513671875,304.14971923828125,0.5854467749595642,0.0593976750969886,0.0623976066708564,293.1531066894531,297.1499938964844,293.1499938964844,0.0228929854929447,-981.6289672851562,304.1500549316406,0.6049451231956482,0.0648421049118042,0.0623092427849769,293.1579895019531,297.1499938964844,293.1499938964844,0.0291980002075433,-816.0032958984375,304.1506652832031,0.6291687488555908,0.0730631649494171,0.0517935343086719,293.14923095703125,297.1499938964844,293.1499938964844,0.0481278710067272,-1433.3214111328125,304.14959716796875,0.6868364214897156,0.0951684787869453,0.0909836590290069,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895367622375,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.159560889005661,1.0,1.0,0.983687937259674,1.0,-0.5859959721565247,0.2542093098163605,0.3317866623401642,0.0880111530423164,0.0,0.0,0.1287555992603302,25.0129623413086,25.0,-0.2902812957763672,-4130.5654296875,36.36432266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921734347939491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102523356676101,0.1102565675973892,-4.226359124004375e-06,0.0,9.35443167691119e-05,0.0,0.0,4.275186061859131,0.0,0.0,0.0,0.2713049948215484,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192991662770509,-856.4407958984375,304.1496887207031,0.5859749913215637,0.0595172941684722,0.0625176131725311,293.1524658203125,297.1499938964844,293.1499938964844,0.0229245368391275,-982.2952880859376,304.1499938964844,0.6051742434501648,0.0648922473192215,0.0623504929244518,293.157470703125,297.1499938964844,293.1499938964844,0.0289733931422233,-814.98876953125,304.1508178710937,0.6289775371551514,0.0729683488607406,0.0517234653234481,293.14862060546875,297.1499938964844,293.1499938964844,0.0482465513050556,-1435.3856201171875,304.1495361328125,0.6872780919075012,0.0953101590275764,0.0911131426692009,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465731620788574,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593017578125,293.3172302246094,291.1463928222656,1.0,0.1595604866743087,1.0,1.0,0.9833869338035583,1.0,-0.5862383842468262,0.2542318701744079,0.3320064842700958,0.0882578045129776,0.0,0.0,0.129246637225151,25.001604080200195,25.0,-0.3382625579833984,-4135.13330078125,36.37747573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922610983252525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104592308402061,0.1104634627699852,-4.2266783566446975e-06,0.0,9.363328717881814e-05,0.0,0.0,4.28369665145874,0.0,0.0,0.0,0.2713373005390167,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192991662770509,-856.4407958984375,304.1496887207031,0.5859749913215637,0.0595172941684722,0.0625176131725311,293.1524658203125,297.1499938964844,293.1499938964844,0.0229245368391275,-982.2952880859376,304.1499938964844,0.6051742434501648,0.0648922473192215,0.0623504929244518,293.157470703125,297.1499938964844,293.1499938964844,0.0289733931422233,-814.98876953125,304.1508178710937,0.6289775371551514,0.0729683488607406,0.0517234653234481,293.14862060546875,297.1499938964844,293.1499938964844,0.0482465513050556,-1435.3856201171875,304.1495361328125,0.6872780919075012,0.0953101590275764,0.0911131426692009,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465731620788574,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593017578125,293.3172302246094,291.1463928222656,1.0,0.1595604866743087,1.0,1.0,0.9833869338035583,1.0,-0.5862383842468262,0.2542318701744079,0.3320064842700958,0.0882578045129776,0.0,0.0,0.129246637225151,25.001604080200195,25.0,-0.3382625579833984,-4135.13330078125,36.37747573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922610983252525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104592308402061,0.1104634627699852,-4.2266783566446975e-06,0.0,9.363328717881814e-05,0.0,0.0,4.28369665145874,0.0,0.0,0.0,0.2713373005390167,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193386878818273,-857.3298950195312,304.1496887207031,0.5862565636634827,0.0595812574028968,0.0625818595290184,293.1521301269531,297.1499938964844,293.1499938964844,0.0229464769363403,-982.7573852539062,304.14996337890625,0.6053196787834167,0.0649260580539703,0.0623792707920074,293.1571960449219,297.1499938964844,293.1499938964844,0.0288109686225652,-814.4400024414062,304.15093994140625,0.6289022564888,0.0729279369115829,0.051693245768547,293.1483154296875,297.1499938964844,293.1499938964844,0.0483110584318637,-1436.5078125,304.1495056152344,0.6875166296958923,0.0953870192170143,0.0911835506558418,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466172695159912,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595624238252639,1.0,1.0,0.9832364916801452,1.0,-0.5863862633705139,0.2542533576488495,0.332132875919342,0.0883890688419342,0.0,0.0,0.1295056939125061,24.995738983154297,25.0,-0.3558180332183838,-4137.54296875,36.386566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923058539628982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105685532093048,0.1105727851390838,-4.226847067911876e-06,0.0,9.367870370624588e-05,0.0,0.0,4.288194179534912,0.0,0.0,0.0,0.2713543474674225,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193801280111074,-858.2606201171875,304.149658203125,0.5865505337715149,0.0596481338143348,0.062649130821228,293.1517944335937,297.1499938964844,293.1499938964844,0.022972909733653,-983.3131713867188,304.14990234375,0.6054875254631042,0.0649661943316459,0.0624139830470085,293.1568908691406,297.1499938964844,293.1499938964844,0.0287402123212814,-814.0562744140625,304.1509094238281,0.6288424134254456,0.0728930011391639,0.0516667179763317,293.14801025390625,297.1499938964844,293.1499938964844,0.0483792312443256,-1437.6939697265625,304.14947509765625,0.6877678036689758,0.0954681485891342,0.0912579819560051,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466631054878235,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595659255981445,1.0,1.0,0.9830868244171144,1.0,-0.5865535736083984,0.2542824149131775,0.3322711586952209,0.0885258316993713,0.0,0.0,0.129774585366249,24.98973655700684,25.0,-0.3704116940498352,-4140.04248046875,36.3974838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923516526818275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106821745634079,0.1106864064931869,-4.227022145641968e-06,0.0,9.372518979944287e-05,0.0,0.0,4.292870044708252,0.0,0.0,0.0,0.2713720798492431,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194683149456977,-860.2362060546875,304.1496276855469,0.5871723294258118,0.05978998914361,0.0627919733524322,293.1510925292969,297.1499938964844,293.1499938964844,0.0230383612215518,-984.6864624023438,304.1498413085937,0.6058854460716248,0.0650641694664955,0.0624999925494194,293.15631103515625,297.1499938964844,293.1499938964844,0.0286556277424097,-813.484375,304.1507568359375,0.6287664175033569,0.0728382319211959,0.051624096930027,293.1474304199219,297.1499938964844,293.1499938964844,0.0485255867242813,-1440.2408447265625,304.1494140625,0.6883046627044678,0.0956421121954917,0.0914178788661956,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467592477798462,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595772951841354,1.0,1.0,0.982787549495697,1.0,-0.5869424343109131,0.2543614506721496,0.332580953836441,0.0888150706887245,0.0,0.0,0.130339965224266,24.977371215820312,25.0,-0.3900246322154999,-4145.2880859375,36.42444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924471318721771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109215691685676,0.1109258010983467,-4.227392309985589e-06,0.0,9.382208372699095e-05,0.0,0.0,4.302723407745361,0.0,0.0,0.0,0.2714094817638397,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194683149456977,-860.2362060546875,304.1496276855469,0.5871723294258118,0.05978998914361,0.0627919733524322,293.1510925292969,297.1499938964844,293.1499938964844,0.0230383612215518,-984.6864624023438,304.1498413085937,0.6058854460716248,0.0650641694664955,0.0624999925494194,293.15631103515625,297.1499938964844,293.1499938964844,0.0286556277424097,-813.484375,304.1507568359375,0.6287664175033569,0.0728382319211959,0.051624096930027,293.1474304199219,297.1499938964844,293.1499938964844,0.0485255867242813,-1440.2408447265625,304.1494140625,0.6883046627044678,0.0956421121954917,0.0914178788661956,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467592477798462,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595772951841354,1.0,1.0,0.982787549495697,1.0,-0.5869424343109131,0.2543614506721496,0.332580953836441,0.0888150706887245,0.0,0.0,0.130339965224266,24.977371215820312,25.0,-0.3900246322154999,-4145.2880859375,36.42444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924471318721771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109215691685676,0.1109258010983467,-4.227392309985589e-06,0.0,9.382208372699095e-05,0.0,0.0,4.302723407745361,0.0,0.0,0.0,0.2714094817638397,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195638015866279,-862.3674926757812,304.14959716796875,0.5878399610519409,0.0599428825080394,0.0629461631178855,293.1503601074219,297.1499938964844,293.1499938964844,0.0231213793158531,-986.423095703125,304.1497497558594,0.606369137763977,0.0651867240667343,0.0626090764999389,293.1557006835937,297.1499938964844,293.1499938964844,0.0286430269479751,-813.2066040039062,304.1505126953125,0.6287513971328735,0.0728045403957367,0.0515960752964019,293.1468200683594,297.1499938964844,293.1499938964844,0.0486855320632457,-1443.025146484375,304.1493530273437,0.6888883709907532,0.0958320423960685,0.0915928408503532,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595948338508606,1.0,1.0,0.982488214969635,1.0,-0.5874060988426208,0.2544695734977722,0.332936555147171,0.0891258046030998,0.0,0.0,0.130942553281784,24.96454429626465,25.0,-0.3922495543956756,-4150.86767578125,36.45853805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925493389368057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111776530742645,0.1111818850040435,-4.227789304422913e-06,0.0,9.392581705469638e-05,0.0,0.0,4.313268661499023,0.0,0.0,0.0,0.271449476480484,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195638015866279,-862.3674926757812,304.14959716796875,0.5878399610519409,0.0599428825080394,0.0629461631178855,293.1503601074219,297.1499938964844,293.1499938964844,0.0231213793158531,-986.423095703125,304.1497497558594,0.606369137763977,0.0651867240667343,0.0626090764999389,293.1557006835937,297.1499938964844,293.1499938964844,0.0286430269479751,-813.2066040039062,304.1505126953125,0.6287513971328735,0.0728045403957367,0.0515960752964019,293.1468200683594,297.1499938964844,293.1499938964844,0.0486855320632457,-1443.025146484375,304.1493530273437,0.6888883709907532,0.0958320423960685,0.0915928408503532,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595948338508606,1.0,1.0,0.982488214969635,1.0,-0.5874060988426208,0.2544695734977722,0.332936555147171,0.0891258046030998,0.0,0.0,0.130942553281784,24.96454429626465,25.0,-0.3922495543956756,-4150.86767578125,36.45853805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925493389368057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111776530742645,0.1111818850040435,-4.227789304422913e-06,0.0,9.392581705469638e-05,0.0,0.0,4.313268661499023,0.0,0.0,0.0,0.271449476480484,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196666121482849,-864.653076171875,304.1495666503906,0.5885524749755859,0.0601067468523979,0.0631116777658462,293.14959716796875,297.1499938964844,293.1499938964844,0.0232223998755216,-988.5294799804688,304.149658203125,0.6069391965866089,0.0653342828154563,0.0627416893839836,293.1550598144531,297.1499938964844,293.1499938964844,0.0285559073090553,-812.8764038085938,304.1504821777344,0.6287978887557983,0.0727919712662696,0.0515828318893909,293.14617919921875,297.1499938964844,293.1499938964844,0.0488589592278003,-1446.044921875,304.1492614746094,0.6895185112953186,0.0960378795862197,0.0917828232049942,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469697117805481,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596187204122543,1.0,1.0,0.9821910262107848,1.0,-0.5879454016685486,0.2546070218086242,0.3333383500576019,0.0894580483436584,0.0,0.0,0.1315808147192001,24.951316833496094,25.0,-0.3793770670890808,-4156.7724609375,36.499908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926599651575088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114500164985656,0.1114542409777641,-4.228212674206588e-06,0.0,9.403808508068324e-05,0.0,0.0,4.324489116668701,0.0,0.0,0.0,0.2714920938014984,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196666121482849,-864.653076171875,304.1495666503906,0.5885524749755859,0.0601067468523979,0.0631116777658462,293.14959716796875,297.1499938964844,293.1499938964844,0.0232223998755216,-988.5294799804688,304.149658203125,0.6069391965866089,0.0653342828154563,0.0627416893839836,293.1550598144531,297.1499938964844,293.1499938964844,0.0285559073090553,-812.8764038085938,304.1504821777344,0.6287978887557983,0.0727919712662696,0.0515828318893909,293.14617919921875,297.1499938964844,293.1499938964844,0.0488589592278003,-1446.044921875,304.1492614746094,0.6895185112953186,0.0960378795862197,0.0917828232049942,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469697117805481,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596187204122543,1.0,1.0,0.9821910262107848,1.0,-0.5879454016685486,0.2546070218086242,0.3333383500576019,0.0894580483436584,0.0,0.0,0.1315808147192001,24.951316833496094,25.0,-0.3793770670890808,-4156.7724609375,36.499908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926599651575088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114500164985656,0.1114542409777641,-4.228212674206588e-06,0.0,9.403808508068324e-05,0.0,0.0,4.324489116668701,0.0,0.0,0.0,0.2714920938014984,4.0,0.0,1.0
