time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197772048413753,-867.1011352539062,304.1495361328125,0.5893117189407349,0.060282178223133,0.0632891431450843,293.1487731933594,297.1499938964844,293.1499938964844,0.0233429465442895,-991.0338134765624,304.1495666503906,0.6076010465621948,0.0655087158083915,0.0628996789455413,293.15435791015625,297.1499938964844,293.1499938964844,0.0285483505576849,-812.9450073242188,304.1503295898437,0.6289105415344238,0.0728024989366531,0.0515855699777603,293.14556884765625,297.1499938964844,293.1499938964844,0.0490465685725212,-1449.3128662109375,304.1492004394531,0.6901971697807312,0.0962604954838752,0.0919886976480484,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596495658159256,1.0,1.0,0.98189377784729,1.0,-0.5885655879974365,0.2547762095928192,0.3337893784046173,0.0898128822445869,0.0,0.0,0.132254347205162,24.937732696533203,25.0,-0.3561927676200866,-4163.0126953125,36.54916000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.092780977487564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117387041449546,0.1117429360747337,-4.228664238326019e-06,0.0,9.416089596925303e-05,0.0,0.0,4.33638858795166,0.0,0.0,0.0,0.2715373039245605,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197772048413753,-867.1011352539062,304.1495361328125,0.5893117189407349,0.060282178223133,0.0632891431450843,293.1487731933594,297.1499938964844,293.1499938964844,0.0233429465442895,-991.0338134765624,304.1495666503906,0.6076010465621948,0.0655087158083915,0.0628996789455413,293.15435791015625,297.1499938964844,293.1499938964844,0.0285483505576849,-812.9450073242188,304.1503295898437,0.6289105415344238,0.0728024989366531,0.0515855699777603,293.14556884765625,297.1499938964844,293.1499938964844,0.0490465685725212,-1449.3128662109375,304.1492004394531,0.6901971697807312,0.0962604954838752,0.0919886976480484,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596495658159256,1.0,1.0,0.98189377784729,1.0,-0.5885655879974365,0.2547762095928192,0.3337893784046173,0.0898128822445869,0.0,0.0,0.132254347205162,24.937732696533203,25.0,-0.3561927676200866,-4163.0126953125,36.54916000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.092780977487564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117387041449546,0.1117429360747337,-4.228664238326019e-06,0.0,9.416089596925303e-05,0.0,0.0,4.33638858795166,0.0,0.0,0.0,0.2715373039245605,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198352020233869,-868.3806762695312,304.1495056152344,0.58970707654953,0.0603738613426685,0.0633819699287414,293.1483764648437,297.1499938964844,293.1499938964844,0.0234100837260484,-992.424560546875,304.1495361328125,0.6079633831977844,0.0656052902340889,0.0629875138401985,293.1540222167969,297.1499938964844,293.1499938964844,0.0286003407090902,-813.0078735351562,304.1501770019531,0.6289904117584229,0.0728159993886947,0.0515926368534565,293.145263671875,297.1499938964844,293.1499938964844,0.0491452254354953,-1451.0318603515625,304.149169921875,0.6905530691146851,0.0963775664567947,0.0920970886945724,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428036689758,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596674472093582,1.0,1.0,0.981745183467865,1.0,-0.5889038443565369,0.2548718154430389,0.3340320587158203,0.0899983122944831,0.0,0.0,0.1326024532318115,24.930831909179688,25.0,-0.3401171565055847,-4166.244140625,36.57655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.092845395207405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111888401210308,0.1118926331400871,-4.228898887959076e-06,0.0,9.422627044841649e-05,0.0,0.0,4.3425612449646,0.0,0.0,0.0,0.2715607583522796,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198950804769992,-869.6986694335938,304.14947509765625,0.5901132225990295,0.060468278825283,0.0634776502847671,293.14794921875,297.1499938964844,293.1499938964844,0.023482047021389,-993.9121704101562,304.14947509765625,0.6083475351333618,0.0657084062695503,0.0630815401673317,293.1536560058594,297.1499938964844,293.1499938964844,0.0285988487303257,-813.1053466796875,304.150146484375,0.6290866136550903,0.0728351101279258,0.0516036823391914,293.1449584960937,297.1499938964844,293.1499938964844,0.0492472350597381,-1452.8096923828125,304.1491394042969,0.6909204125404358,0.0964986383914947,0.0922092795372009,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031831741333,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596870869398117,1.0,1.0,0.9815981984138488,1.0,-0.5892618298530579,0.2549750506877899,0.3342867791652679,0.0901892855763435,0.0,0.0,0.132957711815834,24.923871994018555,25.0,-0.3207333087921142,-4169.55029296875,36.605899810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929126441478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112041562795639,0.112045794725418,-4.229139449307695e-06,0.0,9.429452620679513e-05,0.0,0.0,4.348878860473633,0.0,0.0,0.0,0.2715847790241241,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200203172862529,-872.4452514648438,304.1494445800781,0.5909561514854431,0.0606650412082672,0.0636772066354751,293.1470947265625,297.1499938964844,293.1499938964844,0.023640189319849,-997.170166015625,304.1493835449219,0.6091785430908203,0.0659337267279625,0.0632876828312873,293.1529541015625,297.1499938964844,293.1499938964844,0.028669262304902,-813.6898193359375,304.14996337890625,0.6293267607688904,0.0728901550173759,0.0516374446451664,293.14434814453125,297.1499938964844,293.1499938964844,0.0494609363377094,-1456.5352783203125,304.1490783691406,0.691687822341919,0.0967523455619812,0.0924446284770965,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597315371036529,1.0,1.0,0.981304168701172,1.0,-0.5900350213050842,0.2552038729190826,0.3348311483860016,0.0905876085162162,0.0,0.0,0.1336866617202758,24.909807205200195,25.0,-0.2745023071765899,-4176.369140625,36.67032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930555835366249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123570203781127,0.1123612523078918,-4.229637397656916e-06,0.0,9.44395869737491e-05,0.0,0.0,4.361896514892578,0.0,0.0,0.0,0.2716342806816101,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200203172862529,-872.4452514648438,304.1494445800781,0.5909561514854431,0.0606650412082672,0.0636772066354751,293.1470947265625,297.1499938964844,293.1499938964844,0.023640189319849,-997.170166015625,304.1493835449219,0.6091785430908203,0.0659337267279625,0.0632876828312873,293.1529541015625,297.1499938964844,293.1499938964844,0.028669262304902,-813.6898193359375,304.14996337890625,0.6293267607688904,0.0728901550173759,0.0516374446451664,293.14434814453125,297.1499938964844,293.1499938964844,0.0494609363377094,-1456.5352783203125,304.1490783691406,0.691687822341919,0.0967523455619812,0.0924446284770965,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597315371036529,1.0,1.0,0.981304168701172,1.0,-0.5900350213050842,0.2552038729190826,0.3348311483860016,0.0905876085162162,0.0,0.0,0.1336866617202758,24.909807205200195,25.0,-0.2745023071765899,-4176.369140625,36.67032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930555835366249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123570203781127,0.1123612523078918,-4.229637397656916e-06,0.0,9.44395869737491e-05,0.0,0.0,4.361896514892578,0.0,0.0,0.0,0.2716342806816101,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201528817415237,-875.337890625,304.1494140625,0.5918388962745667,0.0608722753822803,0.063887633383274,293.146240234375,297.1499938964844,293.1499938964844,0.0238175950944423,-1000.8074951171876,304.1492919921875,0.6100921630859375,0.0661846399307251,0.063518114387989,293.1521911621094,297.1499938964844,293.1499938964844,0.0287957079708576,-814.4141235351562,304.1497802734375,0.6296316981315613,0.072967991232872,0.051687117666006,293.14373779296875,297.1499938964844,293.1499938964844,0.0496874488890171,-1460.4862060546875,304.1490173339844,0.6924983859062195,0.0970214307308197,0.0926945954561233,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474566221237183,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597830802202224,1.0,1.0,0.9810101985931396,1.0,-0.5908851623535156,0.2554626762866974,0.3354225158691406,0.0910079926252365,0.0,0.0,0.1344357877969741,24.89561080932617,25.0,-0.2198567390441894,-4183.44384765625,36.74253082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932097807526588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126828715205192,0.1126871034502983,-4.230154445394874e-06,0.0,9.459607827011496e-05,0.0,0.0,4.375351428985596,0.0,0.0,0.0,0.2716855108737945,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201528817415237,-875.337890625,304.1494140625,0.5918388962745667,0.0608722753822803,0.063887633383274,293.146240234375,297.1499938964844,293.1499938964844,0.0238175950944423,-1000.8074951171876,304.1492919921875,0.6100921630859375,0.0661846399307251,0.063518114387989,293.1521911621094,297.1499938964844,293.1499938964844,0.0287957079708576,-814.4141235351562,304.1497802734375,0.6296316981315613,0.072967991232872,0.051687117666006,293.14373779296875,297.1499938964844,293.1499938964844,0.0496874488890171,-1460.4862060546875,304.1490173339844,0.6924983859062195,0.0970214307308197,0.0926945954561233,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474566221237183,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597830802202224,1.0,1.0,0.9810101985931396,1.0,-0.5908851623535156,0.2554626762866974,0.3354225158691406,0.0910079926252365,0.0,0.0,0.1344357877969741,24.89561080932617,25.0,-0.2198567390441894,-4183.44384765625,36.74253082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932097807526588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126828715205192,0.1126871034502983,-4.230154445394874e-06,0.0,9.459607827011496e-05,0.0,0.0,4.375351428985596,0.0,0.0,0.0,0.2716855108737945,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202923025935888,-878.364013671875,304.1493835449219,0.5927574634552002,0.0610891841351985,0.0641081556677818,293.1453552246094,297.1499938964844,293.1499938964844,0.0240133460611104,-1004.800048828125,304.1492004394531,0.6110814213752747,0.0664596036076545,0.063771441578865,293.15142822265625,297.1499938964844,293.1499938964844,0.0290605369955301,-815.4078369140625,304.1494140625,0.6299985647201538,0.0730677098035812,0.0517520904541015,293.14312744140625,297.1499938964844,293.1499938964844,0.0499257296323776,-1464.644287109375,304.14892578125,0.6933486461639404,0.0973048210144043,0.0929581969976425,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475897789001465,0.050000000745058,0.2289267480373382,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598414629697799,1.0,1.0,0.980719804763794,1.0,-0.5918079018592834,0.2557496130466461,0.3360582590103149,0.0914493426680564,0.0,0.0,0.1351951509714126,24.8813591003418,25.0,-0.0951874479651451,-4190.650390625,36.82217788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933741554617881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130155697464943,0.1130198016762733,-4.23068604504806e-06,0.0,9.476289415033534e-05,0.0,0.0,4.389098644256592,0.0,0.0,0.0,0.2717378735542297,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202923025935888,-878.364013671875,304.1493835449219,0.5927574634552002,0.0610891841351985,0.0641081556677818,293.1453552246094,297.1499938964844,293.1499938964844,0.0240133460611104,-1004.800048828125,304.1492004394531,0.6110814213752747,0.0664596036076545,0.063771441578865,293.15142822265625,297.1499938964844,293.1499938964844,0.0290605369955301,-815.4078369140625,304.1494140625,0.6299985647201538,0.0730677098035812,0.0517520904541015,293.14312744140625,297.1499938964844,293.1499938964844,0.0499257296323776,-1464.644287109375,304.14892578125,0.6933486461639404,0.0973048210144043,0.0929581969976425,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475897789001465,0.050000000745058,0.2289267480373382,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598414629697799,1.0,1.0,0.980719804763794,1.0,-0.5918079018592834,0.2557496130466461,0.3360582590103149,0.0914493426680564,0.0,0.0,0.1351951509714126,24.8813591003418,25.0,-0.0951874479651451,-4190.650390625,36.82217788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933741554617881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130155697464943,0.1130198016762733,-4.23068604504806e-06,0.0,9.476289415033534e-05,0.0,0.0,4.389098644256592,0.0,0.0,0.0,0.2717378735542297,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377695918083,-881.5023803710938,304.1493530273437,0.5937068462371826,0.0613146722316741,0.064337745308876,293.1444702148437,297.1499938964844,293.1499938964844,0.0242260675877332,-1009.1128540039062,304.14910888671875,0.6121333837509155,0.0667567029595375,0.0640459731221199,293.1506652832031,297.1499938964844,293.1499938964844,0.0292647127062082,-816.6762084960938,304.1492919921875,0.6304227113723755,0.0731875002384185,0.0518313497304916,293.1425170898437,297.1499938964844,293.1499938964844,0.0501740425825119,-1468.9781494140625,304.1488952636719,0.6942342519760132,0.0976010859012603,0.0932342112064361,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5477262139320374,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1444702148437,1.0,0.1599064022302627,1.0,1.0,0.980429470539093,1.0,-0.5927973985671997,0.256062388420105,0.3367350101470947,0.0919104665517807,0.0,0.0,0.1359357833862304,24.867164611816406,25.0,0.1833573132753372,-4197.78076171875,36.90884017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0935468673706054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133451983332634,0.1133494302630424,-4.231222646922106e-06,0.0,9.493817924521863e-05,0.0,0.0,4.402735233306885,0.0,0.0,0.0,0.271789938211441,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377695918083,-881.5023803710938,304.1493530273437,0.5937068462371826,0.0613146722316741,0.064337745308876,293.1444702148437,297.1499938964844,293.1499938964844,0.0242260675877332,-1009.1128540039062,304.14910888671875,0.6121333837509155,0.0667567029595375,0.0640459731221199,293.1506652832031,297.1499938964844,293.1499938964844,0.0292647127062082,-816.6762084960938,304.1492919921875,0.6304227113723755,0.0731875002384185,0.0518313497304916,293.1425170898437,297.1499938964844,293.1499938964844,0.0501740425825119,-1468.9781494140625,304.1488952636719,0.6942342519760132,0.0976010859012603,0.0932342112064361,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5477262139320374,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1444702148437,1.0,0.1599064022302627,1.0,1.0,0.980429470539093,1.0,-0.5927973985671997,0.256062388420105,0.3367350101470947,0.0919104665517807,0.0,0.0,0.1359357833862304,24.867164611816406,25.0,0.1833573132753372,-4197.78076171875,36.90884017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0935468673706054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133451983332634,0.1133494302630424,-4.231222646922106e-06,0.0,9.493817924521863e-05,0.0,0.0,4.402735233306885,0.0,0.0,0.0,0.271789938211441,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.020512793213129,-883.113037109375,304.1493225097656,0.5941929817199707,0.06143070012331,0.0644560381770134,293.14404296875,297.1499938964844,293.1499938964844,0.0243392512202262,-1011.3966064453124,304.1490783691406,0.6126818656921387,0.0669141337275505,0.0641917958855629,293.1502990722656,297.1499938964844,293.1499938964844,0.0293290391564369,-817.374267578125,304.1492919921875,0.630656898021698,0.0732552781701088,0.0518765822052955,293.1422119140625,297.1499938964844,293.1499938964844,0.0503019988536834,-1471.21142578125,304.1488647460937,0.694690465927124,0.0977542623877525,0.0933771058917045,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5477954149246216,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599416136741638,1.0,1.0,0.9802842736244202,1.0,-0.5933186411857605,0.2562290728092193,0.3370895683765411,0.0921487212181091,0.0,0.0,0.1362850069999694,24.860157012939453,25.0,0.3382445275783539,-4201.2421875,36.955020904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0936358869075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135028451681137,0.1135070770978927,-4.231485036143567e-06,0.0,9.502852481091396e-05,0.0,0.0,4.409265041351318,0.0,0.0,0.0,0.2718149423599243,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.020589193329215,-884.7482299804688,304.1493225097656,0.5946853160858154,0.0615485981106758,0.0645763501524925,293.1435852050781,297.1499938964844,293.1499938964844,0.0244566518813371,-1013.7579345703124,304.1490173339844,0.613243043422699,0.0670768991112709,0.0643427670001983,293.14990234375,297.1499938964844,293.1499938964844,0.0293919965624809,-818.1304931640625,304.1493225097656,0.6309045553207397,0.07332793623209,0.0519252605736255,293.1419372558594,297.1499938964844,293.1499938964844,0.0504322499036788,-1473.48486328125,304.1488342285156,0.6951544284820557,0.0979104042053222,0.0935228839516639,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478649735450745,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599785238504409,1.0,1.0,0.9801409244537354,1.0,-0.5938557386398315,0.2564018666744232,0.3374538719654083,0.092391699552536,0.0,0.0,0.136616826057434,24.853235244750977,25.0,0.4690759778022766,-4204.603515625,37.00295639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937259197235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136534884572029,0.1136577203869819,-4.231739239912713e-06,0.0,9.511989628663288e-05,0.0,0.0,4.415509223937988,0.0,0.0,0.0,0.2718389332294464,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206825826317071,-886.7404174804688,304.1492919921875,0.5952830910682678,0.0616923347115516,0.0647231191396713,293.14306640625,297.1499938964844,293.1499938964844,0.0246028210967779,-1016.6878662109376,304.14898681640625,0.6139311194419861,0.0672787651419639,0.0645302534103393,293.1494445800781,297.1499938964844,293.1499938964844,0.0294669214636087,-819.103759765625,304.1493225097656,0.6312183737754822,0.0734211951494216,0.0519879721105098,293.1416015625,297.1499938964844,293.1499938964844,0.0505913868546485,-1476.26318359375,304.1488037109375,0.6957201957702637,0.0981013402342796,0.0937012881040573,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488968849182,0.050000000745058,0.228913813829422,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600249856710434,1.0,1.0,0.9799689054489136,1.0,-0.5945196747779846,0.2566166222095489,0.3379030227661133,0.0926892459392547,0.0,0.0,0.1369916498661041,24.845060348510746,25.0,0.5912438631057739,-4208.5,37.06265258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938345044851303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138244494795799,0.1138286814093589,-4.232030732964631e-06,0.0,9.523009794065727e-05,0.0,0.0,4.422600269317627,0.0,0.0,0.0,0.2718662023544311,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207459423691034,-888.0880126953125,304.1492919921875,0.5956858992576599,0.06178954616189,0.0648224577307701,293.1427307128906,297.1499938964844,293.1499938964844,0.024703724309802,-1018.7039184570312,304.1489562988281,0.6143993139266968,0.0674175322055816,0.064659297466278,293.1491394042969,297.1499938964844,293.1499938964844,0.029517512768507,-819.7942504882812,304.1493225097656,0.6314383745193481,0.0734873190522193,0.0520325750112533,293.141357421875,297.1499938964844,293.1499938964844,0.050699308514595,-1478.1480712890625,304.1487731933594,0.696103036403656,0.0982308909296989,0.0938224196434021,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480050444602966,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.318359375,291.1452941894531,1.0,0.1600573509931564,1.0,1.0,0.9798542261123656,1.0,-0.5949746966362,0.2567645311355591,0.3382101655006408,0.0928914695978164,0.0,0.0,0.1372254639863968,24.83970832824707,25.0,0.6485981941223145,-4211.0087890625,37.10386657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,304.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0939067080616951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139315366744995,0.1139357686042785,-4.232214450894389e-06,0.0,9.530336683383211e-05,0.0,0.0,4.42704439163208,0.0,0.0,0.0,0.2718833088874817,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209075305610895,-891.5114135742188,304.1492614746094,0.5967034697532654,0.0620364695787429,0.0650749504566192,293.1418762207031,297.1499938964844,293.1499938964844,0.0249660518020391,-1023.923095703125,304.1488647460937,0.6155934929847717,0.0677764117717742,0.0649934560060501,293.1483764648437,297.1499938964844,293.1499938964844,0.0296483412384986,-821.6492919921875,304.1493225097656,0.6320193409919739,0.0736640393733978,0.0521521940827369,293.14080810546875,297.1499938964844,293.1499938964844,0.0509743876755237,-1482.95458984375,304.1487121582031,0.6970751881599426,0.0985611006617546,0.0941314101219177,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1601424217224121,1.0,1.0,0.9795674681663512,1.0,-0.5961475372314453,0.2571476697921753,0.3389998376369476,0.0934082269668579,0.0,0.0,0.1377627700567245,24.8266658782959,25.0,0.7213026285171509,-4217.00439453125,37.21100997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.0940848737955093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141785532236099,0.1141827926039695,-4.232641913404223e-06,0.0,9.54841889324598e-05,0.0,0.0,4.437300682067871,0.0,0.0,0.0,0.2719228863716125,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209075305610895,-891.5114135742188,304.1492614746094,0.5967034697532654,0.0620364695787429,0.0650749504566192,293.1418762207031,297.1499938964844,293.1499938964844,0.0249660518020391,-1023.923095703125,304.1488647460937,0.6155934929847717,0.0677764117717742,0.0649934560060501,293.1483764648437,297.1499938964844,293.1499938964844,0.0296483412384986,-821.6492919921875,304.1493225097656,0.6320193409919739,0.0736640393733978,0.0521521940827369,293.14080810546875,297.1499938964844,293.1499938964844,0.0509743876755237,-1482.95458984375,304.1487121582031,0.6970751881599426,0.0985611006617546,0.0941314101219177,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1601424217224121,1.0,1.0,0.9795674681663512,1.0,-0.5961475372314453,0.2571476697921753,0.3389998376369476,0.0934082269668579,0.0,0.0,0.1377627700567245,24.8266658782959,25.0,0.7213026285171509,-4217.00439453125,37.21100997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.0940848737955093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141785532236099,0.1141827926039695,-4.232641913404223e-06,0.0,9.54841889324598e-05,0.0,0.0,4.437300682067871,0.0,0.0,0.0,0.2719228863716125,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210738331079483,-895.014892578125,304.14923095703125,0.5977351069450378,0.0622888132929801,0.0653332397341728,293.1410522460937,297.1499938964844,293.1499938964844,0.0252433959394693,-1029.4063720703125,304.1487731933594,0.6168217658996582,0.0681525543332099,0.065344326198101,293.14764404296875,297.1499938964844,293.1499938964844,0.0297906696796417,-823.691650390625,304.1493225097656,0.6326456069946289,0.0738575607538223,0.0522837452590465,293.1402893066406,297.1499938964844,293.1499938964844,0.0512571483850479,-1487.89990234375,304.148681640625,0.698068380355835,0.0989003330469131,0.0944491699337959,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482862591743469,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14630126953125,1.0,0.1602336466312408,1.0,1.0,0.9792848825454712,1.0,-0.5973713397979736,0.2575498521327972,0.3398214876651764,0.0939417034387588,0.0,0.0,0.138231486082077,24.814189910888672,25.0,0.7100849151611328,-4222.61865234375,37.32419967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0942563340067863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143948957324028,0.1143991276621818,-4.233018898958108e-06,0.0,9.56582007347606e-05,0.0,0.0,4.4462890625,0.0,0.0,0.0,0.2719575762748718,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210738331079483,-895.014892578125,304.14923095703125,0.5977351069450378,0.0622888132929801,0.0653332397341728,293.1410522460937,297.1499938964844,293.1499938964844,0.0252433959394693,-1029.4063720703125,304.1487731933594,0.6168217658996582,0.0681525543332099,0.065344326198101,293.14764404296875,297.1499938964844,293.1499938964844,0.0297906696796417,-823.691650390625,304.1493225097656,0.6326456069946289,0.0738575607538223,0.0522837452590465,293.1402893066406,297.1499938964844,293.1499938964844,0.0512571483850479,-1487.89990234375,304.148681640625,0.698068380355835,0.0989003330469131,0.0944491699337959,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482862591743469,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14630126953125,1.0,0.1602336466312408,1.0,1.0,0.9792848825454712,1.0,-0.5973713397979736,0.2575498521327972,0.3398214876651764,0.0939417034387588,0.0,0.0,0.138231486082077,24.814189910888672,25.0,0.7100849151611328,-4222.61865234375,37.32419967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0942563340067863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143948957324028,0.1143991276621818,-4.233018898958108e-06,0.0,9.56582007347606e-05,0.0,0.0,4.4462890625,0.0,0.0,0.0,0.2719575762748718,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212443359196186,-898.5874633789062,304.1492004394531,0.5987768173217773,0.0625457018613815,0.0655963867902755,293.1402282714844,297.1499938964844,293.1499938964844,0.0255342721939086,-1035.1214599609375,304.1487121582031,0.6180768013000488,0.0685436874628067,0.0657097473740577,293.1469116210937,297.1499938964844,293.1499938964844,0.0299527738243341,-825.8992919921875,304.1492614746094,0.6333118677139282,0.0740660279989242,0.0524259358644485,293.1398010253906,297.1499938964844,293.1499938964844,0.0515466891229152,-1492.9691162109375,304.1486511230469,0.6990785598754883,0.0992472991347312,0.094774454832077,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.146728515625,1.0,0.160330444574356,1.0,1.0,0.9790022969245912,1.0,-0.5986394882202148,0.2579684853553772,0.3406710028648376,0.0944902524352073,0.0,0.0,0.1386434733867645,24.80229949951172,25.0,0.6417548656463623,-4227.91796875,37.44281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0944181755185127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145852208137512,0.1145894527435302,-4.233350864524255e-06,0.0,9.58224482019432e-05,0.0,0.0,4.454199314117432,0.0,0.0,0.0,0.2719881534576416,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212443359196186,-898.5874633789062,304.1492004394531,0.5987768173217773,0.0625457018613815,0.0655963867902755,293.1402282714844,297.1499938964844,293.1499938964844,0.0255342721939086,-1035.1214599609375,304.1487121582031,0.6180768013000488,0.0685436874628067,0.0657097473740577,293.1469116210937,297.1499938964844,293.1499938964844,0.0299527738243341,-825.8992919921875,304.1492614746094,0.6333118677139282,0.0740660279989242,0.0524259358644485,293.1398010253906,297.1499938964844,293.1499938964844,0.0515466891229152,-1492.9691162109375,304.1486511230469,0.6990785598754883,0.0992472991347312,0.094774454832077,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.146728515625,1.0,0.160330444574356,1.0,1.0,0.9790022969245912,1.0,-0.5986394882202148,0.2579684853553772,0.3406710028648376,0.0944902524352073,0.0,0.0,0.1386434733867645,24.80229949951172,25.0,0.6417548656463623,-4227.91796875,37.44281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0944181755185127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145852208137512,0.1145894527435302,-4.233350864524255e-06,0.0,9.58224482019432e-05,0.0,0.0,4.454199314117432,0.0,0.0,0.0,0.2719881534576416,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.021331125870347,-900.3984985351562,304.1492004394531,0.599300742149353,0.0626757144927978,0.0657296478748321,293.1398620605469,297.1499938964844,293.1499938964844,0.0256846770644187,-1038.0625,304.148681640625,0.6187135577201843,0.0687445774674415,0.0658976286649704,293.14654541015625,297.1499938964844,293.1499938964844,0.0300398338586092,-827.0656127929688,304.1492614746094,0.6336594223976135,0.0741756707429885,0.0525008924305439,293.1395568847656,297.1499938964844,293.1499938964844,0.051693882793188,-1495.54833984375,304.14862060546875,0.6995894312858582,0.0994235202670097,0.0949397608637809,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5484963655471802,0.050000000745058,0.2288941890001297,291.1468505859375,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,293.31854248046875,291.1469421386719,1.0,0.1603808999061584,1.0,1.0,0.9788610339164734,1.0,-0.5992893576622009,0.2581835687160492,0.3411058187484741,0.0947701558470726,0.0,0.0,0.1388305574655532,24.79658889770508,25.0,0.5980653166770935,-4230.46630859375,37.50410461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,304.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0944946408271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146716400980949,0.1146758794784545,-4.233501385897398e-06,0.0,9.590005356585608e-05,0.0,0.0,4.457791328430176,0.0,0.0,0.0,0.2720020115375519,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214189421385526,-902.2259521484376,304.149169921875,0.5998265147209167,0.0628067702054977,0.0658640190958976,293.13946533203125,297.1499938964844,293.1499938964844,0.0258384440094232,-1041.059814453125,304.14862060546875,0.6193565130233765,0.0689490437507629,0.0660889893770217,293.1462097167969,297.1499938964844,293.1499938964844,0.0301301926374435,-828.2747802734375,304.14923095703125,0.634016752243042,0.0742890015244484,0.0525784827768802,293.13934326171875,297.1499938964844,293.1499938964844,0.0518427193164825,-1498.15771484375,304.1485900878906,0.7001039981842041,0.0996015891432762,0.0951068624854087,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5485659837722778,0.050000000745058,0.2288917005062103,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.1471252441406,1.0,0.160432755947113,1.0,1.0,0.978721559047699,1.0,-0.5999499559402466,0.2584025263786316,0.3415473997592926,0.0950537323951721,0.0,0.0,0.1390057504177093,24.79105758666992,25.0,0.5473803281784058,-4232.95263671875,37.56674575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0945675522089004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147525012493133,0.1147567331790924,-4.233642357576173e-06,0.0,9.59740427788347e-05,0.0,0.0,4.46115255355835,0.0,0.0,0.0,0.2720150053501129,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215972736477851,-905.9218139648438,304.1491394042969,0.6008814573287964,0.0630713924765586,0.0661354660987854,293.13873291015625,297.1499938964844,293.1499938964844,0.0261546876281499,-1047.1944580078125,304.1485595703125,0.6206560730934143,0.0693667829036712,0.0664803311228752,293.1455078125,297.1499938964844,293.1499938964844,0.030319258570671,-830.8012084960938,304.149169921875,0.6347560286521912,0.0745249241590499,0.0527403056621551,293.1388854980469,297.1499938964844,293.1499938964844,0.0521445088088512,-1503.4534912109375,304.1485595703125,0.7011419534683228,0.0999623015522956,0.0954455211758613,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487043857574463,0.050000000745058,0.2288867533206939,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,293.3186340332031,291.1474304199219,1.0,0.1605401337146759,1.0,1.0,0.9784427285194396,1.0,-0.6012975573539734,0.2588499188423157,0.3424476385116577,0.0956309959292411,0.0,0.0,0.139330193400383,24.780473709106445,25.0,0.4385276734828949,-4237.78173828125,37.69550704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0947033315896987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149017810821533,0.1149060204625129,-4.233900654071476e-06,0.0,9.611184214008972e-05,0.0,0.0,4.467357635498047,0.0,0.0,0.0,0.2720389366149902,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215972736477851,-905.9218139648438,304.1491394042969,0.6008814573287964,0.0630713924765586,0.0661354660987854,293.13873291015625,297.1499938964844,293.1499938964844,0.0261546876281499,-1047.1944580078125,304.1485595703125,0.6206560730934143,0.0693667829036712,0.0664803311228752,293.1455078125,297.1499938964844,293.1499938964844,0.030319258570671,-830.8012084960938,304.149169921875,0.6347560286521912,0.0745249241590499,0.0527403056621551,293.1388854980469,297.1499938964844,293.1499938964844,0.0521445088088512,-1503.4534912109375,304.1485595703125,0.7011419534683228,0.0999623015522956,0.0954455211758613,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487043857574463,0.050000000745058,0.2288867533206939,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,293.3186340332031,291.1474304199219,1.0,0.1605401337146759,1.0,1.0,0.9784427285194396,1.0,-0.6012975573539734,0.2588499188423157,0.3424476385116577,0.0956309959292411,0.0,0.0,0.139330193400383,24.780473709106445,25.0,0.4385276734828949,-4237.78173828125,37.69550704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0947033315896987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149017810821533,0.1149060204625129,-4.233900654071476e-06,0.0,9.611184214008972e-05,0.0,0.0,4.467357635498047,0.0,0.0,0.0,0.2720389366149902,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.021779216825962,-909.6716918945312,304.1491394042969,0.6019399166107178,0.0633392930030822,0.066410444676876,293.1380310058594,297.1499938964844,293.1499938964844,0.026482954621315,-1053.5186767578125,304.14849853515625,0.6219737529754639,0.0697960630059242,0.0668829903006553,293.1448669433594,297.1499938964844,293.1499938964844,0.0305196177214384,-833.4730224609375,304.14910888671875,0.6355279684066772,0.0747732371091842,0.0529110394418239,293.13848876953125,297.1499938964844,293.1499938964844,0.0524517931044101,-1508.8524169921875,304.1485290527344,0.7021909356117249,0.1003291383385658,0.0957901552319526,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488414168357849,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606525182723999,1.0,1.0,0.9781638979911804,1.0,-0.602680504322052,0.2593098282814026,0.343370646238327,0.0962218195199966,0.0,0.0,0.1396250426769256,24.77061462402344,25.0,0.3309563100337982,-4242.451171875,37.82899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.094824343919754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150368079543113,0.1150410398840904,-4.2341321204730775e-06,0.0,9.623465302865952e-05,0.0,0.0,4.472968578338623,0.0,0.0,0.0,0.2720605432987213,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.021779216825962,-909.6716918945312,304.1491394042969,0.6019399166107178,0.0633392930030822,0.066410444676876,293.1380310058594,297.1499938964844,293.1499938964844,0.026482954621315,-1053.5186767578125,304.14849853515625,0.6219737529754639,0.0697960630059242,0.0668829903006553,293.1448669433594,297.1499938964844,293.1499938964844,0.0305196177214384,-833.4730224609375,304.14910888671875,0.6355279684066772,0.0747732371091842,0.0529110394418239,293.13848876953125,297.1499938964844,293.1499938964844,0.0524517931044101,-1508.8524169921875,304.1485290527344,0.7021909356117249,0.1003291383385658,0.0957901552319526,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488414168357849,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606525182723999,1.0,1.0,0.9781638979911804,1.0,-0.602680504322052,0.2593098282814026,0.343370646238327,0.0962218195199966,0.0,0.0,0.1396250426769256,24.77061462402344,25.0,0.3309563100337982,-4242.451171875,37.82899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.094824343919754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150368079543113,0.1150410398840904,-4.2341321204730775e-06,0.0,9.623465302865952e-05,0.0,0.0,4.472968578338623,0.0,0.0,0.0,0.2720605432987213,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219643432646989,-913.46630859375,304.14910888671875,0.6029994487762451,0.0636098831892013,0.0666883289813995,293.1373596191406,297.1499938964844,293.1499938964844,0.0268365908414125,-1059.962646484375,304.1484069824219,0.6233049035072327,0.07023486495018,0.067295029759407,293.14422607421875,297.1499938964844,293.1499938964844,0.0307297743856906,-836.26953125,304.1490478515625,0.6363275647163391,0.075032077729702,0.0530893914401531,293.1380920410156,297.1499938964844,293.1499938964844,0.0527638085186481,-1514.341064453125,304.14849853515625,0.7032483220100403,0.100701242685318,0.0961399152874946,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976719379425,0.050000000745058,0.2288770526647567,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.160769373178482,1.0,1.0,0.9778894186019896,1.0,-0.6040930151939392,0.2597799003124237,0.3443131148815155,0.0968247205018997,0.0,0.0,0.1399018764495849,24.7614688873291,25.0,0.2258609682321548,-4247.0107421875,37.96665191650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,304.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949318334460258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151627078652381,0.1151669397950172,-4.234344942233292e-06,0.0,9.634374146116896e-05,0.0,0.0,4.478198528289795,0.0,0.0,0.0,0.272080659866333,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219643432646989,-913.46630859375,304.14910888671875,0.6029994487762451,0.0636098831892013,0.0666883289813995,293.1373596191406,297.1499938964844,293.1499938964844,0.0268365908414125,-1059.962646484375,304.1484069824219,0.6233049035072327,0.07023486495018,0.067295029759407,293.14422607421875,297.1499938964844,293.1499938964844,0.0307297743856906,-836.26953125,304.1490478515625,0.6363275647163391,0.075032077729702,0.0530893914401531,293.1380920410156,297.1499938964844,293.1499938964844,0.0527638085186481,-1514.341064453125,304.14849853515625,0.7032483220100403,0.100701242685318,0.0961399152874946,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976719379425,0.050000000745058,0.2288770526647567,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.160769373178482,1.0,1.0,0.9778894186019896,1.0,-0.6040930151939392,0.2597799003124237,0.3443131148815155,0.0968247205018997,0.0,0.0,0.1399018764495849,24.7614688873291,25.0,0.2258609682321548,-4247.0107421875,37.96665191650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,304.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949318334460258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151627078652381,0.1151669397950172,-4.234344942233292e-06,0.0,9.634374146116896e-05,0.0,0.0,4.478198528289795,0.0,0.0,0.0,0.272080659866333,4.0,0.0,1.0
