time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221522580832242,-917.2967529296876,304.14910888671875,0.6040578484535217,0.0638825818896293,0.066968522965908,293.1367492675781,297.1499938964844,293.1499938964844,0.027154590934515,-1066.5877685546875,304.1484069824219,0.6246448159217834,0.0706809610128402,0.0677144229412078,293.1436462402344,297.1499938964844,293.1499938964844,0.0309480428695678,-839.16748046875,304.1490173339844,0.637149453163147,0.0752993822097778,0.0532739162445068,293.1377258300781,297.1499938964844,293.1499938964844,0.0530796758830547,-1519.9044189453125,304.1484680175781,0.7043116092681885,0.1010776832699775,0.096493937075138,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491102933883667,0.050000000745058,0.2288722991943359,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.160890057682991,1.0,1.0,0.9776149392127992,1.0,-0.6055293083190918,0.2602576613426208,0.3452716171741485,0.097438670694828,0.0,0.0,0.1401696056127548,24.75299644470215,25.0,0.1328916400671005,-4251.50146484375,38.10785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950280800461769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152837425470352,0.1152879744768142,-4.234546395309735e-06,0.0,9.64414211921394e-05,0.0,0.0,4.48322343826294,0.0,0.0,0.0,0.2720999419689178,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221522580832242,-917.2967529296876,304.14910888671875,0.6040578484535217,0.0638825818896293,0.066968522965908,293.1367492675781,297.1499938964844,293.1499938964844,0.027154590934515,-1066.5877685546875,304.1484069824219,0.6246448159217834,0.0706809610128402,0.0677144229412078,293.1436462402344,297.1499938964844,293.1499938964844,0.0309480428695678,-839.16748046875,304.1490173339844,0.637149453163147,0.0752993822097778,0.0532739162445068,293.1377258300781,297.1499938964844,293.1499938964844,0.0530796758830547,-1519.9044189453125,304.1484680175781,0.7043116092681885,0.1010776832699775,0.096493937075138,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491102933883667,0.050000000745058,0.2288722991943359,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.160890057682991,1.0,1.0,0.9776149392127992,1.0,-0.6055293083190918,0.2602576613426208,0.3452716171741485,0.097438670694828,0.0,0.0,0.1401696056127548,24.75299644470215,25.0,0.1328916400671005,-4251.50146484375,38.10785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950280800461769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152837425470352,0.1152879744768142,-4.234546395309735e-06,0.0,9.64414211921394e-05,0.0,0.0,4.48322343826294,0.0,0.0,0.0,0.2720999419689178,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222472641617059,-919.2252197265624,304.1490783691406,0.6045861840248108,0.0640196725726127,0.0671094506978988,293.1364440917969,297.1499938964844,293.1499938964844,0.0272958949208259,-1069.9285888671875,304.1484375,0.6253176331520081,0.0709064826369285,0.0679266452789306,293.1433410644531,297.1499938964844,293.1499938964844,0.031060179695487,-840.6536865234375,304.14898681640625,0.6375683546066284,0.0754360780119896,0.05336844176054,293.1375427246094,297.1499938964844,293.1499938964844,0.0532390661537647,-1522.714599609375,304.1484680175781,0.7048451900482178,0.1012675464153289,0.0966725796461105,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491762161254883,0.050000000745058,0.2288699597120285,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609519124031067,1.0,1.0,0.977477729320526,1.0,-0.6062560677528381,0.2604992985725403,0.3457567989826202,0.0977498292922973,0.0,0.0,0.1403018534183502,24.749059677124023,25.0,0.0904511883854866,-4253.72900390625,38.179813385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,304.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0950720831751823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153432503342628,0.1153474822640419,-4.234644620737527e-06,0.0,9.648608101997524e-05,0.0,0.0,4.485693454742432,0.0,0.0,0.0,0.2721093893051147,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223428923636674,-921.160888671875,304.1490783691406,0.6051135659217834,0.0641571953892707,0.0672508254647255,293.1361694335937,297.1499938964844,293.1499938964844,0.0274327918887138,-1073.29443359375,304.1484680175781,0.6259915828704834,0.0711333006620407,0.0681401863694191,293.1430969238281,297.1499938964844,293.1499938964844,0.0311739854514598,-842.1602783203125,304.1489562988281,0.6379915475845337,0.0755744352936744,0.0534641928970813,293.13739013671875,297.1499938964844,293.1499938964844,0.0533993057906627,-1525.5413818359375,304.1484375,0.7053796648979187,0.1014583930373191,0.0968521609902381,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492415428161621,0.050000000745058,0.2288676351308822,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.1479797363281,1.0,0.1610146462917328,1.0,1.0,0.9773425459861756,1.0,-0.6069875359535217,0.2607422769069671,0.3462452888488769,0.0980634540319442,0.0,0.0,0.1404345035552978,24.745317459106445,25.0,0.048163566738367,-4255.951171875,38.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,304.3084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.095113880932331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154027134180069,0.1154069527983665,-4.234741936670616e-06,0.0,9.652849985286592e-05,0.0,0.0,4.488161563873291,0.0,0.0,0.0,0.2721188366413116,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.022535890340805,-925.0512084960938,304.1490783691406,0.6061645746231079,0.0644332244992256,0.0675347298383712,293.1356506347656,297.1499938964844,293.1499938964844,0.0277030598372221,-1080.079833984375,304.1485290527344,0.6273407340049744,0.0715898498892784,0.0685703828930854,293.142578125,297.1499938964844,293.1499938964844,0.0314058735966682,-845.2247924804688,304.14892578125,0.6388481259346008,0.0758551284670829,0.0536587536334991,293.1370544433594,297.1499938964844,293.1499938964844,0.0537220761179924,-1531.2410888671875,304.1484375,0.706450343132019,0.1018426716327667,0.0972139090299606,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493700504302979,0.050000000745058,0.2288630753755569,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611426025629043,1.0,1.0,0.977072298526764,1.0,-0.6084622740745544,0.2612314522266388,0.347230851650238,0.0986978262662887,0.0,0.0,0.1407051384449005,24.738428115844727,25.0,-0.0330415591597557,-4260.3984375,38.40021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951922014355659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155234202742576,0.1155276522040367,-4.2349370232841466e-06,0.0,9.660798241384327e-05,0.0,0.0,4.493168354034424,0.0,0.0,0.0,0.2721379399299621,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.022535890340805,-925.0512084960938,304.1490783691406,0.6061645746231079,0.0644332244992256,0.0675347298383712,293.1356506347656,297.1499938964844,293.1499938964844,0.0277030598372221,-1080.079833984375,304.1485290527344,0.6273407340049744,0.0715898498892784,0.0685703828930854,293.142578125,297.1499938964844,293.1499938964844,0.0314058735966682,-845.2247924804688,304.14892578125,0.6388481259346008,0.0758551284670829,0.0536587536334991,293.1370544433594,297.1499938964844,293.1499938964844,0.0537220761179924,-1531.2410888671875,304.1484375,0.706450343132019,0.1018426716327667,0.0972139090299606,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493700504302979,0.050000000745058,0.2288630753755569,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611426025629043,1.0,1.0,0.977072298526764,1.0,-0.6084622740745544,0.2612314522266388,0.347230851650238,0.0986978262662887,0.0,0.0,0.1407051384449005,24.738428115844727,25.0,-0.0330415591597557,-4260.3984375,38.40021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951922014355659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155234202742576,0.1155276522040367,-4.2349370232841466e-06,0.0,9.660798241384327e-05,0.0,0.0,4.493168354034424,0.0,0.0,0.0,0.2721379399299621,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227309521287679,-928.96142578125,304.1490478515625,0.6072091460227966,0.0647102519869804,0.0678197965025901,293.1351928710937,297.1499938964844,293.1499938964844,0.0279816798865795,-1086.906005859375,304.1485595703125,0.628688395023346,0.0720487013459205,0.0690032318234443,293.14208984375,297.1499938964844,293.1499938964844,0.0316420458257198,-848.3385620117188,304.1488952636719,0.6397136449813843,0.0761394128203392,0.0538561940193176,293.13677978515625,297.1499938964844,293.1499938964844,0.0540474541485309,-1536.994384765625,304.1484069824219,0.7075216770172119,0.1022299230098724,0.0975786224007606,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494956374168396,0.050000000745058,0.2288586199283599,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612735092639923,1.0,1.0,0.9768019914627076,1.0,-0.6099485754966736,0.261723130941391,0.3482254445552826,0.0993408411741256,0.0,0.0,0.140988677740097,24.73234748840332,25.0,-0.10736083984375,-4264.88427734375,38.55034255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952659323811531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156492307782173,0.1156534627079963,-4.235138021613238e-06,0.0,9.668280836194754e-05,0.0,0.0,4.498385429382324,0.0,0.0,0.0,0.2721578180789947,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227309521287679,-928.96142578125,304.1490478515625,0.6072091460227966,0.0647102519869804,0.0678197965025901,293.1351928710937,297.1499938964844,293.1499938964844,0.0279816798865795,-1086.906005859375,304.1485595703125,0.628688395023346,0.0720487013459205,0.0690032318234443,293.14208984375,297.1499938964844,293.1499938964844,0.0316420458257198,-848.3385620117188,304.1488952636719,0.6397136449813843,0.0761394128203392,0.0538561940193176,293.13677978515625,297.1499938964844,293.1499938964844,0.0540474541485309,-1536.994384765625,304.1484069824219,0.7075216770172119,0.1022299230098724,0.0975786224007606,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494956374168396,0.050000000745058,0.2288586199283599,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612735092639923,1.0,1.0,0.9768019914627076,1.0,-0.6099485754966736,0.261723130941391,0.3482254445552826,0.0993408411741256,0.0,0.0,0.140988677740097,24.73234748840332,25.0,-0.10736083984375,-4264.88427734375,38.55034255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952659323811531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156492307782173,0.1156534627079963,-4.235138021613238e-06,0.0,9.668280836194754e-05,0.0,0.0,4.498385429382324,0.0,0.0,0.0,0.2721578180789947,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229278039187192,-932.8858032226562,304.1490478515625,0.6082456111907959,0.0649879351258277,0.0681056454777717,293.1347961425781,297.1499938964844,293.1499938964844,0.0282640624791383,-1093.7525634765625,304.1485595703125,0.6300305128097534,0.0725079998373985,0.0694369450211525,293.1416931152344,297.1499938964844,293.1499938964844,0.0318808108568191,-851.4793090820312,304.1488647460937,0.6405826210975647,0.0764253214001655,0.0540551207959651,293.1365051269531,297.1499938964844,293.1499938964844,0.0543749555945396,-1542.79296875,304.1484069824219,0.7085915803909302,0.1026196852326393,0.0979458317160606,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496178865432739,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.161406934261322,1.0,1.0,0.9765358567237854,1.0,-0.6114416122436523,0.2622152268886566,0.3492264151573181,0.099991388618946,0.0,0.0,0.1412911266088485,24.727100372314453,25.0,-0.1731968522071838,-4269.4453125,38.70248031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.3154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0953378826379776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157829761505127,0.1157872155308723,-4.235349479131401e-06,0.0,9.675582987256348e-05,0.0,0.0,4.50393009185791,0.0,0.0,0.0,0.2721789181232452,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229278039187192,-932.8858032226562,304.1490478515625,0.6082456111907959,0.0649879351258277,0.0681056454777717,293.1347961425781,297.1499938964844,293.1499938964844,0.0282640624791383,-1093.7525634765625,304.1485595703125,0.6300305128097534,0.0725079998373985,0.0694369450211525,293.1416931152344,297.1499938964844,293.1499938964844,0.0318808108568191,-851.4793090820312,304.1488647460937,0.6405826210975647,0.0764253214001655,0.0540551207959651,293.1365051269531,297.1499938964844,293.1499938964844,0.0543749555945396,-1542.79296875,304.1484069824219,0.7085915803909302,0.1026196852326393,0.0979458317160606,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496178865432739,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.161406934261322,1.0,1.0,0.9765358567237854,1.0,-0.6114416122436523,0.2622152268886566,0.3492264151573181,0.099991388618946,0.0,0.0,0.1412911266088485,24.727100372314453,25.0,-0.1731968522071838,-4269.4453125,38.70248031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.3154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0953378826379776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157829761505127,0.1157872155308723,-4.235349479131401e-06,0.0,9.675582987256348e-05,0.0,0.0,4.50393009185791,0.0,0.0,0.0,0.2721789181232452,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231263991445302,-936.8233032226562,304.1490173339844,0.6092740893363953,0.0652663260698318,0.0683922097086906,293.1344299316406,297.1499938964844,293.1499938964844,0.0285518839955329,-1100.615478515625,304.1485595703125,0.6313657760620117,0.0729670450091362,0.0698705464601516,293.1413269042969,297.1499938964844,293.1499938964844,0.0321212261915206,-854.634765625,304.1488342285156,0.6414524912834167,0.0767121389508247,0.0542547702789306,293.1362609863281,297.1499938964844,293.1499938964844,0.0547043792903423,-1548.63330078125,304.1483764648437,0.7096513509750366,0.1030118763446807,0.0983153507113456,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497371554374695,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615424901247024,1.0,1.0,0.976269781589508,1.0,-0.6129390597343445,0.2627067863941192,0.3502323031425476,0.1006490811705589,0.0,0.0,0.1416177600622177,24.72260284423828,25.0,-0.2352923452854156,-4274.12548828125,38.85630035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954107716679573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159271150827407,0.1159313544631004,-4.235575488564791e-06,0.0,9.682980453362688e-05,0.0,0.0,4.5099053382873535,0.0,0.0,0.0,0.2722016274929046,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231263991445302,-936.8233032226562,304.1490173339844,0.6092740893363953,0.0652663260698318,0.0683922097086906,293.1344299316406,297.1499938964844,293.1499938964844,0.0285518839955329,-1100.615478515625,304.1485595703125,0.6313657760620117,0.0729670450091362,0.0698705464601516,293.1413269042969,297.1499938964844,293.1499938964844,0.0321212261915206,-854.634765625,304.1488342285156,0.6414524912834167,0.0767121389508247,0.0542547702789306,293.1362609863281,297.1499938964844,293.1499938964844,0.0547043792903423,-1548.63330078125,304.1483764648437,0.7096513509750366,0.1030118763446807,0.0983153507113456,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497371554374695,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615424901247024,1.0,1.0,0.976269781589508,1.0,-0.6129390597343445,0.2627067863941192,0.3502323031425476,0.1006490811705589,0.0,0.0,0.1416177600622177,24.72260284423828,25.0,-0.2352923452854156,-4274.12548828125,38.85630035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954107716679573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159271150827407,0.1159313544631004,-4.235575488564791e-06,0.0,9.682980453362688e-05,0.0,0.0,4.5099053382873535,0.0,0.0,0.0,0.2722016274929046,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232264213263988,-938.7982788085938,304.1490173339844,0.609785795211792,0.0654058828949928,0.0685358494520187,293.13427734375,297.1499938964844,293.1499938964844,0.0288104265928268,-1103.6048583984375,304.1483459472656,0.6320316791534424,0.0731967091560363,0.0700873807072639,293.1411437988281,297.1499938964844,293.1499938964844,0.0322420597076416,-856.2180786132812,304.1488342285156,0.6418880224227905,0.0768559500575065,0.0543548725545406,293.1361389160156,297.1499938964844,293.1499938964844,0.0548698753118515,-1551.570556640625,304.1483764648437,0.7101768851280212,0.1032089814543724,0.098501056432724,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.549795925617218,0.050000000745058,0.2288479954004287,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616109907627105,1.0,1.0,0.9761366844177246,1.0,-0.6136897206306458,0.2629525065422058,0.3507372140884399,0.1009806469082832,0.0,0.0,0.1417923718690872,24.7205867767334,25.0,-0.2683357298374176,-4276.52978515625,38.93382263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954483896493911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116004042327404,0.1160082817077636,-4.235695996612776e-06,0.0,9.68679814832285e-05,0.0,0.0,4.513093948364258,0.0,0.0,0.0,0.272213727235794,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233268961310386,-940.7770385742188,304.1490173339844,0.6102962493896484,0.0655457004904747,0.0686797127127647,293.1341247558594,297.1499938964844,293.1499938964844,0.0289026051759719,-1105.9271240234375,304.1485290527344,0.632697582244873,0.0734265148639679,0.0703044980764389,293.1409912109375,297.1499938964844,293.1499938964844,0.0323632732033729,-857.8048095703125,304.1488342285156,0.6423242688179016,0.0770000517368316,0.0544551387429237,293.13604736328125,297.1499938964844,293.1499938964844,0.0550358071923255,-1554.5174560546875,304.1483764648437,0.710699737071991,0.1034066975116729,0.0986872911453247,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498544573783875,0.050000000745058,0.2288459241390228,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616798639297485,1.0,1.0,0.976004719734192,1.0,-0.6144418120384216,0.2631982564926147,0.3512435257434845,0.1013139113783836,0.0,0.0,0.1419738531112671,24.71866226196289,25.0,-0.304539144039154,-4278.9794921875,39.0117073059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.095486931502819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160839274525642,0.1160881668329238,-4.235820142639568e-06,0.0,9.690709703136235e-05,0.0,0.0,4.51640510559082,0.0,0.0,0.0,0.2722263038158417,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235296934843063,-944.7548828125,304.1490173339844,0.6113144159317017,0.0658265799283981,0.068968653678894,293.1338195800781,297.1499938964844,293.1499938964844,0.0297414846718311,-1114.289794921875,304.14776611328125,0.6340299248695374,0.0738876461982727,0.070739597082138,293.14068603515625,297.1499938964844,293.1499938964844,0.0326074287295341,-860.99609375,304.1488037109375,0.6432003378868103,0.0772896558046341,0.0546565912663936,293.13580322265625,297.1499938964844,293.1499938964844,0.0553697906434536,-1560.45556640625,304.1483459472656,0.7117400169372559,0.1038047894835472,0.0990621969103813,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.549970805644989,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618189811706543,1.0,1.0,0.9757407903671264,1.0,-0.6159523129463196,0.2636907994747162,0.352261483669281,0.1019862741231918,0.0,0.0,0.1423696428537368,24.715118408203125,25.0,-0.3875099122524261,-4284.09375,39.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0955689698457717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162577718496322,0.1162620037794113,-4.236089807818644e-06,0.0,9.699035581434146e-05,0.0,0.0,4.523610591888428,0.0,0.0,0.0,0.2722536325454712,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235296934843063,-944.7548828125,304.1490173339844,0.6113144159317017,0.0658265799283981,0.068968653678894,293.1338195800781,297.1499938964844,293.1499938964844,0.0297414846718311,-1114.289794921875,304.14776611328125,0.6340299248695374,0.0738876461982727,0.070739597082138,293.14068603515625,297.1499938964844,293.1499938964844,0.0326074287295341,-860.99609375,304.1488037109375,0.6432003378868103,0.0772896558046341,0.0546565912663936,293.13580322265625,297.1499938964844,293.1499938964844,0.0553697906434536,-1560.45556640625,304.1483459472656,0.7117400169372559,0.1038047894835472,0.0990621969103813,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.549970805644989,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618189811706543,1.0,1.0,0.9757407903671264,1.0,-0.6159523129463196,0.2636907994747162,0.352261483669281,0.1019862741231918,0.0,0.0,0.1423696428537368,24.715118408203125,25.0,-0.3875099122524261,-4284.09375,39.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0955689698457717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162577718496322,0.1162620037794113,-4.236089807818644e-06,0.0,9.699035581434146e-05,0.0,0.0,4.523610591888428,0.0,0.0,0.0,0.2722536325454712,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237351786345243,-948.764404296875,304.14898681640625,0.612324595451355,0.0661095082759857,0.0692595690488815,293.1335754394531,297.1499938964844,293.1499938964844,0.0301122330129146,-1121.1600341796875,304.1478881835937,0.6353619694709778,0.0743489116430282,0.071175068616867,293.1404113769531,297.1499938964844,293.1499938964844,0.0328541696071624,-864.2150268554688,304.1488037109375,0.64408278465271,0.0775815248489379,0.0548595339059829,293.1356201171875,297.1499938964844,293.1499938964844,0.0557068213820457,-1566.456787109375,304.1483459472656,0.7127749919891357,0.1042067557573318,0.0994406268000602,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500867366790771,0.050000000745058,0.2288377285003662,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619596928358078,1.0,1.0,0.975476861000061,1.0,-0.6174713373184204,0.2641848027706146,0.3532865345478058,0.1026661619544029,0.0,0.0,0.1428143084049224,24.711864471435547,25.0,-0.4720889031887054,-4289.55810546875,39.32759094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0956594049930572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164529919624328,0.1164572238922119,-4.23639039581758e-06,0.0,9.708213474368677e-05,0.0,0.0,4.531702518463135,0.0,0.0,0.0,0.2722842693328857,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237351786345243,-948.764404296875,304.14898681640625,0.612324595451355,0.0661095082759857,0.0692595690488815,293.1335754394531,297.1499938964844,293.1499938964844,0.0301122330129146,-1121.1600341796875,304.1478881835937,0.6353619694709778,0.0743489116430282,0.071175068616867,293.1404113769531,297.1499938964844,293.1499938964844,0.0328541696071624,-864.2150268554688,304.1488037109375,0.64408278465271,0.0775815248489379,0.0548595339059829,293.1356201171875,297.1499938964844,293.1499938964844,0.0557068213820457,-1566.456787109375,304.1483459472656,0.7127749919891357,0.1042067557573318,0.0994406268000602,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500867366790771,0.050000000745058,0.2288377285003662,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619596928358078,1.0,1.0,0.975476861000061,1.0,-0.6174713373184204,0.2641848027706146,0.3532865345478058,0.1026661619544029,0.0,0.0,0.1428143084049224,24.711864471435547,25.0,-0.4720889031887054,-4289.55810546875,39.32759094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0956594049930572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164529919624328,0.1164572238922119,-4.23639039581758e-06,0.0,9.708213474368677e-05,0.0,0.0,4.531702518463135,0.0,0.0,0.0,0.2722842693328857,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239437408745288,-952.8125610351562,304.14898681640625,0.613327145576477,0.0663949772715568,0.0695529729127883,293.1333312988281,297.1499938964844,293.1499938964844,0.0304948240518569,-1128.0821533203125,304.14794921875,0.6366981267929077,0.0748119354248046,0.0716119185090065,293.1401672363281,297.1499938964844,293.1499938964844,0.0331038758158683,-867.4666748046875,304.1487731933594,0.644973874092102,0.0778760910034179,0.055064283311367,293.1354064941406,297.1499938964844,293.1499938964844,0.0560473166406154,-1572.5289306640625,304.1483154296875,0.7138075828552246,0.1046131402254104,0.0998230949044227,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502033233642578,0.050000000745058,0.2288336306810379,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.162101924419403,1.0,1.0,0.9752166867256165,1.0,-0.6190016865730286,0.2646814584732055,0.3543201982975006,0.1033539399504661,0.0,0.0,0.1433156430721283,24.70873260498047,25.0,-0.5606306791305542,-4295.45654296875,39.48817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957604050636291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166732087731361,0.1166774481534957,-4.23672918259399e-06,0.0,9.718463843455538e-05,0.0,0.0,4.540832042694092,0.0,0.0,0.0,0.2723188698291778,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239437408745288,-952.8125610351562,304.14898681640625,0.613327145576477,0.0663949772715568,0.0695529729127883,293.1333312988281,297.1499938964844,293.1499938964844,0.0304948240518569,-1128.0821533203125,304.14794921875,0.6366981267929077,0.0748119354248046,0.0716119185090065,293.1401672363281,297.1499938964844,293.1499938964844,0.0331038758158683,-867.4666748046875,304.1487731933594,0.644973874092102,0.0778760910034179,0.055064283311367,293.1354064941406,297.1499938964844,293.1499938964844,0.0560473166406154,-1572.5289306640625,304.1483154296875,0.7138075828552246,0.1046131402254104,0.0998230949044227,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502033233642578,0.050000000745058,0.2288336306810379,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.162101924419403,1.0,1.0,0.9752166867256165,1.0,-0.6190016865730286,0.2646814584732055,0.3543201982975006,0.1033539399504661,0.0,0.0,0.1433156430721283,24.70873260498047,25.0,-0.5606306791305542,-4295.45654296875,39.48817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957604050636291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166732087731361,0.1166774481534957,-4.23672918259399e-06,0.0,9.718463843455538e-05,0.0,0.0,4.540832042694092,0.0,0.0,0.0,0.2723188698291778,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241557043045759,-956.9056396484376,304.1489562988281,0.6143251657485962,0.0666834488511085,0.0698493421077728,293.13311767578125,297.1499938964844,293.1499938964844,0.0308810658752918,-1135.0411376953125,304.1479797363281,0.6380420327186584,0.0752774178981781,0.0720509141683578,293.1399230957031,297.1499938964844,293.1499938964844,0.033356811851263,-870.7545776367188,304.1487731933594,0.6458753943443298,0.0781736746430397,0.0552710704505443,293.1351928710937,297.1499938964844,293.1499938964844,0.0563921742141246,-1578.6883544921875,304.1483154296875,0.7148418426513672,0.1050254926085472,0.1002106145024299,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503213405609131,0.050000000745058,0.2288294732570648,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622456610202789,1.0,1.0,0.9749564528465272,1.0,-0.6205460429191589,0.2651821970939636,0.3553638160228729,0.1040498465299606,0.0,0.0,0.1438813805580139,24.705581665039062,25.0,-0.652427613735199,-4301.87646484375,39.65073013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958738625049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169220358133316,0.1169262751936912,-4.237111625116086e-06,0.0,9.729978773975743e-05,0.0,0.0,4.551150321960449,0.0,0.0,0.0,0.2723579406738281,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241557043045759,-956.9056396484376,304.1489562988281,0.6143251657485962,0.0666834488511085,0.0698493421077728,293.13311767578125,297.1499938964844,293.1499938964844,0.0308810658752918,-1135.0411376953125,304.1479797363281,0.6380420327186584,0.0752774178981781,0.0720509141683578,293.1399230957031,297.1499938964844,293.1499938964844,0.033356811851263,-870.7545776367188,304.1487731933594,0.6458753943443298,0.0781736746430397,0.0552710704505443,293.1351928710937,297.1499938964844,293.1499938964844,0.0563921742141246,-1578.6883544921875,304.1483154296875,0.7148418426513672,0.1050254926085472,0.1002106145024299,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503213405609131,0.050000000745058,0.2288294732570648,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622456610202789,1.0,1.0,0.9749564528465272,1.0,-0.6205460429191589,0.2651821970939636,0.3553638160228729,0.1040498465299606,0.0,0.0,0.1438813805580139,24.705581665039062,25.0,-0.652427613735199,-4301.87646484375,39.65073013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958738625049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169220358133316,0.1169262751936912,-4.237111625116086e-06,0.0,9.729978773975743e-05,0.0,0.0,4.551150321960449,0.0,0.0,0.0,0.2723579406738281,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242630876600742,-958.97119140625,304.1489562988281,0.6148240566253662,0.0668289437890052,0.0699987635016441,293.1330261230469,297.1499938964844,293.1499938964844,0.0310757309198379,-1138.5374755859375,304.14801025390625,0.63871830701828,0.0755112171173095,0.0722713693976402,293.1398010253906,297.1499938964844,293.1499938964844,0.0334845595061779,-872.4130249023438,304.1487731933594,0.6463311314582825,0.0783236473798751,0.0553752742707729,293.13507080078125,297.1499938964844,293.1499938964844,0.0565683804452419,-1581.8397216796875,304.1482849121094,0.7153664827346802,0.1052403301000595,0.1004087701439857,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5503818392753601,0.050000000745058,0.2288273572921753,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623181402683258,1.0,1.0,0.9748263955116272,1.0,-0.6213268637657166,0.2654355466365814,0.3558912873268127,0.1044015139341354,0.0,0.0,0.1441907584667205,24.703855514526367,25.0,-0.7040166854858398,-4305.3134765625,39.73296356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0959357842803001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170582622289657,0.1170625016093254,-4.237320808897493e-06,0.0,9.736262290971354e-05,0.0,0.0,4.556800365447998,0.0,0.0,0.0,0.2723793387413025,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243714824318885,-961.0510864257812,304.1489562988281,0.6153371334075928,0.0669754892587661,0.070149041712284,293.1329345703125,297.1499938964844,293.1499938964844,0.0312714874744415,-1142.0467529296875,304.14801025390625,0.6394115090370178,0.0757458806037902,0.0724924504756927,293.13970947265625,297.1499938964844,293.1499938964844,0.0336132124066352,-874.08203125,304.14874267578125,0.646804690361023,0.0784745663404464,0.0554799921810627,293.1343994140625,297.1499938964844,293.1499938964844,0.0567888505756855,-1585.793701171875,304.148193359375,0.716023862361908,0.1055567935109138,0.1006583347916603,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.550458550453186,0.050000000745058,0.2288246601819992,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1623919308185577,1.0,1.0,0.9746978878974916,1.0,-0.6221709251403809,0.2657161355018616,0.3564547598361969,0.1047659814357757,0.0,0.0,0.1445221602916717,24.699670791625977,25.0,-0.8246363997459412,-4309.0673828125,39.81954193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.0960016921162605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117203801870346,0.1172080338001251,-4.237543635099428e-06,0.0,9.742951806401834e-05,0.0,0.0,4.56283712387085,0.0,0.0,0.0,0.2724021971225738,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245928596705198,-965.2876586914062,304.14892578125,0.6164325475692749,0.0672730803489685,0.0704529955983161,293.1327209472656,297.1499938964844,293.1499938964844,0.0316678918898105,-1149.13720703125,304.14801025390625,0.6408757567405701,0.0762186795473098,0.0729369297623634,293.13946533203125,297.1499938964844,293.1499938964844,0.0338750779628753,-877.4788208007812,304.14874267578125,0.6478330492973328,0.0787803754210472,0.0556914173066616,293.1319885253906,297.1499938964844,293.1499938964844,0.0574545823037624,-1597.7755126953125,304.1476745605469,0.7179891467094421,0.1064427644014358,0.1014153733849525,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5506870746612549,0.050000000745058,0.2288166880607605,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625477075576782,1.0,1.0,0.97444087266922,1.0,-0.624174177646637,0.2664135098457336,0.3577606678009033,0.105557657778263,0.0,0.0,0.1453046798706054,24.68006896972656,25.0,-1.635023593902588,-4318.06982421875,40.01532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.0961473286151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117538534104824,0.1175427734851837,-4.2380411287012976e-06,0.0,9.757731459103523e-05,0.0,0.0,4.576709747314453,0.0,0.0,0.0,0.2724546194076538,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245928596705198,-965.2876586914062,304.14892578125,0.6164325475692749,0.0672730803489685,0.0704529955983161,293.1327209472656,297.1499938964844,293.1499938964844,0.0316678918898105,-1149.13720703125,304.14801025390625,0.6408757567405701,0.0762186795473098,0.0729369297623634,293.13946533203125,297.1499938964844,293.1499938964844,0.0338750779628753,-877.4788208007812,304.14874267578125,0.6478330492973328,0.0787803754210472,0.0556914173066616,293.1319885253906,297.1499938964844,293.1499938964844,0.0574545823037624,-1597.7755126953125,304.1476745605469,0.7179891467094421,0.1064427644014358,0.1014153733849525,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5506870746612549,0.050000000745058,0.2288166880607605,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625477075576782,1.0,1.0,0.97444087266922,1.0,-0.624174177646637,0.2664135098457336,0.3577606678009033,0.105557657778263,0.0,0.0,0.1453046798706054,24.68006896972656,25.0,-1.635023593902588,-4318.06982421875,40.01532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.0961473286151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117538534104824,0.1175427734851837,-4.2380411287012976e-06,0.0,9.757731459103523e-05,0.0,0.0,4.576709747314453,0.0,0.0,0.0,0.2724546194076538,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248240940272808,-969.700927734375,304.1488952636719,0.6175849437713623,0.0675798803567886,0.070765197277069,293.13250732421875,297.1499938964844,293.1499938964844,0.0320745445787906,-1156.3946533203125,304.14801025390625,0.6424076557159424,0.0766986981034278,0.0733872130513191,293.1392517089844,297.1499938964844,293.1499938964844,0.0341471917927265,-881.010986328125,304.1487121582031,0.6489325761795044,0.0790943726897239,0.0559077709913253,293.12896728515625,297.1499938964844,293.1499938964844,0.0583124831318855,-1613.2689208984375,304.14703369140625,0.7204569578170776,0.107509821653366,0.1023893430829048,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509672164916992,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627168953418731,1.0,1.0,0.9741838574409484,1.0,-0.6264572143554688,0.26723113656044,0.3592260479927063,0.1064072623848915,0.0,0.0,0.1463836133480072,24.653478622436523,25.0,-2.654965400695801,-4329.64697265625,40.23479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.0963196083903312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179924830794334,0.117996722459793,-4.238680048729293e-06,0.0,9.775215585250407e-05,0.0,0.0,4.595494747161865,0.0,0.0,0.0,0.2725250422954559,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248240940272808,-969.700927734375,304.1488952636719,0.6175849437713623,0.0675798803567886,0.070765197277069,293.13250732421875,297.1499938964844,293.1499938964844,0.0320745445787906,-1156.3946533203125,304.14801025390625,0.6424076557159424,0.0766986981034278,0.0733872130513191,293.1392517089844,297.1499938964844,293.1499938964844,0.0341471917927265,-881.010986328125,304.1487121582031,0.6489325761795044,0.0790943726897239,0.0559077709913253,293.12896728515625,297.1499938964844,293.1499938964844,0.0583124831318855,-1613.2689208984375,304.14703369140625,0.7204569578170776,0.107509821653366,0.1023893430829048,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509672164916992,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627168953418731,1.0,1.0,0.9741838574409484,1.0,-0.6264572143554688,0.26723113656044,0.3592260479927063,0.1064072623848915,0.0,0.0,0.1463836133480072,24.653478622436523,25.0,-2.654965400695801,-4329.64697265625,40.23479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.0963196083903312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179924830794334,0.117996722459793,-4.238680048729293e-06,0.0,9.775215585250407e-05,0.0,0.0,4.595494747161865,0.0,0.0,0.0,0.2725250422954559,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.025065504014492,-974.2872924804688,304.1488647460937,0.618764340877533,0.0678971856832504,0.0710879638791084,293.1322937011719,297.1499938964844,293.1499938964844,0.0324912294745445,-1163.807861328125,304.1479797363281,0.6439763903617859,0.0771871656179428,0.0738452225923538,293.1390075683594,297.1499938964844,293.1499938964844,0.0344291739165782,-884.6680297851562,304.1486511230469,0.6500704288482666,0.0794175714254379,0.0561304204165935,293.1259155273437,297.1499938964844,293.1499938964844,0.0592555962502956,-1630.355712890625,304.1464538574219,0.723107099533081,0.1086640059947967,0.1034606769680976,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.55125892162323,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.162899300456047,1.0,1.0,0.973936140537262,1.0,-0.628884494304657,0.2681099772453308,0.3607745170593261,0.1072890684008598,0.0,0.0,0.1477900147438049,24.626235961914062,25.0,-3.069308280944824,-4343.95849609375,40.47023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965292826294899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185995787382125,0.1186038181185722,-4.239547706674784e-06,0.0,9.79649557848461e-05,0.0,0.0,4.620646953582764,0.0,0.0,0.0,0.2726193070411682,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.025065504014492,-974.2872924804688,304.1488647460937,0.618764340877533,0.0678971856832504,0.0710879638791084,293.1322937011719,297.1499938964844,293.1499938964844,0.0324912294745445,-1163.807861328125,304.1479797363281,0.6439763903617859,0.0771871656179428,0.0738452225923538,293.1390075683594,297.1499938964844,293.1499938964844,0.0344291739165782,-884.6680297851562,304.1486511230469,0.6500704288482666,0.0794175714254379,0.0561304204165935,293.1259155273437,297.1499938964844,293.1499938964844,0.0592555962502956,-1630.355712890625,304.1464538574219,0.723107099533081,0.1086640059947967,0.1034606769680976,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.55125892162323,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.162899300456047,1.0,1.0,0.973936140537262,1.0,-0.628884494304657,0.2681099772453308,0.3607745170593261,0.1072890684008598,0.0,0.0,0.1477900147438049,24.626235961914062,25.0,-3.069308280944824,-4343.95849609375,40.47023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965292826294899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185995787382125,0.1186038181185722,-4.239547706674784e-06,0.0,9.79649557848461e-05,0.0,0.0,4.620646953582764,0.0,0.0,0.0,0.2726193070411682,4.0,0.0,1.0
