time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253160633146762,-979.0176391601562,304.1488342285156,0.6199625730514526,0.0682252049446106,0.0714218914508819,293.1320495605469,297.1499938964844,293.1499938964844,0.0329160578548908,-1171.3358154296875,304.14794921875,0.6455724239349365,0.0776837021112442,0.0743111670017242,293.13873291015625,297.1499938964844,293.1499938964844,0.0347185060381889,-888.411865234375,304.14862060546875,0.6512348055839539,0.0797488167881965,0.0563590973615646,293.1229248046875,297.1499938964844,293.1499938964844,0.0602501705288887,-1648.432861328125,304.14599609375,0.7258543968200684,0.1098795235157013,0.1045947968959808,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515508055686951,0.050000000745058,0.2287867218255996,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630946695804596,1.0,1.0,0.9736884832382202,1.0,-0.6314155459403992,0.2690326869487762,0.3623828887939453,0.1081955656409263,0.0,0.0,0.1494792103767395,24.60011482238769,25.0,-2.8835270404815674,-4360.6962890625,40.71928787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,304.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967885851860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193486526608467,0.1193528994917869,-4.240663201926509e-06,0.0,9.822811261983588e-05,0.0,0.0,4.65175724029541,0.0,0.0,0.0,0.272736519575119,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253160633146762,-979.0176391601562,304.1488342285156,0.6199625730514526,0.0682252049446106,0.0714218914508819,293.1320495605469,297.1499938964844,293.1499938964844,0.0329160578548908,-1171.3358154296875,304.14794921875,0.6455724239349365,0.0776837021112442,0.0743111670017242,293.13873291015625,297.1499938964844,293.1499938964844,0.0347185060381889,-888.411865234375,304.14862060546875,0.6512348055839539,0.0797488167881965,0.0563590973615646,293.1229248046875,297.1499938964844,293.1499938964844,0.0602501705288887,-1648.432861328125,304.14599609375,0.7258543968200684,0.1098795235157013,0.1045947968959808,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515508055686951,0.050000000745058,0.2287867218255996,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630946695804596,1.0,1.0,0.9736884832382202,1.0,-0.6314155459403992,0.2690326869487762,0.3623828887939453,0.1081955656409263,0.0,0.0,0.1494792103767395,24.60011482238769,25.0,-2.8835270404815674,-4360.6962890625,40.71928787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014404296875,304.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967885851860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193486526608467,0.1193528994917869,-4.240663201926509e-06,0.0,9.822811261983588e-05,0.0,0.0,4.65175724029541,0.0,0.0,0.0,0.272736519575119,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254445318132638,-981.4304809570312,304.1488037109375,0.6205677390098572,0.0683931410312652,0.0715930014848709,293.1319274902344,297.1499938964844,293.1499938964844,0.0331308022141456,-1175.1292724609375,304.1479187011719,0.6463782787322998,0.0779344737529754,0.0745466724038124,293.1386108398437,297.1499938964844,293.1499938964844,0.0348648987710475,-890.3023071289062,304.14862060546875,0.6518234014511108,0.0799165964126586,0.0564751215279102,293.1214904785156,297.1499938964844,293.1499938964844,0.0607626847922802,-1657.7718505859375,304.1457824707031,0.7272567749023438,0.110507383942604,0.1051815524697303,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516954660415649,0.050000000745058,0.2287817299365997,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631970703601837,1.0,1.0,0.973564624786377,1.0,-0.6327142119407654,0.2695079743862152,0.3632062375545501,0.108656957745552,0.0,0.0,0.1504116058349609,24.58767509460449,25.0,-2.6709773540496826,-4369.84033203125,40.84855651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965576171875,304.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.890625,18000.0,0.0,0.0,0.0969403758645057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11976870149374,0.1197729408740997,-4.241305759933312e-06,0.0,9.838215919444336e-05,0.0,0.0,4.669233322143555,0.0,0.0,0.0,0.2728025913238525,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255748480558395,-983.8696899414062,304.1487731933594,0.6211759448051453,0.0685633271932601,0.0717664659023284,293.1318054199219,297.1499938964844,293.1499938964844,0.0333468839526176,-1178.9385986328125,304.1479187011719,0.6471887826919556,0.0781869664788246,0.0747836455702781,293.13848876953125,297.1499938964844,293.1499938964844,0.0350122191011905,-892.2021484375,304.1485900878906,0.6524156928062439,0.0800859630107879,0.0565920919179916,293.1200866699219,297.1499938964844,293.1499938964844,0.0612832121551036,-1667.274169921875,304.1455993652344,0.728674590587616,0.111146479845047,0.1057791262865066,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518394112586975,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363525390625,1.0,0.1633021533489227,1.0,1.0,0.9734472036361694,1.0,-0.6340311765670776,0.2699908018112182,0.3640403747558594,0.1091229394078254,0.0,0.0,0.1513880789279937,24.57559585571289,25.0,-2.4327173233032227,-4379.40087890625,40.98054504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912170410156,304.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.0971062183380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202122792601585,0.1202165186405181,-4.24199242843315e-06,0.0,9.855046664597468e-05,0.0,0.0,4.687707901000977,0.0,0.0,0.0,0.2728725671768188,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258414931595325,-988.8353271484376,304.14874267578125,0.6224053502082825,0.0689109936356544,0.0721210166811943,293.1315612792969,297.1499938964844,293.1499938964844,0.0337861292064189,-1186.6600341796875,304.1478881835937,0.6488355398178101,0.0787017866969108,0.075265422463417,293.1382141113281,297.1499938964844,293.1499938964844,0.0353135354816913,-896.080810546875,304.1485595703125,0.6536255478858948,0.0804353579878807,0.056832056492567,293.1173400878906,297.1499938964844,293.1499938964844,0.0623497739434242,-1686.8004150390625,304.1452941894531,0.7315662503242493,0.1124604865908622,0.1070087626576423,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521268844604492,0.050000000745058,0.2287668883800506,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197937011719,291.13494873046875,1.0,0.1635209918022155,1.0,1.0,0.9732123613357544,1.0,-0.6367312073707581,0.2709844410419464,0.365746796131134,0.1100710406899452,0.0,0.0,0.1534686833620071,24.55229377746582,25.0,-1.993786096572876,-4399.78564453125,41.25372695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792541503906,304.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974864810705185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211678832769393,0.1211721301078796,-4.243495823175181e-06,0.0,9.893638343783095e-05,0.0,0.0,4.727569580078125,0.0,0.0,0.0,0.2730239331722259,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258414931595325,-988.8353271484376,304.14874267578125,0.6224053502082825,0.0689109936356544,0.0721210166811943,293.1315612792969,297.1499938964844,293.1499938964844,0.0337861292064189,-1186.6600341796875,304.1478881835937,0.6488355398178101,0.0787017866969108,0.075265422463417,293.1382141113281,297.1499938964844,293.1499938964844,0.0353135354816913,-896.080810546875,304.1485595703125,0.6536255478858948,0.0804353579878807,0.056832056492567,293.1173400878906,297.1499938964844,293.1499938964844,0.0623497739434242,-1686.8004150390625,304.1452941894531,0.7315662503242493,0.1124604865908622,0.1070087626576423,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521268844604492,0.050000000745058,0.2287668883800506,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197937011719,291.13494873046875,1.0,0.1635209918022155,1.0,1.0,0.9732123613357544,1.0,-0.6367312073707581,0.2709844410419464,0.365746796131134,0.1100710406899452,0.0,0.0,0.1534686833620071,24.55229377746582,25.0,-1.993786096572876,-4399.78564453125,41.25372695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792541503906,304.3966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974864810705185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211678832769393,0.1211721301078796,-4.243495823175181e-06,0.0,9.893638343783095e-05,0.0,0.0,4.727569580078125,0.0,0.0,0.0,0.2730239331722259,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261161066591739,-993.9168090820312,304.1487121582031,0.6236546635627747,0.0692678689956665,0.0724850594997406,293.1312255859375,297.1499938964844,293.1499938964844,0.0342403538525104,-1194.61767578125,304.1478271484375,0.6505369544029236,0.0792356431484222,0.0757633224129676,293.1378479003906,297.1499938964844,293.1499938964844,0.0356308929622173,-900.1575317382812,304.14849853515625,0.6548941135406494,0.0808064416050911,0.0570854879915714,293.11474609375,297.1499938964844,293.1499938964844,0.0634466260671615,-1706.9632568359375,304.1450500488281,0.7345331311225891,0.1138176843523979,0.1082798391580581,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524179935455322,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637507528066635,1.0,1.0,0.9729775190353394,1.0,-0.6395263075828552,0.2720182836055755,0.3675080239772796,0.1110422685742378,0.0,0.0,0.1556975394487381,24.529438018798828,25.0,-1.720024347305298,-4421.77490234375,41.53934097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,304.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979292169213295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222031861543655,0.1222074329853057,-4.245145191816846e-06,0.0,9.938570292433724e-05,0.0,0.0,4.7708353996276855,0.0,0.0,0.0,0.2731885313987732,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261161066591739,-993.9168090820312,304.1487121582031,0.6236546635627747,0.0692678689956665,0.0724850594997406,293.1312255859375,297.1499938964844,293.1499938964844,0.0342403538525104,-1194.61767578125,304.1478271484375,0.6505369544029236,0.0792356431484222,0.0757633224129676,293.1378479003906,297.1499938964844,293.1499938964844,0.0356308929622173,-900.1575317382812,304.14849853515625,0.6548941135406494,0.0808064416050911,0.0570854879915714,293.11474609375,297.1499938964844,293.1499938964844,0.0634466260671615,-1706.9632568359375,304.1450500488281,0.7345331311225891,0.1138176843523979,0.1082798391580581,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524179935455322,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637507528066635,1.0,1.0,0.9729775190353394,1.0,-0.6395263075828552,0.2720182836055755,0.3675080239772796,0.1110422685742378,0.0,0.0,0.1556975394487381,24.529438018798828,25.0,-1.720024347305298,-4421.77490234375,41.53934097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,304.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979292169213295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222031861543655,0.1222074329853057,-4.245145191816846e-06,0.0,9.938570292433724e-05,0.0,0.0,4.7708353996276855,0.0,0.0,0.0,0.2731885313987732,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263989586383104,-999.1187133789062,304.148681640625,0.6249455213546753,0.0696340203285217,0.072858490049839,293.1308288574219,297.1499938964844,293.1499938964844,0.0347138307988643,-1202.88671875,304.14776611328125,0.6523287892341614,0.0797915607690811,0.0762816816568374,293.1374206542969,297.1499938964844,293.1499938964844,0.0359691940248012,-904.4954223632812,304.1484375,0.6562595367431641,0.081202358007431,0.0573560371994972,293.1119079589844,297.1499938964844,293.1499938964844,0.0646001622080802,-1728.2652587890625,304.144775390625,0.7376723885536194,0.1152849420905113,0.1096241846680641,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527362823486328,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639921069145202,1.0,1.0,0.9727501273155212,1.0,-0.6424630880355835,0.2730613350868225,0.3694017827510834,0.1121621280908584,0.0,0.0,0.1580694019794464,24.505023956298828,25.0,-1.4656656980514526,-4445.32568359375,41.84059524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05194091796875,304.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984341278672218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123316965997219,0.1233212128281593,-4.246933713147882e-06,0.0,9.989812679123132e-05,0.0,0.0,4.81746244430542,0.0,0.0,0.0,0.2733661532402038,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263989586383104,-999.1187133789062,304.148681640625,0.6249455213546753,0.0696340203285217,0.072858490049839,293.1308288574219,297.1499938964844,293.1499938964844,0.0347138307988643,-1202.88671875,304.14776611328125,0.6523287892341614,0.0797915607690811,0.0762816816568374,293.1374206542969,297.1499938964844,293.1499938964844,0.0359691940248012,-904.4954223632812,304.1484375,0.6562595367431641,0.081202358007431,0.0573560371994972,293.1119079589844,297.1499938964844,293.1499938964844,0.0646001622080802,-1728.2652587890625,304.144775390625,0.7376723885536194,0.1152849420905113,0.1096241846680641,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527362823486328,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639921069145202,1.0,1.0,0.9727501273155212,1.0,-0.6424630880355835,0.2730613350868225,0.3694017827510834,0.1121621280908584,0.0,0.0,0.1580694019794464,24.505023956298828,25.0,-1.4656656980514526,-4445.32568359375,41.84059524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05194091796875,304.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984341278672218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123316965997219,0.1233212128281593,-4.246933713147882e-06,0.0,9.989812679123132e-05,0.0,0.0,4.81746244430542,0.0,0.0,0.0,0.2733661532402038,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267032571136951,-1004.4368286132812,304.1485900878906,0.6263444423675537,0.0700117573142051,0.0732422620058059,293.13037109375,297.1499938964844,293.1499938964844,0.0352065525949001,-1211.464599609375,304.1476745605469,0.6542845368385315,0.0803708434104919,0.0768211111426353,293.13690185546875,297.1499938964844,293.1499938964844,0.0363283194601535,-909.0906372070312,304.1483764648437,0.6577957272529602,0.0816243961453437,0.0576440393924713,293.10772705078125,297.1499938964844,293.1499938964844,0.0659725964069366,-1753.7562255859375,304.14422607421875,0.7414755821228027,0.1170959994196891,0.1112387627363205,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531532764434814,0.050000000745058,0.2287318557500839,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642505079507827,1.0,1.0,0.972522795200348,1.0,-0.6457772254943848,0.274166852235794,0.3716103732585907,0.1135898232460022,0.0,0.0,0.1605462282896042,24.470064163208008,25.0,-1.2056293487548828,-4470.677734375,42.17436981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,304.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0990004166960716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244975626468658,0.1245018169283866,-4.248854565958027e-06,0.0,0.0001004728328553,0.0,0.0,4.866990566253662,0.0,0.0,0.0,0.2735550999641418,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267032571136951,-1004.4368286132812,304.1485900878906,0.6263444423675537,0.0700117573142051,0.0732422620058059,293.13037109375,297.1499938964844,293.1499938964844,0.0352065525949001,-1211.464599609375,304.1476745605469,0.6542845368385315,0.0803708434104919,0.0768211111426353,293.13690185546875,297.1499938964844,293.1499938964844,0.0363283194601535,-909.0906372070312,304.1483764648437,0.6577957272529602,0.0816243961453437,0.0576440393924713,293.10772705078125,297.1499938964844,293.1499938964844,0.0659725964069366,-1753.7562255859375,304.14422607421875,0.7414755821228027,0.1170959994196891,0.1112387627363205,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531532764434814,0.050000000745058,0.2287318557500839,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642505079507827,1.0,1.0,0.972522795200348,1.0,-0.6457772254943848,0.274166852235794,0.3716103732585907,0.1135898232460022,0.0,0.0,0.1605462282896042,24.470064163208008,25.0,-1.2056293487548828,-4470.677734375,42.17436981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,304.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0990004166960716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244975626468658,0.1245018169283866,-4.248854565958027e-06,0.0,0.0001004728328553,0.0,0.0,4.866990566253662,0.0,0.0,0.0,0.2735550999641418,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268584098666906,-1007.1746215820312,304.1485900878906,0.6271002888679504,0.0702065452933311,0.0734393149614334,293.1300964355469,297.1499938964844,293.1499938964844,0.0354611203074455,-1215.887939453125,304.14764404296875,0.6553400158882141,0.0806701853871345,0.0770993083715438,293.1366271972656,297.1499938964844,293.1499938964844,0.0365167967975139,-911.4996948242188,304.1483154296875,0.6586441993713379,0.0818462893366813,0.057795088738203,293.10498046875,297.1499938964844,293.1499938964844,0.0667822808027267,-1768.86865234375,304.143798828125,0.7437476515769958,0.1181709021329879,0.1121973320841789,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534123778343201,0.050000000745058,0.2287230789661407,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1312866210937,1.0,0.1643885672092437,1.0,1.0,0.9724090695381165,1.0,-0.6476379036903381,0.2747716903686523,0.3728661835193634,0.1144280061125755,0.0,0.0,0.1618270128965377,24.44674301147461,25.0,-1.2723010778427124,-4484.166015625,42.35857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,304.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0993055403232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251104921102523,0.1251147389411926,-4.24985637437203e-06,0.0,0.0001007824976113,0.0,0.0,4.892739772796631,0.0,0.0,0.0,0.2736534774303436,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269996542483568,-1009.9766845703124,304.1485900878906,0.6278961896896362,0.0704059302806854,0.0736405327916145,293.1298217773437,297.1499938964844,293.1499938964844,0.0357218421995639,-1220.413818359375,304.1476135253906,0.656449019908905,0.0809763446450233,0.0773834511637687,293.1363220214844,297.1499938964844,293.1499938964844,0.0367119424045085,-913.9932250976562,304.1482849121094,0.6595481634140015,0.082075797021389,0.0579510815441608,293.1018371582031,297.1499938964844,293.1499938964844,0.067678689956665,-1785.6597900390625,304.143310546875,0.7462814450263977,0.1193612143397331,0.1132622808218002,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537056922912598,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307373046875,1.0,0.1645335108041763,1.0,1.0,0.9723010063171388,1.0,-0.6496422290802002,0.2754155695438385,0.3742266893386841,0.1153488457202911,0.0,0.0,0.1631498336791992,24.419574737548828,25.0,-1.4802173376083374,-4498.3037109375,42.5554313659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,304.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0996242836117744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257435530424118,0.1257478147745132,-4.250887286616489e-06,0.0,0.0001011059866868,0.0,0.0,4.91935396194458,0.0,0.0,0.0,0.2737551033496856,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272624604403972,-1015.83447265625,304.14862060546875,0.6296215057373047,0.0708218291401863,0.0740588009357452,293.12921142578125,297.1499938964844,293.1499938964844,0.0362649150192737,-1229.8299560546875,304.1474914550781,0.6588417291641235,0.0816120579838752,0.0779724195599556,293.1356201171875,297.1499938964844,293.1499938964844,0.0371256954967975,-919.2783203125,304.1481628417969,0.6615368127822876,0.0825609043240547,0.0582801774144172,293.0942687988281,297.1499938964844,293.1499938964844,0.0697542279958725,-1824.76611328125,304.1420593261719,0.7522104978561401,0.1221150904893875,0.1157408729195594,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543985366821289,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.164848655462265,1.0,1.0,0.9720848798751832,1.0,-0.6541271805763245,0.2768435478210449,0.3772836625576019,0.1174415573477745,0.0,0.0,0.1659766882658004,24.35360336303711,25.0,-2.154359102249145,-4529.1083984375,42.99270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.48760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1003050729632377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270988881587982,0.1271031349897384,-4.253075985616306e-06,0.0,0.00010179689707,0.0,0.0,4.976386070251465,0.0,0.0,0.0,0.2739726603031158,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272624604403972,-1015.83447265625,304.14862060546875,0.6296215057373047,0.0708218291401863,0.0740588009357452,293.12921142578125,297.1499938964844,293.1499938964844,0.0362649150192737,-1229.8299560546875,304.1474914550781,0.6588417291641235,0.0816120579838752,0.0779724195599556,293.1356201171875,297.1499938964844,293.1499938964844,0.0371256954967975,-919.2783203125,304.1481628417969,0.6615368127822876,0.0825609043240547,0.0582801774144172,293.0942687988281,297.1499938964844,293.1499938964844,0.0697542279958725,-1824.76611328125,304.1420593261719,0.7522104978561401,0.1221150904893875,0.1157408729195594,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543985366821289,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.164848655462265,1.0,1.0,0.9720848798751832,1.0,-0.6541271805763245,0.2768435478210449,0.3772836625576019,0.1174415573477745,0.0,0.0,0.1659766882658004,24.35360336303711,25.0,-2.154359102249145,-4529.1083984375,42.99270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.48760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1003050729632377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270988881587982,0.1271031349897384,-4.253075985616306e-06,0.0,0.00010179689707,0.0,0.0,4.976386070251465,0.0,0.0,0.0,0.2739726603031158,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275227446109056,-1022.0725708007812,304.1486511230469,0.6315335035324097,0.0712642595171928,0.0745023339986801,293.1285095214844,297.1499938964844,293.1499938964844,0.0368395075201988,-1239.777587890625,304.1473693847656,0.661473274230957,0.0822817236185073,0.0785917937755584,293.1348571777344,297.1499938964844,293.1499938964844,0.0375735573470592,-924.9962768554688,304.14801025390625,0.6637720465660095,0.0830836296081543,0.0586342886090278,293.0851745605469,297.1499938964844,293.1499938964844,0.0722064599394798,-1871.3487548828125,304.140625,0.7593129873275757,0.1253681480884552,0.1186905279755592,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552275776863098,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652029454708099,1.0,1.0,0.9718687534332277,1.0,-0.6592651605606079,0.2784732580184936,0.3807919025421142,0.1198596656322479,0.0,0.0,0.1691076308488845,24.27361297607422,25.0,-2.8826849460601807,-4563.919921875,43.492950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010471209883689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128610610961914,0.1286148577928543,-4.255501153238583e-06,0.0,0.0001025499877869,0.0,0.0,5.040104866027832,0.0,0.0,0.0,0.2742154598236084,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275227446109056,-1022.0725708007812,304.1486511230469,0.6315335035324097,0.0712642595171928,0.0745023339986801,293.1285095214844,297.1499938964844,293.1499938964844,0.0368395075201988,-1239.777587890625,304.1473693847656,0.661473274230957,0.0822817236185073,0.0785917937755584,293.1348571777344,297.1499938964844,293.1499938964844,0.0375735573470592,-924.9962768554688,304.14801025390625,0.6637720465660095,0.0830836296081543,0.0586342886090278,293.0851745605469,297.1499938964844,293.1499938964844,0.0722064599394798,-1871.3487548828125,304.140625,0.7593129873275757,0.1253681480884552,0.1186905279755592,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552275776863098,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652029454708099,1.0,1.0,0.9718687534332277,1.0,-0.6592651605606079,0.2784732580184936,0.3807919025421142,0.1198596656322479,0.0,0.0,0.1691076308488845,24.27361297607422,25.0,-2.8826849460601807,-4563.919921875,43.492950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010471209883689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128610610961914,0.1286148577928543,-4.255501153238583e-06,0.0,0.0001025499877869,0.0,0.0,5.040104866027832,0.0,0.0,0.0,0.2742154598236084,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.027801863849163,-1028.740234375,304.14862060546875,0.6336364150047302,0.0717363581061363,0.0749748572707176,293.1277160644531,297.1499938964844,293.1499938964844,0.0374472700059413,-1250.2828369140625,304.1472473144531,0.6643429398536682,0.0829874202609062,0.0792439803481102,293.13397216796875,297.1499938964844,293.1499938964844,0.0380571782588958,-931.1657104492188,304.1478881835937,0.6662526726722717,0.0836459919810295,0.0590151622891426,293.0748291015625,297.1499938964844,293.1499938964844,0.0750208795070648,-1925.2681884765625,304.1390686035156,0.7675688862800598,0.1291082948446273,0.1221025958657264,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.556181788444519,0.050000000745058,0.2286308109760284,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.2612609863281,293.31658935546875,291.1246337890625,1.0,0.1656018495559692,1.0,1.0,0.9716708064079284,1.0,-0.6650551557540894,0.2803147137165069,0.3847404420375824,0.1225814446806907,0.0,0.0,0.1725894957780838,24.181921005249023,25.0,-3.4351844787597656,-4603.24462890625,44.06035614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018578633666038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303119212388992,0.1303161829710006,-4.258234184817411e-06,0.0,0.0001033727821777,0.0,0.0,5.111974716186523,0.0,0.0,0.0,0.2744893729686737,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.027801863849163,-1028.740234375,304.14862060546875,0.6336364150047302,0.0717363581061363,0.0749748572707176,293.1277160644531,297.1499938964844,293.1499938964844,0.0374472700059413,-1250.2828369140625,304.1472473144531,0.6643429398536682,0.0829874202609062,0.0792439803481102,293.13397216796875,297.1499938964844,293.1499938964844,0.0380571782588958,-931.1657104492188,304.1478881835937,0.6662526726722717,0.0836459919810295,0.0590151622891426,293.0748291015625,297.1499938964844,293.1499938964844,0.0750208795070648,-1925.2681884765625,304.1390686035156,0.7675688862800598,0.1291082948446273,0.1221025958657264,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.556181788444519,0.050000000745058,0.2286308109760284,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.2612609863281,293.31658935546875,291.1246337890625,1.0,0.1656018495559692,1.0,1.0,0.9716708064079284,1.0,-0.6650551557540894,0.2803147137165069,0.3847404420375824,0.1225814446806907,0.0,0.0,0.1725894957780838,24.181921005249023,25.0,-3.4351844787597656,-4603.24462890625,44.06035614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018578633666038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303119212388992,0.1303161829710006,-4.258234184817411e-06,0.0,0.0001033727821777,0.0,0.0,5.111974716186523,0.0,0.0,0.0,0.2744893729686737,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281068440526723,-1035.8651123046875,304.1485900878906,0.6359309554100037,0.0722402110695838,0.0754790380597114,293.1268310546875,297.1499938964844,293.1499938964844,0.038088958710432,-1261.3568115234375,304.1470947265625,0.6674448847770691,0.0837304815649986,0.0799306258559227,293.13299560546875,297.1499938964844,293.1499938964844,0.0385772213339805,-937.79296875,304.147705078125,0.6689721345901489,0.0842491015791893,0.0594239085912704,293.0634460449219,297.1499938964844,293.1499938964844,0.0781796723604202,-1986.2930908203125,304.137451171875,0.7769173383712769,0.133316621184349,0.125963032245636,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572481155395508,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660501062870025,1.0,1.0,0.9714727997779846,1.0,-0.6714872717857361,0.2823786437511444,0.3891085982322693,0.1255756914615631,0.0,0.0,0.1764450967311859,24.08099365234375,25.0,-3.749629020690918,-4647.408203125,44.69852066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027482748031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322249472141266,0.132229208946228,-4.261329650034895e-06,0.0,0.0001042764342855,0.0,0.0,5.193014144897461,0.0,0.0,0.0,0.2747984826564789,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281068440526723,-1035.8651123046875,304.1485900878906,0.6359309554100037,0.0722402110695838,0.0754790380597114,293.1268310546875,297.1499938964844,293.1499938964844,0.038088958710432,-1261.3568115234375,304.1470947265625,0.6674448847770691,0.0837304815649986,0.0799306258559227,293.13299560546875,297.1499938964844,293.1499938964844,0.0385772213339805,-937.79296875,304.147705078125,0.6689721345901489,0.0842491015791893,0.0594239085912704,293.0634460449219,297.1499938964844,293.1499938964844,0.0781796723604202,-1986.2930908203125,304.137451171875,0.7769173383712769,0.133316621184349,0.125963032245636,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572481155395508,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660501062870025,1.0,1.0,0.9714727997779846,1.0,-0.6714872717857361,0.2823786437511444,0.3891085982322693,0.1255756914615631,0.0,0.0,0.1764450967311859,24.08099365234375,25.0,-3.749629020690918,-4647.408203125,44.69852066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027482748031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322249472141266,0.132229208946228,-4.261329650034895e-06,0.0,0.0001042764342855,0.0,0.0,5.193014144897461,0.0,0.0,0.0,0.2747984826564789,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282684862613677,-1039.5986328125,304.1485290527344,0.6371480226516724,0.072504311800003,0.0757433995604515,293.1263732910156,297.1499938964844,293.1499938964844,0.0384224541485309,-1267.10546875,304.1470031738281,0.6690781116485596,0.08411605656147,0.0802870392799377,293.1324768066406,297.1499938964844,293.1499938964844,0.0388507582247257,-941.2759399414062,304.14764404296875,0.6704163551330566,0.0845658704638481,0.059638787060976,293.0574645996094,297.1499938964844,293.1499938964844,0.079879879951477,-2019.3309326171875,304.1366271972656,0.7819608449935913,0.1355861276388168,0.1280527561903,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578175783157349,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662937402725219,1.0,1.0,0.9713737964630128,1.0,-0.6749345064163208,0.2834954857826233,0.3914390504360199,0.1271615326404571,0.0,0.0,0.1785145252943039,24.02800178527832,25.0,-3.823452472686768,-4671.35400390625,45.0447883605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1032269299030304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332649439573288,0.1332692056894302,-4.263024038664298e-06,0.0,0.0001047622063197,0.0,0.0,5.237174987792969,0.0,0.0,0.0,0.2749671339988708,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284385085105896,-1043.4552001953125,304.14849853515625,0.6384097933769226,0.0727765336632728,0.0760160833597183,293.1258850097656,297.1499938964844,293.1499938964844,0.038764264434576,-1272.9932861328125,304.1469421386719,0.6707624793052673,0.084510900080204,0.0806521698832511,293.1319580078125,297.1499938964844,293.1499938964844,0.03913314640522,-944.8695678710938,304.1475524902344,0.6719130277633667,0.0848925858736038,0.0598606169223785,293.0513610839844,297.1499938964844,293.1499938964844,0.0816550776362419,-2053.947265625,304.1358337402344,0.7872191667556763,0.1379580348730087,0.1302422285079956,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584076642990112,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.166550800204277,1.0,1.0,0.9712878465652466,1.0,-0.678528368473053,0.2846690416336059,0.3938593566417694,0.1287967711687088,0.0,0.0,0.1806777715682983,23.973861694335938,25.0,-3.850923538208008,-4696.55615234375,45.409297943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1037301272153854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343621760606765,0.134366437792778,-4.264822564437054e-06,0.0,0.0001052728912327,0.0,0.0,5.283847808837891,0.0,0.0,0.0,0.2751455307006836,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293761156499385,-1051.81005859375,304.1474609375,0.6410617828369141,0.0733465850353241,0.0765871107578277,293.1248779296875,297.1499938964844,293.1499938964844,0.0394717715680599,-1285.168701171875,304.14678955078125,0.6742693185806274,0.0853273198008537,0.0814077705144882,293.1308288574219,297.1499938964844,293.1499938964844,0.0397231765091419,-952.3723754882812,304.1473999023437,0.6750479340553284,0.0855745077133178,0.0603242926299572,293.0389404296875,297.1499938964844,293.1499938964844,0.0854086652398109,-2127.46630859375,304.1343078613281,0.7982529997825623,0.1429777890443802,0.134892076253891,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596376061439514,0.050000000745058,0.2285193353891372,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671052873134613,1.0,1.0,0.9711160063743592,1.0,-0.6861209869384766,0.2871843576431274,0.3989366590976715,0.1321827918291092,0.0,0.0,0.185275986790657,23.86371421813965,25.0,-3.799226760864258,-4750.705078125,46.19197463989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048151925206184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367288827896118,0.1367331445217132,-4.2687379391281866e-06,0.0,0.0001063740928657,0.0,0.0,5.38480806350708,0.0,0.0,0.0,0.2755319774150848,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293761156499385,-1051.81005859375,304.1474609375,0.6410617828369141,0.0733465850353241,0.0765871107578277,293.1248779296875,297.1499938964844,293.1499938964844,0.0394717715680599,-1285.168701171875,304.14678955078125,0.6742693185806274,0.0853273198008537,0.0814077705144882,293.1308288574219,297.1499938964844,293.1499938964844,0.0397231765091419,-952.3723754882812,304.1473999023437,0.6750479340553284,0.0855745077133178,0.0603242926299572,293.0389404296875,297.1499938964844,293.1499938964844,0.0854086652398109,-2127.46630859375,304.1343078613281,0.7982529997825623,0.1429777890443802,0.134892076253891,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596376061439514,0.050000000745058,0.2285193353891372,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671052873134613,1.0,1.0,0.9711160063743592,1.0,-0.6861209869384766,0.2871843576431274,0.3989366590976715,0.1321827918291092,0.0,0.0,0.185275986790657,23.86371421813965,25.0,-3.799226760864258,-4750.705078125,46.19197463989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048151925206184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367288827896118,0.1367331445217132,-4.2687379391281866e-06,0.0,0.0001063740928657,0.0,0.0,5.38480806350708,0.0,0.0,0.0,0.2755319774150848,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298077352344989,-1059.907470703125,304.1475524902344,0.6438618898391724,0.0739458352327346,0.077189952135086,293.1238098144531,297.1499938964844,293.1499938964844,0.0402096845209598,-1297.8544921875,304.1466064453125,0.6779299378395081,0.0861777812242508,0.0821959972381591,293.12969970703125,297.1499938964844,293.1499938964844,0.0403450615704059,-960.2732543945312,304.147216796875,0.6783405542373657,0.0862922295928001,0.0608134344220161,293.0265197753906,297.1499938964844,293.1499938964844,0.0893996804952621,-2205.9384765625,304.1329040527344,0.8096771240234375,0.1483103185892105,0.1398548781871795,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609100461006165,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677137911319732,1.0,1.0,0.9709441065788268,1.0,-0.6941911578178406,0.289920300245285,0.4042708575725555,0.135658860206604,0.0,0.0,0.190225750207901,23.754005432128903,25.0,-3.653575897216797,-4809.85400390625,47.044219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.106015034019947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393288075923919,0.1393330842256546,-4.273095782991732e-06,0.0,0.0001075917825801,0.0,0.0,5.496178150177002,0.0,0.0,0.0,0.27595916390419,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298077352344989,-1059.907470703125,304.1475524902344,0.6438618898391724,0.0739458352327346,0.077189952135086,293.1238098144531,297.1499938964844,293.1499938964844,0.0402096845209598,-1297.8544921875,304.1466064453125,0.6779299378395081,0.0861777812242508,0.0821959972381591,293.12969970703125,297.1499938964844,293.1499938964844,0.0403450615704059,-960.2732543945312,304.147216796875,0.6783405542373657,0.0862922295928001,0.0608134344220161,293.0265197753906,297.1499938964844,293.1499938964844,0.0893996804952621,-2205.9384765625,304.1329040527344,0.8096771240234375,0.1483103185892105,0.1398548781871795,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609100461006165,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677137911319732,1.0,1.0,0.9709441065788268,1.0,-0.6941911578178406,0.289920300245285,0.4042708575725555,0.135658860206604,0.0,0.0,0.190225750207901,23.754005432128903,25.0,-3.653575897216797,-4809.85400390625,47.044219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.106015034019947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393288075923919,0.1393330842256546,-4.273095782991732e-06,0.0,0.0001075917825801,0.0,0.0,5.496178150177002,0.0,0.0,0.0,0.27595916390419,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303204208612442,-1068.772705078125,304.14752197265625,0.646774411201477,0.0745721310377121,0.0778209567070007,293.12274169921875,297.1499938964844,293.1499938964844,0.040974922478199,-1311.001220703125,304.146484375,0.681697428226471,0.0870588719844818,0.0830140635371208,293.1285400390625,297.1499938964844,293.1499938964844,0.0409951247274875,-968.5267333984376,304.1470642089844,0.6817429065704346,0.0870415121316909,0.0613254122436046,293.0145568847656,297.1499938964844,293.1499938964844,0.0935764759778976,-2288.1318359375,304.13165283203125,0.8206774592399597,0.1538694500923156,0.1450525671243667,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621919631958008,0.050000000745058,0.2284393608570099,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683738678693771,1.0,1.0,0.970803678035736,1.0,-0.7026360630989075,0.2928615510463714,0.409774512052536,0.13913594186306,0.0,0.0,0.1955010741949081,23.64838981628418,25.0,-3.426624059677124,-4873.87744140625,47.96028137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073372811079025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421601921319961,0.1421644687652588,-4.27790655521676e-06,0.0,0.0001089336947188,0.0,0.0,5.618017673492432,0.0,0.0,0.0,0.2764275670051574,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303204208612442,-1068.772705078125,304.14752197265625,0.646774411201477,0.0745721310377121,0.0778209567070007,293.12274169921875,297.1499938964844,293.1499938964844,0.040974922478199,-1311.001220703125,304.146484375,0.681697428226471,0.0870588719844818,0.0830140635371208,293.1285400390625,297.1499938964844,293.1499938964844,0.0409951247274875,-968.5267333984376,304.1470642089844,0.6817429065704346,0.0870415121316909,0.0613254122436046,293.0145568847656,297.1499938964844,293.1499938964844,0.0935764759778976,-2288.1318359375,304.13165283203125,0.8206774592399597,0.1538694500923156,0.1450525671243667,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621919631958008,0.050000000745058,0.2284393608570099,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683738678693771,1.0,1.0,0.970803678035736,1.0,-0.7026360630989075,0.2928615510463714,0.409774512052536,0.13913594186306,0.0,0.0,0.1955010741949081,23.64838981628418,25.0,-3.426624059677124,-4873.87744140625,47.96028137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073372811079025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421601921319961,0.1421644687652588,-4.27790655521676e-06,0.0,0.0001089336947188,0.0,0.0,5.618017673492432,0.0,0.0,0.0,0.2764275670051574,4.0,0.0,1.0
