time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308560095727443,-1077.9752197265625,304.1474609375,0.6497626900672913,0.0752225294709205,0.0784780830144882,293.1216735839844,297.1499938964844,293.1499938964844,0.0417638421058654,-1324.5504150390625,304.1463317871094,0.685518205165863,0.0879666581749916,0.0838586241006851,293.1273803710937,297.1499938964844,293.1499938964844,0.0416690595448017,-977.0797729492188,304.1469116210937,0.6852004528045654,0.0878174677491188,0.0618571266531944,293.00341796875,297.1499938964844,293.1499938964844,0.0978843867778778,-2372.655517578125,304.1305847167969,0.8314105868339539,0.1595591902732849,0.1503972113132476,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634474754333496,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690815687179565,1.0,1.0,0.9706631898880004,1.0,-0.7113416790962219,0.2959893047809601,0.4153523445129394,0.1425225436687469,0.0,0.0,0.2010700404644012,23.550500869750977,25.0,-3.123816967010498,-4942.59228515625,48.93260192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087874174118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145217940211296,0.1452222317457199,-4.283177986508235e-06,0.0,0.0001104054026654,0.0,0.0,5.7502617835998535,0.0,0.0,0.0,0.2769372165203094,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308560095727443,-1077.9752197265625,304.1474609375,0.6497626900672913,0.0752225294709205,0.0784780830144882,293.1216735839844,297.1499938964844,293.1499938964844,0.0417638421058654,-1324.5504150390625,304.1463317871094,0.685518205165863,0.0879666581749916,0.0838586241006851,293.1273803710937,297.1499938964844,293.1499938964844,0.0416690595448017,-977.0797729492188,304.1469116210937,0.6852004528045654,0.0878174677491188,0.0618571266531944,293.00341796875,297.1499938964844,293.1499938964844,0.0978843867778778,-2372.655517578125,304.1305847167969,0.8314105868339539,0.1595591902732849,0.1503972113132476,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634474754333496,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690815687179565,1.0,1.0,0.9706631898880004,1.0,-0.7113416790962219,0.2959893047809601,0.4153523445129394,0.1425225436687469,0.0,0.0,0.2010700404644012,23.550500869750977,25.0,-3.123816967010498,-4942.59228515625,48.93260192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087874174118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145217940211296,0.1452222317457199,-4.283177986508235e-06,0.0,0.0001104054026654,0.0,0.0,5.7502617835998535,0.0,0.0,0.0,0.2769372165203094,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311317257583141,-1082.6890869140625,304.1474304199219,0.6512715220451355,0.0755556151270866,0.0788154080510139,293.12115478515625,297.1499938964844,293.1499938964844,0.0421660058200359,-1331.45703125,304.1462707519531,0.6874310970306396,0.0884293243288993,0.0842897891998291,293.1268310546875,297.1499938964844,293.1499938964844,0.0420135892927646,-981.4515380859376,304.1468505859375,0.6869320273399353,0.0882139354944229,0.062129408121109,292.9983215332031,297.1499938964844,293.1499938964844,0.1000709161162376,-2415.345703125,304.1301574707031,0.8367398381233215,0.1624231785535812,0.1530965864658355,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640536546707153,0.050000000745058,0.2283822894096374,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.2140197753906,293.3059997558594,291.1080322265625,1.0,0.1694518476724624,1.0,1.0,0.9705929756164552,1.0,-0.7157554626464844,0.2976151704788208,0.4181402921676636,0.1441556066274643,0.0,0.0,0.2039540261030197,23.505596160888672,25.0,-2.9333958625793457,-4978.63818359375,49.43722152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,304.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095619350671768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468298435211181,0.146834135055542,-4.2859887798840646e-06,0.0,0.0001111914389184,0.0,0.0,5.820256233215332,0.0,0.0,0.0,0.2772074937820434,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314119942486286,-1087.465087890625,304.1473693847656,0.6527820825576782,0.0758930295705795,0.0791577249765396,293.1206359863281,297.1499938964844,293.1499938964844,0.0425723232328891,-1338.4356689453125,304.1462097167969,0.6893357634544373,0.0888966545462608,0.0847259759902954,293.12628173828125,297.1499938964844,293.1499938964844,0.0423619896173477,-985.8722534179688,304.14678955078125,0.6886552572250366,0.0886144936084747,0.0624051317572593,292.9935302734375,297.1499938964844,293.1499938964844,0.1022691503167152,-2458.065185546875,304.1297607421875,0.8420469164848328,0.1652830839157104,0.1557978689670562,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646399259567261,0.050000000745058,0.2283645272254943,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.169831782579422,1.0,1.0,0.9705402255058287,1.0,-0.7201877236366272,0.2992753982543945,0.4209123253822326,0.1457359790802002,0.0,0.0,0.2068942934274673,23.4638786315918,25.0,-2.706395149230957,-5015.72265625,49.95219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,304.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1103689149022102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484937518835067,0.1484980434179306,-4.288914169592317e-06,0.0,0.0001120104134315,0.0,0.0,5.8927178382873535,0.0,0.0,0.0,0.2774876952171325,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319838672876358,-1097.1629638671875,304.1473083496094,0.6557860374450684,0.0765784606337547,0.0798548981547355,293.11962890625,297.1499938964844,293.1499938964844,0.0433936640620231,-1352.5457763671875,304.1461181640625,0.6930913925170898,0.0898418352007865,0.0856099724769592,293.1252746582031,297.1499938964844,293.1499938964844,0.0430655144155025,-994.799072265625,304.1466979980469,0.6920444369316101,0.0894233584403991,0.0629634112119674,292.9851379394531,297.1499938964844,293.1499938964844,0.1066685765981674,-2542.951904296875,304.1291809082031,0.8525568246841431,0.1709530055522918,0.1611665487289428,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657380819320679,0.050000000745058,0.2283314913511276,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706173121929168,1.0,1.0,0.9704347848892212,1.0,-0.7290499210357666,0.3026764988899231,0.4263734519481659,0.1487231701612472,0.0,0.0,0.2129097133874893,23.391395568847656,25.0,-2.1030218601226807,-5092.70263671875,51.00800323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.112079881131649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519651710987091,0.1519694626331329,-4.295101916795829e-06,0.0,0.0001137468279921,0.0,0.0,6.044591426849365,0.0,0.0,0.0,0.2780762314796448,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319838672876358,-1097.1629638671875,304.1473083496094,0.6557860374450684,0.0765784606337547,0.0798548981547355,293.11962890625,297.1499938964844,293.1499938964844,0.0433936640620231,-1352.5457763671875,304.1461181640625,0.6930913925170898,0.0898418352007865,0.0856099724769592,293.1252746582031,297.1499938964844,293.1499938964844,0.0430655144155025,-994.799072265625,304.1466979980469,0.6920444369316101,0.0894233584403991,0.0629634112119674,292.9851379394531,297.1499938964844,293.1499938964844,0.1066685765981674,-2542.951904296875,304.1291809082031,0.8525568246841431,0.1709530055522918,0.1611665487289428,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657380819320679,0.050000000745058,0.2283314913511276,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706173121929168,1.0,1.0,0.9704347848892212,1.0,-0.7290499210357666,0.3026764988899231,0.4263734519481659,0.1487231701612472,0.0,0.0,0.2129097133874893,23.391395568847656,25.0,-2.1030218601226807,-5092.70263671875,51.00800323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.112079881131649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519651710987091,0.1519694626331329,-4.295101916795829e-06,0.0,0.0001137468279921,0.0,0.0,6.044591426849365,0.0,0.0,0.0,0.2780762314796448,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325661413371562,-1106.9747314453125,304.147216796875,0.6587479114532471,0.0772728845477104,0.0805637910962104,293.1186828613281,297.1499938964844,293.1499938964844,0.0442256592214107,-1366.8465576171875,304.1460266113281,0.6967691779136658,0.0908046662807464,0.0865096300840377,293.124267578125,297.1499938964844,293.1499938964844,0.0437797158956527,-1003.8627319335938,304.1466064453125,0.695360541343689,0.0902516916394233,0.0635330229997634,292.978271484375,297.1499938964844,293.1499938964844,0.1110338047146797,-2626.401611328125,304.1288452148437,0.8628646731376648,0.1765222698450088,0.1664477586746215,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667356252670288,0.050000000745058,0.2283017635345459,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714309602975845,1.0,1.0,0.9703292846679688,1.0,-0.7378557324409485,0.3061458468437195,0.431709885597229,0.151503324508667,0.0,0.0,0.2190294563770294,23.333351135253903,25.0,-1.2773247957229614,-5172.72412109375,52.091793060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139136925339698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555938124656677,0.1555981189012527,-4.30169939136249e-06,0.0,0.0001156079160864,0.0,0.0,6.204383373260498,0.0,0.0,0.0,0.2786975502967834,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325661413371562,-1106.9747314453125,304.147216796875,0.6587479114532471,0.0772728845477104,0.0805637910962104,293.1186828613281,297.1499938964844,293.1499938964844,0.0442256592214107,-1366.8465576171875,304.1460266113281,0.6967691779136658,0.0908046662807464,0.0865096300840377,293.124267578125,297.1499938964844,293.1499938964844,0.0437797158956527,-1003.8627319335938,304.1466064453125,0.695360541343689,0.0902516916394233,0.0635330229997634,292.978271484375,297.1499938964844,293.1499938964844,0.1110338047146797,-2626.401611328125,304.1288452148437,0.8628646731376648,0.1765222698450088,0.1664477586746215,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667356252670288,0.050000000745058,0.2283017635345459,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714309602975845,1.0,1.0,0.9703292846679688,1.0,-0.7378557324409485,0.3061458468437195,0.431709885597229,0.151503324508667,0.0,0.0,0.2190294563770294,23.333351135253903,25.0,-1.2773247957229614,-5172.72412109375,52.091793060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139136925339698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555938124656677,0.1555981189012527,-4.30169939136249e-06,0.0,0.0001156079160864,0.0,0.0,6.204383373260498,0.0,0.0,0.0,0.2786975502967834,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331526808440685,-1116.7982177734375,304.1471862792969,0.661679208278656,0.0779705122113227,0.0812779292464256,293.1177062988281,297.1499938964844,293.1499938964844,0.04507577419281,-1381.4708251953125,304.1459350585937,0.7004285454750061,0.0917968451976776,0.0874346271157264,293.1231994628906,297.1499938964844,293.1499938964844,0.0445208549499511,-1013.2726440429688,304.1465148925781,0.6986916065216064,0.0911217629909515,0.0641281977295875,292.9726867675781,297.1499938964844,293.1499938964844,0.1153600811958313,-2708.380126953125,304.1286926269531,0.872983992099762,0.182011678814888,0.1716427654027938,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676670074462891,0.050000000745058,0.2282742410898208,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722674071788787,1.0,1.0,0.9702504277229308,1.0,-0.7466272711753845,0.3096453547477722,0.4369818866252899,0.1541889011859893,0.0,0.0,0.2251472622156143,23.28598022460937,25.0,-0.251796156167984,-5254.81005859375,53.202266693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158578470349311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593245863914489,0.1593289077281952,-4.308633378968807e-06,0.0,0.0001175809884443,0.0,0.0,6.3698248863220215,0.0,0.0,0.0,0.2793430984020233,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331526808440685,-1116.7982177734375,304.1471862792969,0.661679208278656,0.0779705122113227,0.0812779292464256,293.1177062988281,297.1499938964844,293.1499938964844,0.04507577419281,-1381.4708251953125,304.1459350585937,0.7004285454750061,0.0917968451976776,0.0874346271157264,293.1231994628906,297.1499938964844,293.1499938964844,0.0445208549499511,-1013.2726440429688,304.1465148925781,0.6986916065216064,0.0911217629909515,0.0641281977295875,292.9726867675781,297.1499938964844,293.1499938964844,0.1153600811958313,-2708.380126953125,304.1286926269531,0.872983992099762,0.182011678814888,0.1716427654027938,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676670074462891,0.050000000745058,0.2282742410898208,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722674071788787,1.0,1.0,0.9702504277229308,1.0,-0.7466272711753845,0.3096453547477722,0.4369818866252899,0.1541889011859893,0.0,0.0,0.2251472622156143,23.28598022460937,25.0,-0.251796156167984,-5254.81005859375,53.202266693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158578470349311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593245863914489,0.1593289077281952,-4.308633378968807e-06,0.0,0.0001175809884443,0.0,0.0,6.3698248863220215,0.0,0.0,0.0,0.2793430984020233,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337395220994949,-1126.572021484375,304.1471252441406,0.6646068692207336,0.0786681398749351,0.0819928422570228,293.1166687011719,297.1499938964844,293.1499938964844,0.0459492616355419,-1396.515869140625,304.1458435058594,0.704128086566925,0.0928219258785247,0.0883911550045013,293.1220092773437,297.1499938964844,293.1499938964844,0.0452990680932998,-1023.1616821289062,304.1463623046875,0.7021117210388184,0.0920398980379104,0.0647573918104171,292.9678955078125,297.1499938964844,293.1499938964844,0.1196858063340187,-2789.670654296875,304.12860107421875,0.8830101490020752,0.1874776929616928,0.1768032759428024,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685747861862183,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.10919189453125,293.2986145019531,291.1048889160156,1.0,0.173124223947525,1.0,1.0,0.9701715111732484,1.0,-0.7554380297660828,0.3131824433803558,0.4422555863857269,0.1568553596735,0.0,0.0,0.2311613857746124,23.24413108825684,25.0,0.6475880742073059,-5338.130859375,54.34333038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178946942090988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630923897027969,0.1630967110395431,-4.315795649745269e-06,0.0,0.0001196481243823,0.0,0.0,6.5381269454956055,0.0,0.0,0.0,0.2800023257732391,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337395220994949,-1126.572021484375,304.1471252441406,0.6646068692207336,0.0786681398749351,0.0819928422570228,293.1166687011719,297.1499938964844,293.1499938964844,0.0459492616355419,-1396.515869140625,304.1458435058594,0.704128086566925,0.0928219258785247,0.0883911550045013,293.1220092773437,297.1499938964844,293.1499938964844,0.0452990680932998,-1023.1616821289062,304.1463623046875,0.7021117210388184,0.0920398980379104,0.0647573918104171,292.9678955078125,297.1499938964844,293.1499938964844,0.1196858063340187,-2789.670654296875,304.12860107421875,0.8830101490020752,0.1874776929616928,0.1768032759428024,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685747861862183,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.10919189453125,293.2986145019531,291.1048889160156,1.0,0.173124223947525,1.0,1.0,0.9701715111732484,1.0,-0.7554380297660828,0.3131824433803558,0.4422555863857269,0.1568553596735,0.0,0.0,0.2311613857746124,23.24413108825684,25.0,0.6475880742073059,-5338.130859375,54.34333038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178946942090988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630923897027969,0.1630967110395431,-4.315795649745269e-06,0.0,0.0001196481243823,0.0,0.0,6.5381269454956055,0.0,0.0,0.0,0.2800023257732391,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340330004692077,-1131.4422607421875,304.1471252441406,0.6660715341567993,0.0790166780352592,0.0823500975966453,293.1161804199219,297.1499938964844,293.1499938964844,0.0463943108916282,-1404.1915283203125,304.1457824707031,0.7059930562973022,0.0933452099561691,0.088880255818367,293.12139892578125,297.1499938964844,293.1499938964844,0.0457010567188262,-1028.275146484375,304.14630126953125,0.7038534283638,0.0925144106149673,0.0650835260748863,292.9657287597656,297.1499938964844,293.1499938964844,0.1218563243746757,-2830.21728515625,304.1285400390625,0.887993574142456,0.1902074813842773,0.1793797016143798,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690242052078247,0.050000000745058,0.2282345443964004,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,293.2980041503906,291.1052551269531,1.0,0.1735598444938659,1.0,1.0,0.970132052898407,1.0,-0.7598657011985779,0.3149679601192474,0.4448977410793304,0.1581840366125106,0.0,0.0,0.2341170608997345,23.22466278076172,25.0,0.9351125359535216,-5380.11865234375,54.925811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189415007829666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649772524833679,0.1649815738201141,-4.319431809562957e-06,0.0,0.0001207105087814,0.0,0.0,6.622779369354248,0.0,0.0,0.0,0.2803347706794739,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343266427516937,-1136.30517578125,304.1471252441406,0.6675363183021545,0.0793649032711982,0.0827071517705917,293.1156616210937,297.1499938964844,293.1499938964844,0.0468439757823944,-1411.9549560546875,304.1457214355469,0.7078637480735779,0.0938742905855178,0.0893752798438072,293.12078857421875,297.1499938964844,293.1499938964844,0.0461101606488227,-1033.4835205078125,304.146240234375,0.7056100368499756,0.0929972678422927,0.0654159411787986,292.9637451171875,297.1499938964844,293.1499938964844,0.1240324527025222,-2870.7119140625,304.12847900390625,0.8929492235183716,0.1929341554641723,0.1819536983966827,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694708228111267,0.050000000745058,0.2282215803861618,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739998310804367,1.0,1.0,0.9701094031333924,1.0,-0.764305055141449,0.3167628347873688,0.4475422203540802,0.1595089435577392,0.0,0.0,0.2370393872261047,23.20611000061035,25.0,1.133111596107483,-5422.3173828125,55.515892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200027242302894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668616831302642,0.1668660044670105,-4.323095254221698e-06,0.0,0.0001217875105794,0.0,0.0,6.707711219787598,0.0,0.0,0.0,0.2806687653064728,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349140986800193,-1146.0062255859375,304.1470947265625,0.6704602241516113,0.0800601467490196,0.0834201797842979,293.1146545410156,297.1499938964844,293.1499938964844,0.0477542579174041,-1427.6983642578125,304.1456298828125,0.7115522027015686,0.0949465632438659,0.0903798565268516,293.1195678710937,297.1499938964844,293.1499938964844,0.0469457916915416,-1044.1375732421875,304.1460876464844,0.709145724773407,0.093983769416809,0.0660963952541351,292.960205078125,297.1499938964844,293.1499938964844,0.1283958554267883,-2951.446044921875,304.1283874511719,0.9027372598648072,0.1983696818351745,0.187087595462799,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.57035231590271,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.174891784787178,1.0,1.0,0.970064103603363,1.0,-0.7732025384902954,0.3203745484352112,0.4528279900550842,0.1621455401182174,0.0,0.0,0.2427801191806793,23.17206382751465,25.0,1.3859912157058716,-5507.29736328125,56.71727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221565604209899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706264764070511,0.1706308126449585,-4.330498086346779e-06,0.0,0.0001239733828697,0.0,0.0,6.878297805786133,0.0,0.0,0.0,0.2813409268856048,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349140986800193,-1146.0062255859375,304.1470947265625,0.6704602241516113,0.0800601467490196,0.0834201797842979,293.1146545410156,297.1499938964844,293.1499938964844,0.0477542579174041,-1427.6983642578125,304.1456298828125,0.7115522027015686,0.0949465632438659,0.0903798565268516,293.1195678710937,297.1499938964844,293.1499938964844,0.0469457916915416,-1044.1375732421875,304.1460876464844,0.709145724773407,0.093983769416809,0.0660963952541351,292.960205078125,297.1499938964844,293.1499938964844,0.1283958554267883,-2951.446044921875,304.1283874511719,0.9027372598648072,0.1983696818351745,0.187087595462799,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.57035231590271,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.174891784787178,1.0,1.0,0.970064103603363,1.0,-0.7732025384902954,0.3203745484352112,0.4528279900550842,0.1621455401182174,0.0,0.0,0.2427801191806793,23.17206382751465,25.0,1.3859912157058716,-5507.29736328125,56.71727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221565604209899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706264764070511,0.1706308126449585,-4.330498086346779e-06,0.0,0.0001239733828697,0.0,0.0,6.878297805786133,0.0,0.0,0.0,0.2813409268856048,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.035501193255186,-1155.6683349609375,304.1470947265625,0.6733657121658325,0.0807530432939529,0.0841312408447265,293.1137084960937,297.1499938964844,293.1499938964844,0.0486755073070526,-1443.6715087890625,304.14556884765625,0.7151062488555908,0.0960335507988929,0.091399922966957,293.118408203125,297.1499938964844,293.1499938964844,0.047800101339817,-1055.052978515625,304.1459655761719,0.7126039862632751,0.0949928537011146,0.066794067621231,292.95733642578125,297.1499938964844,293.1499938964844,0.1327616721391677,-3031.623779296875,304.1283264160156,0.9128207564353944,0.203765720129013,0.1921884715557098,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712113380432129,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.175798162817955,1.0,1.0,0.9700188040733336,1.0,-0.7820985913276672,0.324003666639328,0.4580949246883392,0.1647594273090362,0.0,0.0,0.2483681887388229,23.14281272888184,25.0,1.5460119247436523,-5592.83251953125,57.94464492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.124336265027523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743736267089843,0.1743779629468917,-4.337987775215879e-06,0.0,0.000126185506815,0.0,0.0,7.049319267272949,0.0,0.0,0.0,0.2820166349411011,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.035501193255186,-1155.6683349609375,304.1470947265625,0.6733657121658325,0.0807530432939529,0.0841312408447265,293.1137084960937,297.1499938964844,293.1499938964844,0.0486755073070526,-1443.6715087890625,304.14556884765625,0.7151062488555908,0.0960335507988929,0.091399922966957,293.118408203125,297.1499938964844,293.1499938964844,0.047800101339817,-1055.052978515625,304.1459655761719,0.7126039862632751,0.0949928537011146,0.066794067621231,292.95733642578125,297.1499938964844,293.1499938964844,0.1327616721391677,-3031.623779296875,304.1283264160156,0.9128207564353944,0.203765720129013,0.1921884715557098,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712113380432129,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.175798162817955,1.0,1.0,0.9700188040733336,1.0,-0.7820985913276672,0.324003666639328,0.4580949246883392,0.1647594273090362,0.0,0.0,0.2483681887388229,23.14281272888184,25.0,1.5460119247436523,-5592.83251953125,57.94464492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.124336265027523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743736267089843,0.1743779629468917,-4.337987775215879e-06,0.0,0.000126185506815,0.0,0.0,7.049319267272949,0.0,0.0,0.0,0.2820166349411011,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360867045819759,-1165.2755126953125,304.1470947265625,0.6762382984161377,0.0814423188567161,0.0848391503095626,293.11285400390625,297.1499938964844,293.1499938964844,0.0496025197207927,-1459.7882080078125,304.1455078125,0.7185400724411011,0.0971295312047004,0.0924299657344818,293.1173095703125,297.1499938964844,293.1499938964844,0.048666451126337,-1066.14794921875,304.1458740234375,0.7159467935562134,0.0960171893239021,0.0675037428736686,292.9551086425781,297.1499938964844,293.1499938964844,0.137111946940422,-3110.936279296875,304.1282958984375,0.923251748085022,0.2091002464294433,0.1972364783287048,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720402598381042,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767160445451736,1.0,1.0,0.9699969291687012,1.0,-0.7909556031227112,0.3276327848434448,0.4633228182792663,0.1673419028520584,0.0,0.0,0.2537911832332611,23.119029998779297,25.0,1.6976691484451294,-5678.59228515625,59.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265212446451187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780902594327926,0.1780946105718612,-4.345537490735296e-06,0.0,0.0001284029858652,0.0,0.0,7.220188140869141,0.0,0.0,0.0,0.2826935350894928,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360867045819759,-1165.2755126953125,304.1470947265625,0.6762382984161377,0.0814423188567161,0.0848391503095626,293.11285400390625,297.1499938964844,293.1499938964844,0.0496025197207927,-1459.7882080078125,304.1455078125,0.7185400724411011,0.0971295312047004,0.0924299657344818,293.1173095703125,297.1499938964844,293.1499938964844,0.048666451126337,-1066.14794921875,304.1458740234375,0.7159467935562134,0.0960171893239021,0.0675037428736686,292.9551086425781,297.1499938964844,293.1499938964844,0.137111946940422,-3110.936279296875,304.1282958984375,0.923251748085022,0.2091002464294433,0.1972364783287048,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720402598381042,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767160445451736,1.0,1.0,0.9699969291687012,1.0,-0.7909556031227112,0.3276327848434448,0.4633228182792663,0.1673419028520584,0.0,0.0,0.2537911832332611,23.119029998779297,25.0,1.6976691484451294,-5678.59228515625,59.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265212446451187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780902594327926,0.1780946105718612,-4.345537490735296e-06,0.0,0.0001284029858652,0.0,0.0,7.220188140869141,0.0,0.0,0.0,0.2826935350894928,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366690754890441,-1174.8060302734375,304.1470947265625,0.6790614128112793,0.0821263864636421,0.0855424031615257,293.112060546875,297.1499938964844,293.1499938964844,0.050530806183815,-1475.9727783203125,304.1454467773437,0.7218649983406067,0.0982295498251915,0.0934652909636497,293.1163024902344,297.1499938964844,293.1499938964844,0.0495391972362995,-1077.3526611328125,304.1457824707031,0.7191803455352783,0.0970505848526954,0.0682210624217987,292.9535827636719,297.1499938964844,293.1499938964844,0.1414258480072021,-3189.029296875,304.1283264160156,0.9335142970085144,0.2143491059541702,0.2022091001272201,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.572830080986023,0.050000000745058,0.2281256467103958,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776424944400787,1.0,1.0,0.9699750542640686,1.0,-0.7997342944145203,0.3312451541423797,0.4684891402721405,0.1698845028877258,0.0,0.0,0.2590300440788269,23.101524353027344,25.0,1.8566488027572632,-5764.14599609375,60.46038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.128693625330925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181758239865303,0.1817625910043716,-4.353115400590468e-06,0.0,0.0001306076737819,0.0,0.0,7.390067100524902,0.0,0.0,0.0,0.2833682894706726,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366690754890441,-1174.8060302734375,304.1470947265625,0.6790614128112793,0.0821263864636421,0.0855424031615257,293.112060546875,297.1499938964844,293.1499938964844,0.050530806183815,-1475.9727783203125,304.1454467773437,0.7218649983406067,0.0982295498251915,0.0934652909636497,293.1163024902344,297.1499938964844,293.1499938964844,0.0495391972362995,-1077.3526611328125,304.1457824707031,0.7191803455352783,0.0970505848526954,0.0682210624217987,292.9535827636719,297.1499938964844,293.1499938964844,0.1414258480072021,-3189.029296875,304.1283264160156,0.9335142970085144,0.2143491059541702,0.2022091001272201,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.572830080986023,0.050000000745058,0.2281256467103958,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776424944400787,1.0,1.0,0.9699750542640686,1.0,-0.7997342944145203,0.3312451541423797,0.4684891402721405,0.1698845028877258,0.0,0.0,0.2590300440788269,23.101524353027344,25.0,1.8566488027572632,-5764.14599609375,60.46038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.128693625330925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181758239865303,0.1817625910043716,-4.353115400590468e-06,0.0,0.0001306076737819,0.0,0.0,7.390067100524902,0.0,0.0,0.0,0.2833682894706726,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369585268199443,-1179.53466796875,304.1470947265625,0.6804486513137817,0.0824658945202827,0.0858917087316513,293.1117248535156,297.1499938964844,293.1499938964844,0.0509941019117832,-1484.06787109375,304.1454467773437,0.7234886288642883,0.0987795814871788,0.0939835086464881,293.1158142089844,297.1499938964844,293.1499938964844,0.049976285547018,-1082.97509765625,304.145751953125,0.7207571864128113,0.0975687950849533,0.0685812532901763,292.9530944824219,297.1499938964844,293.1499938964844,0.1435620486736297,-3227.49951171875,304.1283874511719,0.9384725093841552,0.2169331759214401,0.20465949177742,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732073783874512,0.050000000745058,0.2281150370836258,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781078875064849,1.0,1.0,0.96996408700943,1.0,-0.804081380367279,0.3330394029617309,0.4710419476032257,0.1711377054452896,0.0,0.0,0.2615746855735779,23.095373153686523,25.0,1.9363142251968384,-5806.6962890625,61.09855270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297698765993118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835679560899734,0.183572307229042,-4.3569020817813e-06,0.0,0.000131699925987,0.0,0.0,7.474348068237305,0.0,0.0,0.0,0.2837036848068237,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372465662658214,-1184.2353515625,304.1470947265625,0.6818172931671143,0.0828033909201622,0.0862391963601112,293.11138916015625,297.1499938964844,293.1499938964844,0.0514561794698238,-1492.1536865234375,304.1454162597656,0.7250872850418091,0.0993288531899452,0.0945013687014579,293.1153869628906,297.1499938964844,293.1499938964844,0.050413005053997,-1088.6002197265625,304.145751953125,0.7223079204559326,0.0980870053172111,0.0689417794346809,292.9527893066406,297.1499938964844,293.1499938964844,0.1456809192895889,-3265.52880859375,304.12847900390625,0.943276584148407,0.2194864451885223,0.2070823460817337,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735718011856079,0.050000000745058,0.2281048148870468,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.949951171875,293.29327392578125,291.1117248535156,1.0,0.1785741001367569,1.0,1.0,0.9699667096138,1.0,-0.8083937764167786,0.3348224759101867,0.4735713005065918,0.1723769307136535,0.0,0.0,0.2640677392482757,23.09103202819824,25.0,2.016059637069702,-5849.01904296875,61.73908233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308370679616928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853590160608291,0.1853633821010589,-4.3606801227724645e-06,0.0,0.0001327829959336,0.0,0.0,7.558065414428711,0.0,0.0,0.0,0.2840372920036316,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378173924982547,-1193.5379638671875,304.1471252441406,0.684489905834198,0.0834714546799659,0.0869276374578476,293.1108093261719,297.1499938964844,293.1499938964844,0.0523747839033603,-1508.264404296875,304.1454162597656,0.7282097935676575,0.1004230305552482,0.0955339446663856,293.1146240234375,297.1499938964844,293.1499938964844,0.0512829050421714,-1099.8277587890625,304.1457214355469,0.7253305315971375,0.0991208851337432,0.0696618929505348,292.9527587890625,297.1499938964844,293.1499938964844,0.1498550921678543,-3340.07568359375,304.1286926269531,0.952344298362732,0.2244872599840164,0.211833193898201,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742579102516174,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795070469379425,1.0,1.0,0.9699719548225404,1.0,-0.8168947100639343,0.338347464799881,0.4785472750663757,0.1748090833425521,0.0,0.0,0.2688921391963959,23.088037490844727,25.0,2.174095869064331,-5932.7509765625,63.02428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329377293586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888768970966339,0.1888812631368637,-4.368192549009109e-06,0.0,0.0001349148951703,0.0,0.0,7.723394870758057,0.0,0.0,0.0,0.2846972048282623,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378173924982547,-1193.5379638671875,304.1471252441406,0.684489905834198,0.0834714546799659,0.0869276374578476,293.1108093261719,297.1499938964844,293.1499938964844,0.0523747839033603,-1508.264404296875,304.1454162597656,0.7282097935676575,0.1004230305552482,0.0955339446663856,293.1146240234375,297.1499938964844,293.1499938964844,0.0512829050421714,-1099.8277587890625,304.1457214355469,0.7253305315971375,0.0991208851337432,0.0696618929505348,292.9527587890625,297.1499938964844,293.1499938964844,0.1498550921678543,-3340.07568359375,304.1286926269531,0.952344298362732,0.2244872599840164,0.211833193898201,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742579102516174,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795070469379425,1.0,1.0,0.9699719548225404,1.0,-0.8168947100639343,0.338347464799881,0.4785472750663757,0.1748090833425521,0.0,0.0,0.2688921391963959,23.088037490844727,25.0,2.174095869064331,-5932.7509765625,63.02428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329377293586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888768970966339,0.1888812631368637,-4.368192549009109e-06,0.0,0.0001349148951703,0.0,0.0,7.723394870758057,0.0,0.0,0.0,0.2846972048282623,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383796580135822,-1202.686279296875,304.1471252441406,0.6870602369308472,0.0841285288333892,0.0876056849956512,293.1103515625,297.1499938964844,293.1499938964844,0.0532829388976097,-1524.2406005859375,304.1454467773437,0.7312279343605042,0.1015073880553245,0.096558928489685,293.1139831542969,297.1499938964844,293.1499938964844,0.0521441027522087,-1110.9735107421875,304.1457214355469,0.7282423377037048,0.1001458019018173,0.0703774541616439,292.9535827636719,297.1499938964844,293.1499938964844,0.1539219915866851,-3412.24072265625,304.1290283203125,0.9606052041053772,0.2293221354484558,0.2164340764284134,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.574878454208374,0.050000000745058,0.228068396449089,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804374009370803,1.0,1.0,0.9699772000312804,1.0,-0.8251926302909851,0.3418010771274566,0.4833915531635284,0.177169531583786,0.0,0.0,0.2734866142272949,23.09331703186035,25.0,2.321225643157959,-6014.82666015625,64.3095932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349829286336898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922922730445861,0.1922966390848159,-4.375609023554716e-06,0.0,0.0001369905221508,0.0,0.0,7.885070323944092,0.0,0.0,0.0,0.2853440344333648,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383796580135822,-1202.686279296875,304.1471252441406,0.6870602369308472,0.0841285288333892,0.0876056849956512,293.1103515625,297.1499938964844,293.1499938964844,0.0532829388976097,-1524.2406005859375,304.1454467773437,0.7312279343605042,0.1015073880553245,0.096558928489685,293.1139831542969,297.1499938964844,293.1499938964844,0.0521441027522087,-1110.9735107421875,304.1457214355469,0.7282423377037048,0.1001458019018173,0.0703774541616439,292.9535827636719,297.1499938964844,293.1499938964844,0.1539219915866851,-3412.24072265625,304.1290283203125,0.9606052041053772,0.2293221354484558,0.2164340764284134,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.574878454208374,0.050000000745058,0.228068396449089,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804374009370803,1.0,1.0,0.9699772000312804,1.0,-0.8251926302909851,0.3418010771274566,0.4833915531635284,0.177169531583786,0.0,0.0,0.2734866142272949,23.09331703186035,25.0,2.321225643157959,-6014.82666015625,64.3095932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349829286336898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922922730445861,0.1922966390848159,-4.375609023554716e-06,0.0,0.0001369905221508,0.0,0.0,7.885070323944092,0.0,0.0,0.0,0.2853440344333648,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389317758381366,-1211.6578369140625,304.1471862792969,0.6895098686218262,0.0847728699445724,0.0882715806365013,293.11004638671875,297.1499938964844,293.1499938964844,0.0541754625737667,-1539.9912109375,304.1454772949219,0.7341279983520508,0.1025752499699592,0.097570389509201,293.113525390625,297.1499938964844,293.1499938964844,0.0529884099960327,-1121.9305419921875,304.1457214355469,0.7310234308242798,0.1011511906981468,0.0710815712809562,292.9552307128906,297.1499938964844,293.1499938964844,0.1578571498394012,-3481.63720703125,304.12945556640625,0.9680150151252748,0.2339638769626617,0.220859944820404,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575423002243042,0.050000000745058,0.2280533015727996,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.29248046875,291.1167297363281,1.0,0.1813607811927795,1.0,1.0,0.9700024724006652,1.0,-0.8332404494285583,0.3451623618602752,0.4880780875682831,0.1794448643922805,0.0,0.0,0.2778427898883819,23.107622146606445,25.0,2.4120821952819824,-6094.45458984375,65.58779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369623690843582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955902576446533,0.1955946385860443,-4.382886800158303e-06,0.0,0.0001389993849443,0.0,0.0,8.042296409606934,0.0,0.0,0.0,0.2859744429588318,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389317758381366,-1211.6578369140625,304.1471862792969,0.6895098686218262,0.0847728699445724,0.0882715806365013,293.11004638671875,297.1499938964844,293.1499938964844,0.0541754625737667,-1539.9912109375,304.1454772949219,0.7341279983520508,0.1025752499699592,0.097570389509201,293.113525390625,297.1499938964844,293.1499938964844,0.0529884099960327,-1121.9305419921875,304.1457214355469,0.7310234308242798,0.1011511906981468,0.0710815712809562,292.9552307128906,297.1499938964844,293.1499938964844,0.1578571498394012,-3481.63720703125,304.12945556640625,0.9680150151252748,0.2339638769626617,0.220859944820404,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575423002243042,0.050000000745058,0.2280533015727996,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.29248046875,291.1167297363281,1.0,0.1813607811927795,1.0,1.0,0.9700024724006652,1.0,-0.8332404494285583,0.3451623618602752,0.4880780875682831,0.1794448643922805,0.0,0.0,0.2778427898883819,23.107622146606445,25.0,2.4120821952819824,-6094.45458984375,65.58779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369623690843582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955902576446533,0.1955946385860443,-4.382886800158303e-06,0.0,0.0001389993849443,0.0,0.0,8.042296409606934,0.0,0.0,0.0,0.2859744429588318,4.0,0.0,1.0
