time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394721589982509,-1220.43115234375,304.147216796875,0.6918182969093323,0.0854019746184349,0.0889229178428649,293.1098937988281,297.1499938964844,293.1499938964844,0.0550485253334045,-1555.44873046875,304.1455383300781,0.7368929982185364,0.1036219149827957,0.0985631495714187,293.1132507324219,297.1499938964844,293.1499938964844,0.0538101941347122,-1132.6260986328125,304.1457824707031,0.7336544394493103,0.1021311283111572,0.071768969297409,292.9577941894531,297.1499938964844,293.1499938964844,0.1616321802139282,-3547.81640625,304.1300048828125,0.97456294298172,0.2383799999952316,0.2250799983739853,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758804082870483,0.050000000745058,0.2280406504869461,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.11846923828125,1.0,0.1822722852230072,1.0,1.0,0.97002774477005,1.0,-0.8409865498542786,0.3484094440937042,0.4925770759582519,0.1816211193799972,0.0,0.0,0.2819707691669464,23.131755828857425,25.0,2.5760746002197266,-6172.220703125,66.8506088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388635337352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987657248973846,0.1987701207399368,-4.389990408526501e-06,0.0,0.0001409288233844,0.0,0.0,8.194704055786133,0.0,0.0,0.0,0.2865866422653198,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394721589982509,-1220.43115234375,304.147216796875,0.6918182969093323,0.0854019746184349,0.0889229178428649,293.1098937988281,297.1499938964844,293.1499938964844,0.0550485253334045,-1555.44873046875,304.1455383300781,0.7368929982185364,0.1036219149827957,0.0985631495714187,293.1132507324219,297.1499938964844,293.1499938964844,0.0538101941347122,-1132.6260986328125,304.1457824707031,0.7336544394493103,0.1021311283111572,0.071768969297409,292.9577941894531,297.1499938964844,293.1499938964844,0.1616321802139282,-3547.81640625,304.1300048828125,0.97456294298172,0.2383799999952316,0.2250799983739853,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758804082870483,0.050000000745058,0.2280406504869461,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.11846923828125,1.0,0.1822722852230072,1.0,1.0,0.97002774477005,1.0,-0.8409865498542786,0.3484094440937042,0.4925770759582519,0.1816211193799972,0.0,0.0,0.2819707691669464,23.131755828857425,25.0,2.5760746002197266,-6172.220703125,66.8506088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388635337352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987657248973846,0.1987701207399368,-4.389990408526501e-06,0.0,0.0001409288233844,0.0,0.0,8.194704055786133,0.0,0.0,0.0,0.2865866422653198,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397354699671268,-1224.69873046875,304.1472473144531,0.6929153800010681,0.085710160434246,0.0892424583435058,293.10986328125,297.1499938964844,293.1499938964844,0.0554748810827732,-1563.010498046875,304.14556884765625,0.7382225394248962,0.10413658618927,0.0990517660975456,293.1131896972656,297.1499938964844,293.1499938964844,0.0542098022997379,-1137.834228515625,304.14581298828125,0.7349119782447815,0.1026109308004379,0.0721058622002601,292.9594116210937,297.1499938964844,293.1499938964844,0.1634465456008911,-3579.478271484375,304.1303405761719,0.9775232672691344,0.2404948472976684,0.2271051853895187,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5760747790336609,0.050000000745058,0.2280352860689163,291.11932373046875,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827221512794494,1.0,1.0,0.9700403809547424,1.0,-0.8447350263595581,0.3499852120876312,0.4947498142719269,0.1826687753200531,0.0,0.0,0.283898651599884,23.147539138793945,25.0,3.343590021133423,-6211.439453125,67.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1397849768400192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002907544374466,0.2002951502799987,-4.393469680508133e-06,0.0,0.0001418639876646,0.0,0.0,8.26832103729248,0.0,0.0,0.0,0.2868827283382416,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399926044046878,-1228.858642578125,304.14727783203125,0.6939713358879089,0.0860135927796363,0.0895574539899826,293.10986328125,297.1499938964844,293.1499938964844,0.0558926798403263,-1570.425537109375,304.1455993652344,0.7395144104957581,0.1046450212597847,0.0995347648859024,293.1131591796875,297.1499938964844,293.1499938964844,0.0546001382172107,-1142.923828125,304.1458740234375,0.7361288666725159,0.1030834838747978,0.0724379122257232,292.9612731933594,297.1499938964844,293.1499938964844,0.1652029454708099,-3610.031494140625,304.1307373046875,0.9802784323692322,0.2425414025783538,0.2290679663419723,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5762446522712708,0.050000000745058,0.228030577301979,291.1210021972656,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831672191619873,1.0,1.0,0.9700628519058228,1.0,-0.848392128944397,0.3515251874923706,0.496866911649704,0.1836867481470108,0.0,0.0,0.2856669425964355,23.165891647338867,25.0,4.264730453491211,-6249.61962890625,68.09053802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.1406879723072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017239034175872,0.2017282992601394,-4.396835265652044e-06,0.0,0.0001427803945261,0.0,0.0,8.337859153747559,0.0,0.0,0.0,0.2871632575988769,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404930785298347,-1236.9495849609375,304.1473388671875,0.6959511637687683,0.0866048112511634,0.0901722908020019,293.1099548339844,297.1499938964844,293.1499938964844,0.0567088723182678,-1584.942626953125,304.1457214355469,0.7419788241386414,0.1056418418884277,0.1004827171564102,293.1132202148437,297.1499938964844,293.1499938964844,0.0553591772913932,-1152.8394775390625,304.14599609375,0.7384349703788757,0.1040055602788925,0.073086567223072,292.9657592773437,297.1499938964844,293.1499938964844,0.1685436964035034,-3667.906005859375,304.131591796875,0.9851941466331482,0.2464134991168975,0.232791319489479,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765075087547302,0.050000000745058,0.2280232906341552,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1251220703125,1.0,0.1840403527021408,1.0,1.0,0.9701077938079834,1.0,-0.8554101586341858,0.3544891476631164,0.5009210109710693,0.1856279075145721,0.0,0.0,0.28879514336586,23.21045112609864,25.0,4.546112537384033,-6319.80615234375,69.29874420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1484375,18000.0,0.0,0.0,0.1424306333065033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042712569236755,0.2042756676673889,-4.402976173878415e-06,0.0,0.0001445489906473,0.0,0.0,8.46219253540039,0.0,0.0,0.0,0.287667453289032,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404930785298347,-1236.9495849609375,304.1473388671875,0.6959511637687683,0.0866048112511634,0.0901722908020019,293.1099548339844,297.1499938964844,293.1499938964844,0.0567088723182678,-1584.942626953125,304.1457214355469,0.7419788241386414,0.1056418418884277,0.1004827171564102,293.1132202148437,297.1499938964844,293.1499938964844,0.0553591772913932,-1152.8394775390625,304.14599609375,0.7384349703788757,0.1040055602788925,0.073086567223072,292.9657592773437,297.1499938964844,293.1499938964844,0.1685436964035034,-3667.906005859375,304.131591796875,0.9851941466331482,0.2464134991168975,0.232791319489479,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765075087547302,0.050000000745058,0.2280232906341552,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1251220703125,1.0,0.1840403527021408,1.0,1.0,0.9701077938079834,1.0,-0.8554101586341858,0.3544891476631164,0.5009210109710693,0.1856279075145721,0.0,0.0,0.28879514336586,23.21045112609864,25.0,4.546112537384033,-6319.80615234375,69.29874420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1484375,18000.0,0.0,0.0,0.1424306333065033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042712569236755,0.2042756676673889,-4.402976173878415e-06,0.0,0.0001445489906473,0.0,0.0,8.46219253540039,0.0,0.0,0.0,0.287667453289032,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409801751375198,-1244.8360595703125,304.1474304199219,0.6977410316467285,0.0871730893850326,0.0907646641135215,293.11016845703125,297.1499938964844,293.1499938964844,0.0575058497488498,-1599.17822265625,304.14581298828125,0.7442710995674133,0.1066097989678382,0.1014045029878616,293.1134338378906,297.1499938964844,293.1499938964844,0.0560959428548812,-1162.5023193359375,304.1460876464844,0.7405591607093811,0.1048948019742965,0.0737131163477897,292.9713134765625,297.1499938964844,293.1499938964844,0.1716468781232834,-3721.40625,304.1325378417969,0.9893484115600586,0.2499602437019348,0.2362160235643386,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5766609311103821,0.050000000745058,0.228018969297409,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848861873149871,1.0,1.0,0.970152735710144,1.0,-0.8619920015335083,0.3572805523872375,0.5047114491462708,0.1874303966760635,0.0,0.0,0.2916503250598907,23.26581573486328,25.0,3.5326383113861084,-6384.2529296875,70.46575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1440674215555191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065708190202713,0.2065752297639846,-4.408442691783421e-06,0.0,0.0001462101208744,0.0,0.0,8.57477855682373,0.0,0.0,0.0,0.2881236970424652,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409801751375198,-1244.8360595703125,304.1474304199219,0.6977410316467285,0.0871730893850326,0.0907646641135215,293.11016845703125,297.1499938964844,293.1499938964844,0.0575058497488498,-1599.17822265625,304.14581298828125,0.7442710995674133,0.1066097989678382,0.1014045029878616,293.1134338378906,297.1499938964844,293.1499938964844,0.0560959428548812,-1162.5023193359375,304.1460876464844,0.7405591607093811,0.1048948019742965,0.0737131163477897,292.9713134765625,297.1499938964844,293.1499938964844,0.1716468781232834,-3721.40625,304.1325378417969,0.9893484115600586,0.2499602437019348,0.2362160235643386,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5766609311103821,0.050000000745058,0.228018969297409,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848861873149871,1.0,1.0,0.970152735710144,1.0,-0.8619920015335083,0.3572805523872375,0.5047114491462708,0.1874303966760635,0.0,0.0,0.2916503250598907,23.26581573486328,25.0,3.5326383113861084,-6384.2529296875,70.46575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1440674215555191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065708190202713,0.2065752297639846,-4.408442691783421e-06,0.0,0.0001462101208744,0.0,0.0,8.57477855682373,0.0,0.0,0.0,0.2881236970424652,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.041494570672512,-1253.1787109375,304.1474304199219,0.6995952129364014,0.0878044590353965,0.0913876369595527,293.1100769042969,297.1499938964844,293.1499938964844,0.0583231411874294,-1613.840087890625,304.1458435058594,0.7466110587120056,0.1076384335756301,0.1023504063487052,293.1133117675781,297.1499938964844,293.1499938964844,0.0568498708307743,-1172.4306640625,304.1461486816406,0.7427196502685547,0.1058396771550178,0.0743543580174446,292.977294921875,297.1499938964844,293.1499938964844,0.1745323836803436,-3770.936767578125,304.133544921875,0.9929799437522888,0.2532692849636078,0.2393797487020492,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768051147460938,0.050000000745058,0.2280149161815643,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857049018144607,1.0,1.0,0.9702057242393494,1.0,-0.8683392405509949,0.3599846065044403,0.508354663848877,0.1891477704048156,0.0,0.0,0.2942810356616974,23.31978225708008,25.0,2.664543390274048,-6445.90966796875,71.60525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.869140625,18000.0,0.0,0.0,0.1455893665552139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087168395519256,0.208721250295639,-4.41354131908156e-06,0.0,0.0001477546902606,0.0,0.0,8.680262565612793,0.0,0.0,0.0,0.2885505855083465,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.041494570672512,-1253.1787109375,304.1474304199219,0.6995952129364014,0.0878044590353965,0.0913876369595527,293.1100769042969,297.1499938964844,293.1499938964844,0.0583231411874294,-1613.840087890625,304.1458435058594,0.7466110587120056,0.1076384335756301,0.1023504063487052,293.1133117675781,297.1499938964844,293.1499938964844,0.0568498708307743,-1172.4306640625,304.1461486816406,0.7427196502685547,0.1058396771550178,0.0743543580174446,292.977294921875,297.1499938964844,293.1499938964844,0.1745323836803436,-3770.936767578125,304.133544921875,0.9929799437522888,0.2532692849636078,0.2393797487020492,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768051147460938,0.050000000745058,0.2280149161815643,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857049018144607,1.0,1.0,0.9702057242393494,1.0,-0.8683392405509949,0.3599846065044403,0.508354663848877,0.1891477704048156,0.0,0.0,0.2942810356616974,23.31978225708008,25.0,2.664543390274048,-6445.90966796875,71.60525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.869140625,18000.0,0.0,0.0,0.1455893665552139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087168395519256,0.208721250295639,-4.41354131908156e-06,0.0,0.0001477546902606,0.0,0.0,8.680262565612793,0.0,0.0,0.0,0.2885505855083465,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420996323227882,-1263.023681640625,304.14727783203125,0.7018647193908691,0.0885244458913803,0.0921117812395095,293.1094970703125,297.1499938964844,293.1499938964844,0.0592304319143295,-1630.209228515625,304.1457214355469,0.7493293881416321,0.1087652519345283,0.1033953353762626,293.11279296875,297.1499938964844,293.1499938964844,0.0576885193586349,-1183.53564453125,304.1460266113281,0.7452383041381836,0.1068746969103813,0.0750634521245956,292.9832458496094,297.1499938964844,293.1499938964844,0.177312895655632,-3818.537841796875,304.1343994140625,0.996421992778778,0.2564361691474914,0.2423992753028869,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770876407623291,0.050000000745058,0.2280071377754211,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865064799785614,1.0,1.0,0.9702587723731996,1.0,-0.8748149275779724,0.3627538979053497,0.5120610594749451,0.1908838897943496,0.0,0.0,0.2968874275684356,23.355506896972656,25.0,0.814845621585846,-6507.177734375,72.75251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1469976007938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107984572649002,0.2108028680086136,-4.418393928062869e-06,0.0,0.0001491838775109,0.0,0.0,8.782793045043945,0.0,0.0,0.0,0.2889653146266937,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420996323227882,-1263.023681640625,304.14727783203125,0.7018647193908691,0.0885244458913803,0.0921117812395095,293.1094970703125,297.1499938964844,293.1499938964844,0.0592304319143295,-1630.209228515625,304.1457214355469,0.7493293881416321,0.1087652519345283,0.1033953353762626,293.11279296875,297.1499938964844,293.1499938964844,0.0576885193586349,-1183.53564453125,304.1460266113281,0.7452383041381836,0.1068746969103813,0.0750634521245956,292.9832458496094,297.1499938964844,293.1499938964844,0.177312895655632,-3818.537841796875,304.1343994140625,0.996421992778778,0.2564361691474914,0.2423992753028869,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770876407623291,0.050000000745058,0.2280071377754211,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865064799785614,1.0,1.0,0.9702587723731996,1.0,-0.8748149275779724,0.3627538979053497,0.5120610594749451,0.1908838897943496,0.0,0.0,0.2968874275684356,23.355506896972656,25.0,0.814845621585846,-6507.177734375,72.75251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1469976007938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107984572649002,0.2108028680086136,-4.418393928062869e-06,0.0,0.0001491838775109,0.0,0.0,8.782793045043945,0.0,0.0,0.0,0.2889653146266937,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424229092895984,-1268.2919921875,304.1471862792969,0.7030476331710815,0.0889022350311279,0.0924958437681198,293.109130859375,297.1499938964844,293.1499938964844,0.0597063302993774,-1638.8280029296875,304.1456298828125,0.7507408261299133,0.1093500778079032,0.103941760957241,293.1124572753906,297.1499938964844,293.1499938964844,0.0581282339990139,-1189.379150390625,304.1459350585937,0.7465435862541199,0.1074113994836807,0.0754338651895523,292.9862060546875,297.1499938964844,293.1499938964844,0.1786155551671981,-3840.788330078125,304.1348571777344,0.9979634881019592,0.2579665184020996,0.243802323937416,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772237181663513,0.050000000745058,0.2280033975839615,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297912597656,1.0,0.1869010031223297,1.0,1.0,0.9702852964401244,1.0,-0.8779917359352112,0.3641152381896972,0.5138764381408691,0.191732183098793,0.0,0.0,0.2982459366321563,23.373519897460938,25.0,0.0767763778567314,-6537.56298828125,73.32121276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607421875,305.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.716796875,18000.0,0.0,0.0,0.1476636826992035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118820548057556,0.2118864804506302,-4.420862296683481e-06,0.0,0.000149859857629,0.0,0.0,8.83620548248291,0.0,0.0,0.0,0.2891806066036224,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427566841244697,-1273.732177734375,304.1470947265625,0.7037956118583679,0.0892896726727485,0.0928927958011627,293.1087341308594,297.1499938964844,293.1499938964844,0.0601926408708095,-1647.652587890625,304.1455383300781,0.7517312169075012,0.1099460050463676,0.1045016497373581,293.1120910644531,297.1499938964844,293.1499938964844,0.0585777796804904,-1195.3641357421875,304.1458740234375,0.7474334239959717,0.1079584956169128,0.0758135318756103,292.9886779785156,297.1499938964844,293.1499938964844,0.1791773736476898,-3849.873291015625,304.1365966796875,0.9981819987297058,0.2595527768135071,0.2443354725837707,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769373178482056,0.050000000745058,0.2280110269784927,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,293.2932434082031,291.12969970703125,1.0,0.1872734427452087,1.0,1.0,0.9703204035758972,1.0,-0.8802005052566528,0.3650615215301513,0.5151389837265015,0.1923223733901977,0.0,0.0,0.2996171116828918,23.44078254699707,25.0,0.1608591079711914,-6563.49462890625,73.79877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44140625,18000.0,0.0,0.0,0.1483058482408523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129943668842315,0.2129987925291061,-4.423407062859042e-06,0.0,0.0001505115797044,0.0,0.0,8.891161918640137,0.0,0.0,0.0,0.2894018888473511,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434354767203331,-1284.7725830078125,304.1469421386719,0.704935610294342,0.0900862142443656,0.0937141701579094,293.10791015625,297.1499938964844,293.1499938964844,0.061172928661108,-1665.462158203125,304.1453857421875,0.7533600330352783,0.1111615076661109,0.1056493744254112,293.111328125,297.1499938964844,293.1499938964844,0.0594845339655876,-1207.4462890625,304.1457214355469,0.7488672137260437,0.1090762540698051,0.0765929147601127,292.9904479980469,297.1499938964844,293.1499938964844,0.1792318224906921,-3849.800048828125,304.14093017578125,0.9971287846565248,0.2632746696472168,0.244293987751007,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759871006011963,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879473179578781,1.0,1.0,0.9703906774520874,1.0,-0.8833416700363159,0.3664176166057586,0.5169240832328796,0.1931358128786087,0.0,0.0,0.3019974529743194,23.614614486694336,25.0,2.8373682498931885,-6608.3603515625,74.60173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28515625,18000.0,0.0,0.0,0.149494394659996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150686681270599,0.2150731086730957,-4.4284902287472505e-06,0.0,0.0001517178025096,0.0,0.0,8.994596481323242,0.0,0.0,0.0,0.2898201942443847,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434354767203331,-1284.7725830078125,304.1469421386719,0.704935610294342,0.0900862142443656,0.0937141701579094,293.10791015625,297.1499938964844,293.1499938964844,0.061172928661108,-1665.462158203125,304.1453857421875,0.7533600330352783,0.1111615076661109,0.1056493744254112,293.111328125,297.1499938964844,293.1499938964844,0.0594845339655876,-1207.4462890625,304.1457214355469,0.7488672137260437,0.1090762540698051,0.0765929147601127,292.9904479980469,297.1499938964844,293.1499938964844,0.1792318224906921,-3849.800048828125,304.14093017578125,0.9971287846565248,0.2632746696472168,0.244293987751007,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759871006011963,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879473179578781,1.0,1.0,0.9703906774520874,1.0,-0.8833416700363159,0.3664176166057586,0.5169240832328796,0.1931358128786087,0.0,0.0,0.3019974529743194,23.614614486694336,25.0,2.8373682498931885,-6608.3603515625,74.60173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28515625,18000.0,0.0,0.0,0.149494394659996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150686681270599,0.2150731086730957,-4.4284902287472505e-06,0.0,0.0001517178025096,0.0,0.0,8.994596481323242,0.0,0.0,0.0,0.2898201942443847,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441337451338768,-1296.13720703125,304.14678955078125,0.7067155241966248,0.0909115225076675,0.0945614129304885,293.1070251464844,297.1499938964844,293.1499938964844,0.0621672719717025,-1683.596435546875,304.145263671875,0.7556080222129822,0.1124039813876152,0.106820248067379,293.1105041503906,297.1499938964844,293.1499938964844,0.0604075789451599,-1219.789306640625,304.1456298828125,0.7509150505065918,0.110223650932312,0.0773907154798507,292.9898376464844,297.1499938964844,293.1499938964844,0.1796738058328628,-3856.819580078125,304.1431884765625,0.9971307516098022,0.2674413621425628,0.2447443008422851,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755733847618103,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885702908039093,1.0,1.0,0.9704609513282776,1.0,-0.887139081954956,0.3680613934993744,0.519077718257904,0.19411301612854,0.0,0.0,0.3039604723453522,23.719093322753903,25.0,2.310983419418335,-6651.84033203125,75.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505458056926727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167465984821319,0.2167510390281677,-4.432823516253848e-06,0.0,0.0001527848653495,0.0,0.0,9.078988075256348,0.0,0.0,0.0,0.2901660203933716,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441337451338768,-1296.13720703125,304.14678955078125,0.7067155241966248,0.0909115225076675,0.0945614129304885,293.1070251464844,297.1499938964844,293.1499938964844,0.0621672719717025,-1683.596435546875,304.145263671875,0.7556080222129822,0.1124039813876152,0.106820248067379,293.1105041503906,297.1499938964844,293.1499938964844,0.0604075789451599,-1219.789306640625,304.1456298828125,0.7509150505065918,0.110223650932312,0.0773907154798507,292.9898376464844,297.1499938964844,293.1499938964844,0.1796738058328628,-3856.819580078125,304.1431884765625,0.9971307516098022,0.2674413621425628,0.2447443008422851,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755733847618103,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885702908039093,1.0,1.0,0.9704609513282776,1.0,-0.887139081954956,0.3680613934993744,0.519077718257904,0.19411301612854,0.0,0.0,0.3039604723453522,23.719093322753903,25.0,2.310983419418335,-6651.84033203125,75.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505458056926727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167465984821319,0.2167510390281677,-4.432823516253848e-06,0.0,0.0001527848653495,0.0,0.0,9.078988075256348,0.0,0.0,0.0,0.2901660203933716,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448673255741596,-1308.115966796875,304.1466369628906,0.7087119221687317,0.0917683392763137,0.0954401940107345,293.10614013671875,297.1499938964844,293.1499938964844,0.0631911903619766,-1702.3748779296875,304.1451416015625,0.7580613493919373,0.1136748269200325,0.1080170050263404,293.109619140625,297.1499938964844,293.1499938964844,0.0613636150956153,-1232.643798828125,304.1454772949219,0.7531740665435791,0.1114030703902244,0.0782101452350616,292.988525390625,297.1499938964844,293.1499938964844,0.1800491362810135,-3862.844482421875,304.1448059082031,0.9971954822540284,0.2717608213424682,0.2451055645942688,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753008723258972,0.050000000745058,0.2280550897121429,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.69097900390625,293.2879638671875,291.1343994140625,1.0,0.1891534030437469,1.0,1.0,0.970512628555298,1.0,-0.8909187912940979,0.369702011346817,0.5212168097496033,0.1950795650482177,0.0,0.0,0.3060062825679779,23.80299949645996,25.0,0.8337934613227844,-6695.33984375,76.2067642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1514746993780136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184288948774337,0.2184333354234695,-4.436828930920456e-06,0.0,0.0001537275675218,0.0,0.0,9.16319465637207,0.0,0.0,0.0,0.2905075848102569,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448673255741596,-1308.115966796875,304.1466369628906,0.7087119221687317,0.0917683392763137,0.0954401940107345,293.10614013671875,297.1499938964844,293.1499938964844,0.0631911903619766,-1702.3748779296875,304.1451416015625,0.7580613493919373,0.1136748269200325,0.1080170050263404,293.109619140625,297.1499938964844,293.1499938964844,0.0613636150956153,-1232.643798828125,304.1454772949219,0.7531740665435791,0.1114030703902244,0.0782101452350616,292.988525390625,297.1499938964844,293.1499938964844,0.1800491362810135,-3862.844482421875,304.1448059082031,0.9971954822540284,0.2717608213424682,0.2451055645942688,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753008723258972,0.050000000745058,0.2280550897121429,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.69097900390625,293.2879638671875,291.1343994140625,1.0,0.1891534030437469,1.0,1.0,0.970512628555298,1.0,-0.8909187912940979,0.369702011346817,0.5212168097496033,0.1950795650482177,0.0,0.0,0.3060062825679779,23.80299949645996,25.0,0.8337934613227844,-6695.33984375,76.2067642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1514746993780136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184288948774337,0.2184333354234695,-4.436828930920456e-06,0.0,0.0001537275675218,0.0,0.0,9.16319465637207,0.0,0.0,0.0,0.2905075848102569,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456263571977615,-1320.531982421875,304.146484375,0.710835874080658,0.0926534682512283,0.0963487550616264,293.105224609375,297.1499938964844,293.1499938964844,0.0642339959740638,-1721.5833740234375,304.14501953125,0.7606702446937561,0.1149717345833778,0.1092386469244957,293.10870361328125,297.1499938964844,293.1499938964844,0.0623419024050235,-1245.852783203125,304.1453552246094,0.7555952668190002,0.1126118227839469,0.0790503472089767,292.98681640625,297.1499938964844,293.1499938964844,0.1803018748760223,-3866.860595703125,304.1461181640625,0.9972371459007264,0.2762002348899841,0.245340421795845,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751236081123352,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.6723327636719,293.2854309082031,291.1344909667969,1.0,0.1897023469209671,1.0,1.0,0.9705643653869628,1.0,-0.8946292400360107,0.3713168203830719,0.5233124494552612,0.1960209757089615,0.0,0.0,0.3080690503120422,23.87228012084961,25.0,0.3270086646080017,-6739.830078125,76.96576690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523052304983139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201611548662185,0.2201655954122543,-4.440956217877101e-06,0.0,0.0001545704435557,0.0,0.0,9.25017547607422,0.0,0.0,0.0,0.2908594906330108,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456263571977615,-1320.531982421875,304.146484375,0.710835874080658,0.0926534682512283,0.0963487550616264,293.105224609375,297.1499938964844,293.1499938964844,0.0642339959740638,-1721.5833740234375,304.14501953125,0.7606702446937561,0.1149717345833778,0.1092386469244957,293.10870361328125,297.1499938964844,293.1499938964844,0.0623419024050235,-1245.852783203125,304.1453552246094,0.7555952668190002,0.1126118227839469,0.0790503472089767,292.98681640625,297.1499938964844,293.1499938964844,0.1803018748760223,-3866.860595703125,304.1461181640625,0.9972371459007264,0.2762002348899841,0.245340421795845,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751236081123352,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.6723327636719,293.2854309082031,291.1344909667969,1.0,0.1897023469209671,1.0,1.0,0.9705643653869628,1.0,-0.8946292400360107,0.3713168203830719,0.5233124494552612,0.1960209757089615,0.0,0.0,0.3080690503120422,23.87228012084961,25.0,0.3270086646080017,-6739.830078125,76.96576690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523052304983139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201611548662185,0.2201655954122543,-4.440956217877101e-06,0.0,0.0001545704435557,0.0,0.0,9.25017547607422,0.0,0.0,0.0,0.2908594906330108,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460133366286754,-1326.869140625,304.1464233398437,0.7119296789169312,0.0931052416563034,0.096812792122364,293.1047668457031,297.1499938964844,293.1499938964844,0.064760573208332,-1731.3126220703125,304.1449584960937,0.762025773525238,0.1156288012862205,0.1098577603697776,293.1082458496094,297.1499938964844,293.1499938964844,0.0628373101353645,-1252.5615234375,304.1452941894531,0.7568591833114624,0.1132258251309394,0.0794773250818252,292.98583984375,297.1499938964844,293.1499938964844,0.1803869009017944,-3868.1845703125,304.14666748046875,0.9972507357597352,0.2784571051597595,0.2454171776771545,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750656127929688,0.050000000745058,0.2280613780021667,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629333496094,293.2840576171875,291.1346130371094,1.0,0.1899659633636474,1.0,1.0,0.9705901741981506,1.0,-0.8964630365371704,0.3721162676811218,0.5243467688560486,0.1964839249849319,0.0,0.0,0.3090874254703522,23.902210235595703,25.0,0.3143360018730163,-6762.3173828125,77.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53125,18000.0,0.0,0.0,0.1526935547590255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210255116224289,0.2210299521684646,-4.4430457819544245e-06,0.0,0.0001549645385239,0.0,0.0,9.293739318847656,0.0,0.0,0.0,0.2910360693931579,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464043542742729,-1333.2777099609375,304.1463623046875,0.7130388617515564,0.0935622453689575,0.0972823500633239,293.10430908203125,297.1499938964844,293.1499938964844,0.0652898102998733,-1741.1107177734375,304.1449279785156,0.763410210609436,0.1162907928228378,0.1104816123843193,293.1077880859375,297.1499938964844,293.1499938964844,0.0633359998464584,-1259.32763671875,304.145263671875,0.7581534385681152,0.1138453111052513,0.0799082219600677,292.9848327636719,297.1499938964844,293.1499938964844,0.1804484277963638,-3869.119384765625,304.14715576171875,0.9972602128982544,0.2807345986366272,0.2454710602760315,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750249028205872,0.050000000745058,0.2280624359846115,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902235448360443,1.0,1.0,0.9706220626831056,1.0,-0.8982849717140198,0.3729112148284912,0.5253737568855286,0.1969423592090606,0.0,0.0,0.310091882944107,23.929487228393555,25.0,0.365958034992218,-6784.84228515625,77.7016372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100646972656,305.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530696153640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218831181526184,0.2218875586986541,-4.445135346031748e-06,0.0,0.0001553462061565,0.0,0.0,9.337063789367676,0.0,0.0,0.0,0.2912118136882782,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471983030438423,-1346.3089599609375,304.1462707519531,0.7152990698814392,0.0944910049438476,0.0982371345162391,293.1034240722656,297.1499938964844,293.1499938964844,0.0663564726710319,-1760.9197998046875,304.14483642578125,0.7662613987922668,0.117628775537014,0.1117428764700889,293.1068725585937,297.1499938964844,293.1499938964844,0.0643432214856147,-1273.034912109375,304.1451721191406,0.7608283758163452,0.1150998026132583,0.0807811468839645,292.98272705078125,297.1499938964844,293.1499938964844,0.1805071234703064,-3869.924560546875,304.1479797363281,0.9972678422927856,0.2853476703166961,0.2455142438411712,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749921798706055,0.050000000745058,0.2280632406473159,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907217353582382,1.0,1.0,0.97068589925766,1.0,-0.9018957614898682,0.3744889497756958,0.5274068117141724,0.1978472471237182,0.0,0.0,0.3120649755001068,23.97656440734864,25.0,0.3436945378780365,-6829.40380859375,78.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.1537966132164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235736846923828,0.2235781401395797,-4.449284006113885e-06,0.0,0.0001560840028105,0.0,0.0,9.422727584838867,0.0,0.0,0.0,0.2915597558021545,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471983030438423,-1346.3089599609375,304.1462707519531,0.7152990698814392,0.0944910049438476,0.0982371345162391,293.1034240722656,297.1499938964844,293.1499938964844,0.0663564726710319,-1760.9197998046875,304.14483642578125,0.7662613987922668,0.117628775537014,0.1117428764700889,293.1068725585937,297.1499938964844,293.1499938964844,0.0643432214856147,-1273.034912109375,304.1451721191406,0.7608283758163452,0.1150998026132583,0.0807811468839645,292.98272705078125,297.1499938964844,293.1499938964844,0.1805071234703064,-3869.924560546875,304.1479797363281,0.9972678422927856,0.2853476703166961,0.2455142438411712,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749921798706055,0.050000000745058,0.2280632406473159,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907217353582382,1.0,1.0,0.97068589925766,1.0,-0.9018957614898682,0.3744889497756958,0.5274068117141724,0.1978472471237182,0.0,0.0,0.3120649755001068,23.97656440734864,25.0,0.3436945378780365,-6829.40380859375,78.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.1537966132164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235736846923828,0.2235781401395797,-4.449284006113885e-06,0.0,0.0001560840028105,0.0,0.0,9.422727584838867,0.0,0.0,0.0,0.2915597558021545,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480068884789943,-1359.6129150390625,304.1461486816406,0.7175986170768738,0.0954362601041793,0.0992093905806541,293.1025695800781,297.1499938964844,293.1499938964844,0.067433625459671,-1781.0107421875,304.144775390625,0.7692036628723145,0.1189824119210243,0.1130192801356315,293.1059875488281,297.1499938964844,293.1499938964844,0.065362773835659,-1286.9693603515625,304.14508056640625,0.7635998129844666,0.1163716465234756,0.0816665068268776,292.9805603027344,297.1499938964844,293.1499938964844,0.1804997324943542,-3869.64697265625,304.1486511230469,0.9972628355026244,0.2900250852108001,0.2454858720302581,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750135779380798,0.050000000745058,0.228062555193901,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912013292312622,1.0,1.0,0.9707496762275696,1.0,-0.9054701328277588,0.3760536611080169,0.5294165015220642,0.198738619685173,0.0,0.0,0.3140525817871094,24.015357971191406,28.0,-0.1076440960168838,-6872.8583984375,79.12104797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545086354017257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225269541144371,0.225273996591568,-4.453429028217215e-06,0.0,0.0001568066218169,0.0,0.0,9.508893966674805,0.0,0.0,0.0,0.2919098138809204,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480068884789943,-1359.6129150390625,304.1461486816406,0.7175986170768738,0.0954362601041793,0.0992093905806541,293.1025695800781,297.1499938964844,293.1499938964844,0.067433625459671,-1781.0107421875,304.144775390625,0.7692036628723145,0.1189824119210243,0.1130192801356315,293.1059875488281,297.1499938964844,293.1499938964844,0.065362773835659,-1286.9693603515625,304.14508056640625,0.7635998129844666,0.1163716465234756,0.0816665068268776,292.9805603027344,297.1499938964844,293.1499938964844,0.1804997324943542,-3869.64697265625,304.1486511230469,0.9972628355026244,0.2900250852108001,0.2454858720302581,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750135779380798,0.050000000745058,0.228062555193901,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912013292312622,1.0,1.0,0.9707496762275696,1.0,-0.9054701328277588,0.3760536611080169,0.5294165015220642,0.198738619685173,0.0,0.0,0.3140525817871094,24.015357971191406,28.0,-0.1076440960168838,-6872.8583984375,79.12104797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545086354017257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225269541144371,0.225273996591568,-4.453429028217215e-06,0.0,0.0001568066218169,0.0,0.0,9.508893966674805,0.0,0.0,0.0,0.2919098138809204,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488526634871959,-1373.6083984375,304.1460266113281,0.7175180315971375,0.0963858664035797,0.1002052947878837,293.101806640625,297.1499938964844,293.1499938964844,0.0685470253229141,-1801.9171142578125,304.1446533203125,0.7694817781448364,0.1203402578830719,0.1143169030547142,293.1051940917969,297.1499938964844,293.1499938964844,0.0664196386933326,-1301.5120849609375,304.1449584960937,0.7637630105018616,0.1176486238837242,0.0825683996081352,292.9810791015625,297.1499938964844,293.1499938964844,0.1832590401172638,-3917.86865234375,304.1443786621094,0.9977751970291138,0.2942273020744324,0.2485655844211578,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726794004440308,0.050000000745058,0.2281268686056137,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.13092041015625,1.0,0.1929530352354049,1.0,1.0,0.9708245396614076,1.0,-0.9129210710525512,0.3792952001094818,0.5336259007453918,0.2006618827581405,0.0,0.0,0.3165713250637054,24.448637008666992,31.0,-6.67229700088501,-6930.00830078125,81.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.724609375,18000.0,0.0,0.0,0.155237928032875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272109687328338,0.2272154241800308,-4.457819613890024e-06,0.0,0.0001575467758812,0.0,0.0,9.607134819030762,0.0,0.0,0.0,0.2923088371753692,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488526634871959,-1373.6083984375,304.1460266113281,0.7175180315971375,0.0963858664035797,0.1002052947878837,293.101806640625,297.1499938964844,293.1499938964844,0.0685470253229141,-1801.9171142578125,304.1446533203125,0.7694817781448364,0.1203402578830719,0.1143169030547142,293.1051940917969,297.1499938964844,293.1499938964844,0.0664196386933326,-1301.5120849609375,304.1449584960937,0.7637630105018616,0.1176486238837242,0.0825683996081352,292.9810791015625,297.1499938964844,293.1499938964844,0.1832590401172638,-3917.86865234375,304.1443786621094,0.9977751970291138,0.2942273020744324,0.2485655844211578,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726794004440308,0.050000000745058,0.2281268686056137,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.13092041015625,1.0,0.1929530352354049,1.0,1.0,0.9708245396614076,1.0,-0.9129210710525512,0.3792952001094818,0.5336259007453918,0.2006618827581405,0.0,0.0,0.3165713250637054,24.448637008666992,31.0,-6.67229700088501,-6930.00830078125,81.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.724609375,18000.0,0.0,0.0,0.155237928032875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272109687328338,0.2272154241800308,-4.457819613890024e-06,0.0,0.0001575467758812,0.0,0.0,9.607134819030762,0.0,0.0,0.0,0.2923088371753692,4.0,0.0,1.0
