time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497496500611305,-1388.5830078125,304.1458435058594,0.7151438593864441,0.0973310619592666,0.1012137681245803,293.10113525390625,297.1499938964844,293.1499938964844,0.0697167739272117,-1824.0810546875,304.1445007324219,0.7671969532966614,0.1216954141855239,0.115627110004425,293.1045227050781,297.1499938964844,293.1499938964844,0.067531868815422,-1316.958740234375,304.144775390625,0.7614149451255798,0.1189215257763862,0.0834791213274002,292.9892883300781,297.1499938964844,293.1499938964844,0.188752993941307,-4013.156494140625,304.1370544433594,0.9986059665679932,0.2968605160713196,0.254540741443634,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681015849113464,0.050000000745058,0.228256955742836,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957627534866333,1.0,1.0,0.9708993434906006,1.0,-0.9239658117294312,0.3840892314910888,0.5398765802383423,0.2035669237375259,0.0,0.0,0.3211018443107605,25.278682708740234,25.0,-14.01587200164795,-7016.61865234375,84.49646759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560963243246078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306504845619201,0.2306549400091171,-4.464649464352988e-06,0.0,0.0001584179262863,0.0,0.0,9.780040740966797,0.0,0.0,0.0,0.2929998636245727,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497496500611305,-1388.5830078125,304.1458435058594,0.7151438593864441,0.0973310619592666,0.1012137681245803,293.10113525390625,297.1499938964844,293.1499938964844,0.0697167739272117,-1824.0810546875,304.1445007324219,0.7671969532966614,0.1216954141855239,0.115627110004425,293.1045227050781,297.1499938964844,293.1499938964844,0.067531868815422,-1316.958740234375,304.144775390625,0.7614149451255798,0.1189215257763862,0.0834791213274002,292.9892883300781,297.1499938964844,293.1499938964844,0.188752993941307,-4013.156494140625,304.1370544433594,0.9986059665679932,0.2968605160713196,0.254540741443634,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681015849113464,0.050000000745058,0.228256955742836,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957627534866333,1.0,1.0,0.9708993434906006,1.0,-0.9239658117294312,0.3840892314910888,0.5398765802383423,0.2035669237375259,0.0,0.0,0.3211018443107605,25.278682708740234,25.0,-14.01587200164795,-7016.61865234375,84.49646759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560963243246078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306504845619201,0.2306549400091171,-4.464649464352988e-06,0.0,0.0001584179262863,0.0,0.0,9.780040740966797,0.0,0.0,0.0,0.2929998636245727,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.050184603780508,-1395.85107421875,304.14581298828125,0.7158246636390686,0.0978068485856056,0.1017052233219146,293.100830078125,297.1499938964844,293.1499938964844,0.0702886283397674,-1834.9388427734373,304.1444396972656,0.7681320309638977,0.1223773509263992,0.1162715777754783,293.10418701171875,297.1499938964844,293.1499938964844,0.0680740475654602,-1324.5040283203125,304.1447448730469,0.7622755765914917,0.1195609271526336,0.0839257836341857,292.9950866699219,297.1499938964844,293.1499938964844,0.1894161403179168,-4024.038818359375,304.1382751464844,0.9986729621887208,0.2977547347545624,0.2551014423370361,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676686763763428,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150817871094,1.0,0.196015328168869,1.0,1.0,0.9709367752075196,1.0,-0.926479697227478,0.3851769864559173,0.5413027405738831,0.2042382806539535,0.0,0.0,0.3239230513572693,25.376916885375977,25.0,-10.89829921722412,-7057.8544921875,85.12533569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.156618595123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330077290534973,0.2330121994018554,-4.46968806500081e-06,0.0,0.0001589479652466,0.0,0.0,9.899884223937988,0.0,0.0,0.0,0.2934788763523102,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505774393677711,-1402.3431396484375,304.1458740234375,0.7180938720703125,0.0982857421040535,0.1021909639239311,293.1004943847656,297.1499938964844,293.1499938964844,0.0708124488592147,-1844.8074951171875,304.1445007324219,0.7708613872528076,0.1230629011988639,0.1169113740324974,293.1038818359375,297.1499938964844,293.1499938964844,0.0685681626200676,-1331.3238525390625,304.1448059082031,0.7648937702178955,0.1202030628919601,0.084368348121643,292.9984436035156,297.1499938964844,293.1499938964844,0.1881535649299621,-4001.4931640625,304.1427307128906,0.9984912276268004,0.2990531027317047,0.2536152899265289,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.568814754486084,0.050000000745058,0.2282361686229705,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956160515546798,1.0,1.0,0.9710110425949096,1.0,-0.9264634251594543,0.3851796388626098,0.5412837862968445,0.204201728105545,0.0,0.0,0.326128602027893,25.198484420776367,28.0,0.9347293376922609,-7089.59912109375,84.84091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214172363281,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571982502937317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353186160326004,0.2353230863809585,-4.475527020986192e-06,0.0,0.0001595362409716,0.0,0.0,10.01977252960205,0.0,0.0,0.0,0.2939586937427521,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.051337145268917,-1414.849853515625,304.1459655761719,0.7190946340560913,0.0992250218987464,0.1031757444143295,293.1000061035156,297.1499938964844,293.1499938964844,0.0718271285295486,-1863.890380859375,304.1446533203125,0.7723662853240967,0.1244168505072593,0.1182045564055442,293.1033935546875,297.1499938964844,293.1499938964844,0.0695225074887275,-1344.46923828125,304.1449279785156,0.7662512063980103,0.1214680299162864,0.0852618515491485,293.0018310546875,297.1499938964844,293.1499938964844,0.1894028782844543,-4022.566650390625,304.1428527832031,0.998677670955658,0.302213042974472,0.2551411986351013,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676378011703491,0.050000000745058,0.2282702326774597,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968879252672195,1.0,1.0,0.9711595177650452,1.0,-0.931984841823578,0.3876068592071533,0.5443779826164246,0.2055784910917282,0.0,0.0,0.328516811132431,25.44705009460449,31.0,4.233379364013672,-7140.92138671875,86.28336334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584587395191192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378953546285629,0.2378998398780822,-4.48433911515167e-06,0.0,0.0001608154707355,0.0,0.0,10.159028053283691,0.0,0.0,0.0,0.2945470511913299,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.051337145268917,-1414.849853515625,304.1459655761719,0.7190946340560913,0.0992250218987464,0.1031757444143295,293.1000061035156,297.1499938964844,293.1499938964844,0.0718271285295486,-1863.890380859375,304.1446533203125,0.7723662853240967,0.1244168505072593,0.1182045564055442,293.1033935546875,297.1499938964844,293.1499938964844,0.0695225074887275,-1344.46923828125,304.1449279785156,0.7662512063980103,0.1214680299162864,0.0852618515491485,293.0018310546875,297.1499938964844,293.1499938964844,0.1894028782844543,-4022.566650390625,304.1428527832031,0.998677670955658,0.302213042974472,0.2551411986351013,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676378011703491,0.050000000745058,0.2282702326774597,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968879252672195,1.0,1.0,0.9711595177650452,1.0,-0.931984841823578,0.3876068592071533,0.5443779826164246,0.2055784910917282,0.0,0.0,0.328516811132431,25.44705009460449,31.0,4.233379364013672,-7140.92138671875,86.28336334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584587395191192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378953546285629,0.2378998398780822,-4.48433911515167e-06,0.0,0.0001608154707355,0.0,0.0,10.159028053283691,0.0,0.0,0.0,0.2945470511913299,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521841682493686,-1429.0533447265625,304.1459045410156,0.7175174951553345,0.1001510694622993,0.1041604503989219,293.0996398925781,297.1499938964844,293.1499938964844,0.0729430466890335,-1885.2080078125,304.1445617675781,0.770934522151947,0.1257573217153549,0.1194979175925254,293.1030578613281,297.1499938964844,293.1499938964844,0.0705751404166221,-1359.20849609375,304.1448669433594,0.7647275924682617,0.1227182522416114,0.0861543044447898,293.0098876953125,297.1499938964844,293.1499938964844,0.1937932521104812,-4098.0244140625,304.1378479003906,0.9990000128746032,0.3043462932109833,0.2599000036716461,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639416575431824,0.050000000745058,0.2283797711133957,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992729008197784,1.0,1.0,0.971307933330536,1.0,-0.9414780735969543,0.3917487561702728,0.5497292876243591,0.208051323890686,0.0,0.0,0.3328003287315368,26.149608612060547,25.0,-6.742203235626221,-7215.44921875,89.23734283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598283350467682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412402629852295,0.2412447482347488,-4.491752406465821e-06,0.0,0.0001622054405743,0.0,0.0,10.332122802734377,0.0,0.0,0.0,0.2952527403831482,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521841682493686,-1429.0533447265625,304.1459045410156,0.7175174951553345,0.1001510694622993,0.1041604503989219,293.0996398925781,297.1499938964844,293.1499938964844,0.0729430466890335,-1885.2080078125,304.1445617675781,0.770934522151947,0.1257573217153549,0.1194979175925254,293.1030578613281,297.1499938964844,293.1499938964844,0.0705751404166221,-1359.20849609375,304.1448669433594,0.7647275924682617,0.1227182522416114,0.0861543044447898,293.0098876953125,297.1499938964844,293.1499938964844,0.1937932521104812,-4098.0244140625,304.1378479003906,0.9990000128746032,0.3043462932109833,0.2599000036716461,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639416575431824,0.050000000745058,0.2283797711133957,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992729008197784,1.0,1.0,0.971307933330536,1.0,-0.9414780735969543,0.3917487561702728,0.5497292876243591,0.208051323890686,0.0,0.0,0.3328003287315368,26.149608612060547,25.0,-6.742203235626221,-7215.44921875,89.23734283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598283350467682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412402629852295,0.2412447482347488,-4.491752406465821e-06,0.0,0.0001622054405743,0.0,0.0,10.332122802734377,0.0,0.0,0.0,0.2952527403831482,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529688410460948,-1442.1634521484375,304.1459655761719,0.7210388779640198,0.1010909378528595,0.1051155105233192,293.0992736816406,297.1499938964844,293.1499938964844,0.0739905014634132,-1905.1824951171875,304.1446533203125,0.7753359079360962,0.1271106600761413,0.1207634136080741,293.1026916503906,297.1499938964844,293.1499938964844,0.0715591832995414,-1372.960693359375,304.1449584960937,0.7689229846000671,0.1239804551005363,0.0870255157351493,293.0177001953125,297.1499938964844,293.1499938964844,0.1923303753137588,-4071.50537109375,304.1446838378906,0.9989987015724182,0.3062883019447326,0.2580720484256744,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653657913208008,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987679600715637,1.0,1.0,0.9714444875717164,1.0,-0.9427985548973083,0.3923326134681701,0.5504659414291382,0.2083643823862075,0.0,0.0,0.3372630774974823,25.93714141845703,28.0,5.600250244140625,-7277.56591796875,89.15437316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.161371424794197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456798106431961,0.2456843107938766,-4.502829597186064e-06,0.0,0.0001637714740354,0.0,0.0,10.566224098205566,0.0,0.0,0.0,0.2961940169334411,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529688410460948,-1442.1634521484375,304.1459655761719,0.7210388779640198,0.1010909378528595,0.1051155105233192,293.0992736816406,297.1499938964844,293.1499938964844,0.0739905014634132,-1905.1824951171875,304.1446533203125,0.7753359079360962,0.1271106600761413,0.1207634136080741,293.1026916503906,297.1499938964844,293.1499938964844,0.0715591832995414,-1372.960693359375,304.1449584960937,0.7689229846000671,0.1239804551005363,0.0870255157351493,293.0177001953125,297.1499938964844,293.1499938964844,0.1923303753137588,-4071.50537109375,304.1446838378906,0.9989987015724182,0.3062883019447326,0.2580720484256744,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653657913208008,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987679600715637,1.0,1.0,0.9714444875717164,1.0,-0.9427985548973083,0.3923326134681701,0.5504659414291382,0.2083643823862075,0.0,0.0,0.3372630774974823,25.93714141845703,28.0,5.600250244140625,-7277.56591796875,89.15437316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.161371424794197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456798106431961,0.2456843107938766,-4.502829597186064e-06,0.0,0.0001637714740354,0.0,0.0,10.566224098205566,0.0,0.0,0.0,0.2961940169334411,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537032410502433,-1454.3388671875,304.1460876464844,0.722561776638031,0.1020231023430824,0.1060868352651596,293.0989685058594,297.1499938964844,293.1499938964844,0.0749742910265922,-1923.8494873046875,304.144775390625,0.7774652242660522,0.1284555792808532,0.1220429018139839,293.1024169921875,297.1499938964844,293.1499938964844,0.0724806636571884,-1385.7696533203125,304.14508056640625,0.7708932757377625,0.125233918428421,0.0879067331552505,293.0192565917969,297.1499938964844,293.1499938964844,0.192822515964508,-4079.562744140625,304.1453857421875,0.9990047216415404,0.3093270659446716,0.2587843239307403,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648114085197449,0.050000000745058,0.2283534109592437,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997324824333191,1.0,1.0,0.9715810418128968,1.0,-0.9472771286964417,0.3943159878253937,0.5529611706733704,0.2094578295946121,0.0,0.0,0.3390743434429168,26.07948112487793,31.0,6.19724178314209,-7319.3330078125,90.26239776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629671454429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247801125049591,0.2478056401014328,-4.510945018409984e-06,0.0,0.0001653909275773,0.0,0.0,10.685110092163086,0.0,0.0,0.0,0.2967030704021454,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537032410502433,-1454.3388671875,304.1460876464844,0.722561776638031,0.1020231023430824,0.1060868352651596,293.0989685058594,297.1499938964844,293.1499938964844,0.0749742910265922,-1923.8494873046875,304.144775390625,0.7774652242660522,0.1284555792808532,0.1220429018139839,293.1024169921875,297.1499938964844,293.1499938964844,0.0724806636571884,-1385.7696533203125,304.14508056640625,0.7708932757377625,0.125233918428421,0.0879067331552505,293.0192565917969,297.1499938964844,293.1499938964844,0.192822515964508,-4079.562744140625,304.1453857421875,0.9990047216415404,0.3093270659446716,0.2587843239307403,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648114085197449,0.050000000745058,0.2283534109592437,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997324824333191,1.0,1.0,0.9715810418128968,1.0,-0.9472771286964417,0.3943159878253937,0.5529611706733704,0.2094578295946121,0.0,0.0,0.3390743434429168,26.07948112487793,31.0,6.19724178314209,-7319.3330078125,90.26239776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629671454429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247801125049591,0.2478056401014328,-4.510945018409984e-06,0.0,0.0001653909275773,0.0,0.0,10.685110092163086,0.0,0.0,0.0,0.2967030704021454,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541138052940368,-1461.265380859375,304.14605712890625,0.7222877144813538,0.1024865582585334,0.1065751612186431,293.0988464355469,297.1499938964844,293.1499938964844,0.0755160003900528,-1934.273681640625,304.1447448730469,0.7773166298866272,0.1291248202323913,0.1226847022771835,293.1023254394531,297.1499938964844,293.1499938964844,0.0729904770851135,-1392.96240234375,304.1450500488281,0.770688533782959,0.1258577704429626,0.0883489698171615,293.021484375,297.1499938964844,293.1499938964844,0.1943625807762146,-4106.03076171875,304.1434020996094,0.9990000128746032,0.3105478286743164,0.2604617178440094,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635027289390564,0.050000000745058,0.2283927798271179,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006610333919525,1.0,1.0,0.9716493487358092,1.0,-0.9511477947235109,0.3960126042366028,0.555135190486908,0.2104558795690536,0.0,0.0,0.3406890034675598,26.33796501159668,31.0,-0.87172532081604,-7348.33837890625,91.44596099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637570858001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489992678165435,0.2490037828683853,-4.513783096626867e-06,0.0,0.0001661926216911,0.0,0.0,10.74856185913086,0.0,0.0,0.0,0.296968013048172,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545354075729846,-1468.40869140625,304.14599609375,0.7214775085449219,0.1029491499066352,0.1070664748549461,293.0987548828125,297.1499938964844,293.1499938964844,0.0760696902871131,-1944.9671630859373,304.1446838378906,0.7765383720397949,0.1297928541898727,0.1233288049697876,293.10223388671875,297.1499938964844,293.1499938964844,0.0735122859477996,-1400.352783203125,304.14501953125,0.7698672413825989,0.1264806240797042,0.0887931063771247,293.0253601074219,297.1499938964844,293.1499938964844,0.1965405791997909,-4143.38818359375,304.1406555175781,0.9990000128746032,0.3114190995693207,0.2628141641616821,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616602301597595,0.050000000745058,0.2284490764141082,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018547803163528,1.0,1.0,0.9717152714729308,1.0,-0.9558572173118592,0.3980752229690552,0.557781994342804,0.2116807550191879,0.0,0.0,0.3427518606185913,26.697694778442383,34.0,-5.539206981658936,-7387.40185546875,92.97067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645567417144775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507247030735016,0.2507292032241821,-4.51753476227168e-06,0.0,0.0001670041674515,0.0,0.0,10.839422225952148,0.0,0.0,0.0,0.2973344922065735,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553869716823101,-1482.882080078125,304.1459045410156,0.718428909778595,0.1038671359419822,0.1080546155571937,293.0986022949219,297.1499938964844,293.1499938964844,0.0771858841180801,-1966.5831298828125,304.14459228515625,0.7733453512191772,0.1311223953962326,0.1246220469474792,293.1020812988281,297.1499938964844,293.1499938964844,0.0745643302798271,-1415.296630859375,304.1449279785156,0.7666242718696594,0.1277189403772354,0.0896849408745765,293.038818359375,297.1499938964844,293.1499938964844,0.2025110721588134,-4245.1572265625,304.1337890625,0.9990000128746032,0.3118621706962585,0.2692426443099975,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565920472145081,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.43231201171875,293.2543334960937,291.1152038574219,1.0,0.2049470990896225,1.0,1.0,0.9718471765518188,1.0,-0.9674183130264282,0.4031403660774231,0.5642779469490051,0.2147076278924942,0.0,0.0,0.3477858006954193,27.700225830078125,25.0,-10.596475601196287,-7485.234375,96.96533966064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662539839744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552047669887543,0.2552092969417572,-4.528148110694019e-06,0.0,0.0001687266631051,0.0,0.0,11.078668594360352,0.0,0.0,0.0,0.2983030676841736,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553869716823101,-1482.882080078125,304.1459045410156,0.718428909778595,0.1038671359419822,0.1080546155571937,293.0986022949219,297.1499938964844,293.1499938964844,0.0771858841180801,-1966.5831298828125,304.14459228515625,0.7733453512191772,0.1311223953962326,0.1246220469474792,293.1020812988281,297.1499938964844,293.1499938964844,0.0745643302798271,-1415.296630859375,304.1449279785156,0.7666242718696594,0.1277189403772354,0.0896849408745765,293.038818359375,297.1499938964844,293.1499938964844,0.2025110721588134,-4245.1572265625,304.1337890625,0.9990000128746032,0.3118621706962585,0.2692426443099975,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565920472145081,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.43231201171875,293.2543334960937,291.1152038574219,1.0,0.2049470990896225,1.0,1.0,0.9718471765518188,1.0,-0.9674183130264282,0.4031403660774231,0.5642779469490051,0.2147076278924942,0.0,0.0,0.3477858006954193,27.700225830078125,25.0,-10.596475601196287,-7485.234375,96.96533966064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662539839744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552047669887543,0.2552092969417572,-4.528148110694019e-06,0.0,0.0001687266631051,0.0,0.0,11.078668594360352,0.0,0.0,0.0,0.2983030676841736,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561382174491882,-1495.556884765625,304.1460266113281,0.7229169607162476,0.1048024594783783,0.1089946702122688,293.0983581542969,297.1499938964844,293.1499938964844,0.0781950205564498,-1986.0159912109373,304.1447448730469,0.7789027690887451,0.1324701458215713,0.1258724629878997,293.1018981933594,297.1499938964844,293.1499938964844,0.075508527457714,-1428.6298828125,304.1450500488281,0.771955668926239,0.1289729177951812,0.0905434638261795,293.05035400390625,297.1499938964844,293.1499938964844,0.1998801827430725,-4198.30224609375,304.1440734863281,0.9990000128746032,0.3123055100440979,0.2660890817642212,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.559083104133606,0.050000000745058,0.2285293340682983,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,293.2523803710937,291.1191101074219,1.0,0.2037681937217712,1.0,1.0,0.971979022026062,1.0,-0.9670562148094176,0.4029821753501892,0.5640740394592285,0.2145956009626388,0.0,0.0,0.3525241315364837,27.26852035522461,28.0,9.23472499847412,-7551.080078125,96.17975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681059598922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603653967380523,0.2603699266910553,-4.54226073998143e-06,0.0,0.000170606188476,0.0,0.0,11.361166954040527,0.0,0.0,0.0,0.2994471192359924,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561382174491882,-1495.556884765625,304.1460266113281,0.7229169607162476,0.1048024594783783,0.1089946702122688,293.0983581542969,297.1499938964844,293.1499938964844,0.0781950205564498,-1986.0159912109373,304.1447448730469,0.7789027690887451,0.1324701458215713,0.1258724629878997,293.1018981933594,297.1499938964844,293.1499938964844,0.075508527457714,-1428.6298828125,304.1450500488281,0.771955668926239,0.1289729177951812,0.0905434638261795,293.05035400390625,297.1499938964844,293.1499938964844,0.1998801827430725,-4198.30224609375,304.1440734863281,0.9990000128746032,0.3123055100440979,0.2660890817642212,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.559083104133606,0.050000000745058,0.2285293340682983,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,293.2523803710937,291.1191101074219,1.0,0.2037681937217712,1.0,1.0,0.971979022026062,1.0,-0.9670562148094176,0.4029821753501892,0.5640740394592285,0.2145956009626388,0.0,0.0,0.3525241315364837,27.26852035522461,28.0,9.23472499847412,-7551.080078125,96.17975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681059598922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603653967380523,0.2603699266910553,-4.54226073998143e-06,0.0,0.000170606188476,0.0,0.0,11.361166954040527,0.0,0.0,0.0,0.2994471192359924,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568123646080493,-1506.775634765625,304.1462097167969,0.7254961729049683,0.1057282388210296,0.1099522411823272,293.0982360839844,297.1499938964844,293.1499938964844,0.0791094452142715,-2003.4443359375,304.1449584960937,0.7822914123535156,0.1338079571723938,0.1271385848522186,293.1017761230469,297.1499938964844,293.1499938964844,0.0763590708374977,-1440.5096435546875,304.145263671875,0.7751649618148804,0.130215898156166,0.0914124995470047,293.0509338378906,297.1499938964844,293.1499938964844,0.1989367753267288,-4181.5595703125,304.1473083496094,0.9990000128746032,0.3147133588790893,0.2653144598007202,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596936941146851,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041932046413421,1.0,1.0,0.9721622467041016,1.0,-0.9696614146232604,0.4041540622711181,0.5655073523521423,0.2151867300271988,0.0,0.0,0.3532936871051788,27.196590423583984,31.0,12.271066665649414,-7581.00830078125,96.59811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699105650186538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618579268455505,0.2618624866008758,-4.550608991849003e-06,0.0,0.0001724376197671,0.0,0.0,11.453523635864258,0.0,0.0,0.0,0.2998600006103515,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568123646080493,-1506.775634765625,304.1462097167969,0.7254961729049683,0.1057282388210296,0.1099522411823272,293.0982360839844,297.1499938964844,293.1499938964844,0.0791094452142715,-2003.4443359375,304.1449584960937,0.7822914123535156,0.1338079571723938,0.1271385848522186,293.1017761230469,297.1499938964844,293.1499938964844,0.0763590708374977,-1440.5096435546875,304.145263671875,0.7751649618148804,0.130215898156166,0.0914124995470047,293.0509338378906,297.1499938964844,293.1499938964844,0.1989367753267288,-4181.5595703125,304.1473083496094,0.9990000128746032,0.3147133588790893,0.2653144598007202,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596936941146851,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041932046413421,1.0,1.0,0.9721622467041016,1.0,-0.9696614146232604,0.4041540622711181,0.5655073523521423,0.2151867300271988,0.0,0.0,0.3532936871051788,27.196590423583984,31.0,12.271066665649414,-7581.00830078125,96.59811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699105650186538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618579268455505,0.2618624866008758,-4.550608991849003e-06,0.0,0.0001724376197671,0.0,0.0,11.453523635864258,0.0,0.0,0.0,0.2998600006103515,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576112903654575,-1520.4246826171875,304.1461486816406,0.7252794504165649,0.1066499277949333,0.1109200716018676,293.0981140136719,297.1499938964844,293.1499938964844,0.080168031156063,-2024.0291748046875,304.1448669433594,0.7823556065559387,0.1351391822099685,0.1284123659133911,293.1016845703125,297.1499938964844,293.1499938964844,0.0773517414927482,-1454.6761474609375,304.14520263671875,0.7751134634017944,0.1314543634653091,0.0922880843281745,293.05419921875,297.1499938964844,293.1499938964844,0.2014815211296081,-4225.05615234375,304.14385986328125,0.9990000128746032,0.3165702223777771,0.2680779695510864,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.557512640953064,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.205846756696701,1.0,1.0,0.9723454117774964,1.0,-0.9766501188278198,0.4072298407554626,0.5694202184677124,0.2169864624738693,0.0,0.0,0.3558952510356903,27.65544319152832,34.0,-1.5968716144561768,-7636.693359375,98.81037139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715591996908188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638705968856811,0.2638751566410064,-4.555221039481694e-06,0.0,0.0001741107844281,0.0,0.0,11.56273078918457,0.0,0.0,0.0,0.3003132939338684,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576112903654575,-1520.4246826171875,304.1461486816406,0.7252794504165649,0.1066499277949333,0.1109200716018676,293.0981140136719,297.1499938964844,293.1499938964844,0.080168031156063,-2024.0291748046875,304.1448669433594,0.7823556065559387,0.1351391822099685,0.1284123659133911,293.1016845703125,297.1499938964844,293.1499938964844,0.0773517414927482,-1454.6761474609375,304.14520263671875,0.7751134634017944,0.1314543634653091,0.0922880843281745,293.05419921875,297.1499938964844,293.1499938964844,0.2014815211296081,-4225.05615234375,304.14385986328125,0.9990000128746032,0.3165702223777771,0.2680779695510864,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.557512640953064,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.205846756696701,1.0,1.0,0.9723454117774964,1.0,-0.9766501188278198,0.4072298407554626,0.5694202184677124,0.2169864624738693,0.0,0.0,0.3558952510356903,27.65544319152832,34.0,-1.5968716144561768,-7636.693359375,98.81037139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715591996908188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638705968856811,0.2638751566410064,-4.555221039481694e-06,0.0,0.0001741107844281,0.0,0.0,11.56273078918457,0.0,0.0,0.0,0.3003132939338684,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.058023165911436,-1527.4952392578125,304.1460876464844,0.7243772745132446,0.1071111485362052,0.1114105954766273,293.0980834960937,297.1499938964844,293.1499938964844,0.080710232257843,-2034.609375,304.1448059082031,0.78143709897995,0.1358043998479843,0.1290543377399444,293.1016540527344,297.1499938964844,293.1499938964844,0.077861487865448,-1461.978759765625,304.1451416015625,0.7741571068763733,0.1320740729570388,0.0927303433418273,293.0582275390625,297.1499938964844,293.1499938964844,0.2036869674921035,-4262.6240234375,304.1409606933594,0.9990000128746032,0.3169922530651092,0.2704599797725677,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556284785270691,0.050000000745058,0.228640466928482,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070750892162323,1.0,1.0,0.972437024116516,1.0,-0.9813952445983888,0.4093161523342132,0.572079062461853,0.2182234674692154,0.0,0.0,0.3576496839523315,28.04289436340332,34.0,-5.371899604797363,-7676.91943359375,100.4546127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1723616868257522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654746472835541,0.2654792070388794,-4.559023636829807e-06,0.0,0.0001749251969158,0.0,0.0,11.650357246398926,0.0,0.0,0.0,0.3006672263145447,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584417022764682,-1534.7017822265625,304.14605712890625,0.72301185131073,0.1075711920857429,0.1119043380022049,293.0980529785156,297.1499938964844,293.1499938964844,0.0812598466873169,-2045.3565673828125,304.1447448730469,0.7799711227416992,0.1364685446023941,0.1296991258859634,293.10162353515625,297.1499938964844,293.1499938964844,0.0783786848187446,-1469.4051513671875,304.14508056640625,0.7726653814315796,0.1326927691698074,0.0931748747825622,293.0641784667969,297.1499938964844,293.1499938964844,0.206437662243843,-4309.2978515625,304.1376037597656,0.9990000128746032,0.3169865012168884,0.2734131813049316,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532910227775574,0.050000000745058,0.2287180423736572,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.354736328125,293.2460021972656,291.1234741210937,1.0,0.2085402160882949,1.0,1.0,0.9725285172462464,1.0,-0.9868552088737488,0.4117175340652466,0.5751376748085022,0.2196525484323501,0.0,0.0,0.3597243130207062,28.52765655517578,25.0,-8.514909744262695,-7723.05859375,102.42897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.173171728849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673722207546234,0.2673768103122711,-4.563727088680025e-06,0.0,0.0001757472782628,0.0,0.0,11.754852294921877,0.0,0.0,0.0,0.3010925054550171,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591850280761718,-1547.4005126953125,304.1461486816406,0.7280709147453308,0.1085192263126373,0.1128493472933769,293.0978698730469,297.1499938964844,293.1499938964844,0.0822573155164718,-2064.729248046875,304.1448669433594,0.7863149642944336,0.1378240585327148,0.1309496611356735,293.1014099121094,297.1499938964844,293.1499938964844,0.0793123915791511,-1482.719482421875,304.1451721191406,0.7787924408912659,0.1339572668075561,0.0940349996089935,293.07208251953125,297.1499938964844,293.1499938964844,0.2030191421508789,-4249.494140625,304.1479187011719,0.9990000128746032,0.3175278007984161,0.2694387137889862,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564364194869995,0.050000000745058,0.2286138385534286,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070264369249344,1.0,1.0,0.9727115035057068,1.0,-0.9854860305786132,0.4111018776893616,0.5743841528892517,0.2193039655685424,0.0,0.0,0.3633079528808594,27.954524993896484,28.0,9.508091926574709,-7778.169921875,101.17435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748091280460357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715561389923095,0.2715607285499573,-4.5756669351249e-06,0.0,0.0001774090487742,0.0,0.0,11.99042797088623,0.0,0.0,0.0,0.3020451962947845,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591850280761718,-1547.4005126953125,304.1461486816406,0.7280709147453308,0.1085192263126373,0.1128493472933769,293.0978698730469,297.1499938964844,293.1499938964844,0.0822573155164718,-2064.729248046875,304.1448669433594,0.7863149642944336,0.1378240585327148,0.1309496611356735,293.1014099121094,297.1499938964844,293.1499938964844,0.0793123915791511,-1482.719482421875,304.1451721191406,0.7787924408912659,0.1339572668075561,0.0940349996089935,293.07208251953125,297.1499938964844,293.1499938964844,0.2030191421508789,-4249.494140625,304.1479187011719,0.9990000128746032,0.3175278007984161,0.2694387137889862,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564364194869995,0.050000000745058,0.2286138385534286,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070264369249344,1.0,1.0,0.9727115035057068,1.0,-0.9854860305786132,0.4111018776893616,0.5743841528892517,0.2193039655685424,0.0,0.0,0.3633079528808594,27.954524993896484,28.0,9.508091926574709,-7778.169921875,101.17435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748091280460357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715561389923095,0.2715607285499573,-4.5756669351249e-06,0.0,0.0001774090487742,0.0,0.0,11.99042797088623,0.0,0.0,0.0,0.3020451962947845,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598641373217105,-1558.8629150390625,304.1462707519531,0.7311903238296509,0.1094654574990272,0.1138218715786933,293.0976867675781,297.1499938964844,293.1499938964844,0.0831726267933845,-2082.32958984375,304.14501953125,0.790363609790802,0.1391768753528595,0.1322242468595504,293.10125732421875,297.1499938964844,293.1499938964844,0.0801665559411048,-1494.7740478515625,304.1453552246094,0.7826769351959229,0.1352197527885437,0.0949131995439529,293.0689392089844,297.1499938964844,293.1499938964844,0.2013989090919494,-4221.587890625,304.1510009765625,0.9990000128746032,0.3201382160186767,0.267941266298294,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576203465461731,0.050000000745058,0.228575512766838,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071724236011505,1.0,1.0,0.9728944897651672,1.0,-0.987237513065338,0.4118888080120086,0.5753486752510071,0.2197028845548629,0.0,0.0,0.3631262481212616,27.77123069763184,31.0,11.115345001220703,-7799.33544921875,101.24022674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762917339801788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720590233802795,0.2720636129379272,-4.581372195389122e-06,0.0,0.0001789137022569,0.0,0.0,12.02940273284912,0.0,0.0,0.0,0.3022381961345672,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598641373217105,-1558.8629150390625,304.1462707519531,0.7311903238296509,0.1094654574990272,0.1138218715786933,293.0976867675781,297.1499938964844,293.1499938964844,0.0831726267933845,-2082.32958984375,304.14501953125,0.790363609790802,0.1391768753528595,0.1322242468595504,293.10125732421875,297.1499938964844,293.1499938964844,0.0801665559411048,-1494.7740478515625,304.1453552246094,0.7826769351959229,0.1352197527885437,0.0949131995439529,293.0689392089844,297.1499938964844,293.1499938964844,0.2013989090919494,-4221.587890625,304.1510009765625,0.9990000128746032,0.3201382160186767,0.267941266298294,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576203465461731,0.050000000745058,0.228575512766838,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071724236011505,1.0,1.0,0.9728944897651672,1.0,-0.987237513065338,0.4118888080120086,0.5753486752510071,0.2197028845548629,0.0,0.0,0.3631262481212616,27.77123069763184,31.0,11.115345001220703,-7799.33544921875,101.24022674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762917339801788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720590233802795,0.2720636129379272,-4.581372195389122e-06,0.0,0.0001789137022569,0.0,0.0,12.02940273284912,0.0,0.0,0.0,0.3022381961345672,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606762170791626,-1572.9298095703125,304.14617919921875,0.7314519286155701,0.110412560403347,0.1148112416267395,293.0975646972656,297.1499938964844,293.1499938964844,0.0842428654432296,-2103.31103515625,304.1448974609375,0.7909616827964783,0.1405284851789474,0.133512794971466,293.1011047363281,297.1499938964844,293.1499938964844,0.0811738297343254,-1509.288330078125,304.1452331542969,0.7831698060035706,0.1364841908216476,0.0958034321665763,293.0685119628906,297.1499938964844,293.1499938964844,0.203349083662033,-4255.16748046875,304.1473083496094,0.9990000128746032,0.3222900331020355,0.2700603306293487,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559444427490234,0.050000000745058,0.2286297380924224,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085891515016555,1.0,1.0,0.9730568528175354,1.0,-0.9934923648834229,0.4146394729614258,0.5788528919219971,0.2213422209024429,0.0,0.0,0.3649448454380035,28.142074584960938,34.0,-2.8727917671203613,-7848.9658203125,103.20677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775472164154052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733003497123718,0.2733049392700195,-4.583646386890905e-06,0.0,0.0001801878534024,0.0,0.0,12.096644401550291,0.0,0.0,0.0,0.3025182485580444,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606762170791626,-1572.9298095703125,304.14617919921875,0.7314519286155701,0.110412560403347,0.1148112416267395,293.0975646972656,297.1499938964844,293.1499938964844,0.0842428654432296,-2103.31103515625,304.1448974609375,0.7909616827964783,0.1405284851789474,0.133512794971466,293.1011047363281,297.1499938964844,293.1499938964844,0.0811738297343254,-1509.288330078125,304.1452331542969,0.7831698060035706,0.1364841908216476,0.0958034321665763,293.0685119628906,297.1499938964844,293.1499938964844,0.203349083662033,-4255.16748046875,304.1473083496094,0.9990000128746032,0.3222900331020355,0.2700603306293487,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559444427490234,0.050000000745058,0.2286297380924224,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085891515016555,1.0,1.0,0.9730568528175354,1.0,-0.9934923648834229,0.4146394729614258,0.5788528919219971,0.2213422209024429,0.0,0.0,0.3649448454380035,28.142074584960938,34.0,-2.8727917671203613,-7848.9658203125,103.20677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775472164154052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733003497123718,0.2733049392700195,-4.583646386890905e-06,0.0,0.0001801878534024,0.0,0.0,12.096644401550291,0.0,0.0,0.0,0.3025182485580444,4.0,0.0,1.0
