time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615237168967723,-1587.7021484375,304.1460266113281,0.7296075224876404,0.1113632917404174,0.1158218756318092,293.0974426269531,297.1499938964844,293.1499938964844,0.0853516831994056,-2125.12841796875,304.1447448730469,0.789004385471344,0.1418826580047607,0.1348191350698471,293.1009521484375,297.1499938964844,293.1499938964844,0.0822210982441902,-1524.443359375,304.14508056640625,0.7811529636383057,0.1377539187669754,0.0967090651392936,293.0748596191406,297.1499938964844,293.1499938964844,0.2077860683202743,-4330.7431640625,304.1407775878906,0.9990000128746032,0.3230786621570587,0.2748328149318695,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521680116653442,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110772430896759,1.0,1.0,0.9732192158699036,1.0,-1.0030803680419922,0.4188560545444488,0.584224283695221,0.2238813638687133,0.0,0.0,0.368098646402359,28.94011878967285,37.0,-9.959531784057615,-7930.07861328125,106.65398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787307411432266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276166021823883,0.2761706113815307,-4.590391654346604e-06,0.0,0.0001813889684854,0.0,0.0,12.256163597106934,0.0,0.0,0.0,0.3031635284423828,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615237168967723,-1587.7021484375,304.1460266113281,0.7296075224876404,0.1113632917404174,0.1158218756318092,293.0974426269531,297.1499938964844,293.1499938964844,0.0853516831994056,-2125.12841796875,304.1447448730469,0.789004385471344,0.1418826580047607,0.1348191350698471,293.1009521484375,297.1499938964844,293.1499938964844,0.0822210982441902,-1524.443359375,304.14508056640625,0.7811529636383057,0.1377539187669754,0.0967090651392936,293.0748596191406,297.1499938964844,293.1499938964844,0.2077860683202743,-4330.7431640625,304.1407775878906,0.9990000128746032,0.3230786621570587,0.2748328149318695,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521680116653442,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110772430896759,1.0,1.0,0.9732192158699036,1.0,-1.0030803680419922,0.4188560545444488,0.584224283695221,0.2238813638687133,0.0,0.0,0.368098646402359,28.94011878967285,37.0,-9.959531784057615,-7930.07861328125,106.65398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787307411432266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276166021823883,0.2761706113815307,-4.590391654346604e-06,0.0,0.0001813889684854,0.0,0.0,12.256163597106934,0.0,0.0,0.0,0.3031635284423828,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.061957947909832,-1595.304931640625,304.1459655761719,0.7280259132385254,0.1118368357419967,0.1163320839405059,293.0973815917969,297.1499938964844,293.1499938964844,0.0859187990427017,-2136.314208984375,304.1446838378906,0.7872300148010254,0.1425586342811584,0.135477140545845,293.10089111328125,297.1499938964844,293.1499938964844,0.0827572494745254,-1532.2242431640625,304.1449890136719,0.7793639898300171,0.1383875906467437,0.0971656590700149,293.0810546875,297.1499938964844,293.1499938964844,0.2108016014099121,-4381.7490234375,304.136962890625,0.9990000128746032,0.3228151798248291,0.2780434191226959,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496365427970886,0.050000000745058,0.228842943906784,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236877441406,1.0,0.2126653343439102,1.0,1.0,0.9733003973960876,1.0,-1.0089086294174194,0.4214219152927398,0.587486743927002,0.2254298478364944,0.0,0.0,0.3702737987041473,29.483613967895508,37.0,-12.389859199523926,-7980.37841796875,108.87770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793449372053146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781835794448852,0.2781881690025329,-4.595427981257672e-06,0.0,0.0001820123143261,0.0,0.0,12.36970329284668,0.0,0.0,0.0,0.3036260902881622,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623941645026207,-1602.95849609375,304.1459045410156,0.7260766625404358,0.1123071536421775,0.1168431788682937,293.09735107421875,297.1499938964844,293.1499938964844,0.0864893496036529,-2147.57666015625,304.1446228027344,0.7850193381309509,0.1432323455810547,0.1361366808414459,293.1008605957031,297.1499938964844,293.1499938964844,0.083296313881874,-1540.055908203125,304.1449279785156,0.7771480083465576,0.1390183418989181,0.097623087465763,293.0892944335937,297.1499938964844,293.1499938964844,0.2142727375030517,-4440.162109375,304.1330261230469,0.9990000128746032,0.3220757842063904,0.2817206084728241,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467613339424133,0.050000000745058,0.2289452254772186,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144524306058883,1.0,1.0,0.9734251499176024,1.0,-1.015318751335144,0.4242453873157501,0.5910733342170715,0.2271336913108825,0.0,0.0,0.3728372454643249,30.11507606506348,25.0,-13.75452995300293,-8036.9873046875,111.40755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58203125,18000.0,0.0,0.0,0.1800002604722976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806391417980194,0.2806437611579895,-4.601766704581678e-06,0.0,0.0001826773805078,0.0,0.0,12.509005546569824,0.0,0.0,0.0,0.3041940629482269,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631240457296371,-1615.6004638671875,304.14605712890625,0.7321529388427734,0.1132797822356224,0.1178019493818283,293.0971374511719,297.1499938964844,293.1499938964844,0.087474875152111,-2166.80322265625,304.144775390625,0.7926149368286133,0.1446117013692855,0.1373988837003708,293.1006164550781,297.1499938964844,293.1499938964844,0.0842199027538299,-1553.3150634765625,304.14508056640625,0.7845361828804016,0.1403103917837143,0.0984947085380554,293.099365234375,297.1499938964844,293.1499938964844,0.2096724212169647,-4360.111328125,304.14697265625,0.9990000128746032,0.3215257525444031,0.2764186561107635,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509157180786133,0.050000000745058,0.2287982106208801,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122596055269241,1.0,1.0,0.973674774169922,1.0,-1.0123488903045654,0.4228734970092773,0.5894753932952881,0.2264709323644638,0.0,0.0,0.3768733441829681,29.294322967529297,25.0,12.680194854736328,-8095.4326171875,109.3213882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814255714416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858011126518249,0.285805732011795,-4.617687409336213e-06,0.0,0.0001841238990891,0.0,0.0,12.810691833496094,0.0,0.0,0.0,0.3054153621196747,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631240457296371,-1615.6004638671875,304.14605712890625,0.7321529388427734,0.1132797822356224,0.1178019493818283,293.0971374511719,297.1499938964844,293.1499938964844,0.087474875152111,-2166.80322265625,304.144775390625,0.7926149368286133,0.1446117013692855,0.1373988837003708,293.1006164550781,297.1499938964844,293.1499938964844,0.0842199027538299,-1553.3150634765625,304.14508056640625,0.7845361828804016,0.1403103917837143,0.0984947085380554,293.099365234375,297.1499938964844,293.1499938964844,0.2096724212169647,-4360.111328125,304.14697265625,0.9990000128746032,0.3215257525444031,0.2764186561107635,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509157180786133,0.050000000745058,0.2287982106208801,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122596055269241,1.0,1.0,0.973674774169922,1.0,-1.0123488903045654,0.4228734970092773,0.5894753932952881,0.2264709323644638,0.0,0.0,0.3768733441829681,29.294322967529297,25.0,12.680194854736328,-8095.4326171875,109.3213882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814255714416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858011126518249,0.285805732011795,-4.617687409336213e-06,0.0,0.0001841238990891,0.0,0.0,12.810691833496094,0.0,0.0,0.0,0.3054153621196747,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637417510151863,-1626.06494140625,304.1463317871094,0.7387247085571289,0.1142577305436134,0.1187783330678939,293.096923828125,297.1499938964844,293.1499938964844,0.0883216932415962,-2183.021240234375,304.1451110839844,0.8007820248603821,0.1459949761629104,0.1386758983135223,293.10040283203125,297.1499938964844,293.1499938964844,0.0850083604454994,-1564.4190673828125,304.1454162597656,0.7925224304199219,0.1416066735982895,0.0993770062923431,293.0906066894531,297.1499938964844,293.1499938964844,0.2040557861328125,-4264.06103515625,304.1570739746094,0.9990000128746032,0.3245605826377868,0.2706198990345001,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555011630058289,0.050000000745058,0.2286437749862671,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106087505817413,1.0,1.0,0.9739243388175964,1.0,-1.008811354637146,0.4212818443775177,0.5875295400619507,0.2255803346633911,0.0,0.0,0.3756148517131805,28.42402076721192,28.0,20.98360252380371,-8087.5283203125,107.03688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827297508716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856411039829254,0.2856457233428955,-4.62363141195965e-06,0.0,0.0001854474685387,0.0,0.0,12.817960739135742,0.0,0.0,0.0,0.3054860234260559,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637417510151863,-1626.06494140625,304.1463317871094,0.7387247085571289,0.1142577305436134,0.1187783330678939,293.096923828125,297.1499938964844,293.1499938964844,0.0883216932415962,-2183.021240234375,304.1451110839844,0.8007820248603821,0.1459949761629104,0.1386758983135223,293.10040283203125,297.1499938964844,293.1499938964844,0.0850083604454994,-1564.4190673828125,304.1454162597656,0.7925224304199219,0.1416066735982895,0.0993770062923431,293.0906066894531,297.1499938964844,293.1499938964844,0.2040557861328125,-4264.06103515625,304.1570739746094,0.9990000128746032,0.3245605826377868,0.2706198990345001,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555011630058289,0.050000000745058,0.2286437749862671,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106087505817413,1.0,1.0,0.9739243388175964,1.0,-1.008811354637146,0.4212818443775177,0.5875295400619507,0.2255803346633911,0.0,0.0,0.3756148517131805,28.42402076721192,28.0,20.98360252380371,-8087.5283203125,107.03688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827297508716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856411039829254,0.2856457233428955,-4.62363141195965e-06,0.0,0.0001854474685387,0.0,0.0,12.817960739135742,0.0,0.0,0.0,0.3054860234260559,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645047053694725,-1639.396240234375,304.1462707519531,0.7421411275863647,0.1152414381504058,0.1197810620069503,293.0967102050781,297.1499938964844,293.1499938964844,0.0893382877111435,-2202.930419921875,304.14501953125,0.8050944209098816,0.1473805457353592,0.1399745047092437,293.10015869140625,297.1499938964844,293.1499938964844,0.0859647542238235,-1578.218017578125,304.14532470703125,0.7967206835746765,0.1429103165864944,0.1002778559923172,293.0775451660156,297.1499938964844,293.1499938964844,0.2022955864667892,-4234.74951171875,304.1574401855469,0.9990000128746032,0.3287184536457062,0.268821507692337,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569239258766174,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.2248229980469,291.1494445800781,1.0,0.2105393856763839,1.0,1.0,0.9740896821022034,1.0,-1.010281324386597,0.4218938052654266,0.5883874893188477,0.2260450422763824,0.0,0.0,0.3752464354038238,28.197208404541016,31.0,5.65675687789917,-8095.7724609375,106.97332000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837122291326522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848497033119201,0.2848543226718902,-4.621337211574428e-06,0.0,0.0001864445657702,0.0,0.0,12.771852493286133,0.0,0.0,0.0,0.3053133189678192,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645047053694725,-1639.396240234375,304.1462707519531,0.7421411275863647,0.1152414381504058,0.1197810620069503,293.0967102050781,297.1499938964844,293.1499938964844,0.0893382877111435,-2202.930419921875,304.14501953125,0.8050944209098816,0.1473805457353592,0.1399745047092437,293.10015869140625,297.1499938964844,293.1499938964844,0.0859647542238235,-1578.218017578125,304.14532470703125,0.7967206835746765,0.1429103165864944,0.1002778559923172,293.0775451660156,297.1499938964844,293.1499938964844,0.2022955864667892,-4234.74951171875,304.1574401855469,0.9990000128746032,0.3287184536457062,0.268821507692337,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569239258766174,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.2248229980469,291.1494445800781,1.0,0.2105393856763839,1.0,1.0,0.9740896821022034,1.0,-1.010281324386597,0.4218938052654266,0.5883874893188477,0.2260450422763824,0.0,0.0,0.3752464354038238,28.197208404541016,31.0,5.65675687789917,-8095.7724609375,106.97332000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837122291326522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848497033119201,0.2848543226718902,-4.621337211574428e-06,0.0,0.0001864445657702,0.0,0.0,12.771852493286133,0.0,0.0,0.0,0.3053133189678192,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.065350592136383,-1654.355712890625,304.1461181640625,0.7428174018859863,0.1162419319152832,0.1208195015788078,293.0964660644531,297.1499938964844,293.1499938964844,0.0904477685689926,-2224.821044921875,304.14483642578125,0.8061140179634094,0.1487791687250137,0.1413018554449081,293.099853515625,297.1499938964844,293.1499938964844,0.0870166271924972,-1593.5235595703125,304.1451416015625,0.7976705431938171,0.1442340165376663,0.1012048497796058,293.06939697265625,297.1499938964844,293.1499938964844,0.2037569433450698,-4260.55126953125,304.1524353027344,0.9990000128746032,0.3322175443172455,0.270440012216568,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556433200836182,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117843031883239,1.0,1.0,0.9742549657821656,1.0,-1.0160621404647827,0.4244038760662079,0.5916582942008972,0.2276699990034103,0.0,0.0,0.376375138759613,28.49853515625,34.0,-6.65590763092041,-8140.01708984375,108.78157043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844824999570846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855624556541443,0.2855670750141144,-4.621772859536577e-06,0.0,0.0001872262801043,0.0,0.0,12.809154510498049,0.0,0.0,0.0,0.3054599165916443,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.065350592136383,-1654.355712890625,304.1461181640625,0.7428174018859863,0.1162419319152832,0.1208195015788078,293.0964660644531,297.1499938964844,293.1499938964844,0.0904477685689926,-2224.821044921875,304.14483642578125,0.8061140179634094,0.1487791687250137,0.1413018554449081,293.099853515625,297.1499938964844,293.1499938964844,0.0870166271924972,-1593.5235595703125,304.1451416015625,0.7976705431938171,0.1442340165376663,0.1012048497796058,293.06939697265625,297.1499938964844,293.1499938964844,0.2037569433450698,-4260.55126953125,304.1524353027344,0.9990000128746032,0.3322175443172455,0.270440012216568,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556433200836182,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117843031883239,1.0,1.0,0.9742549657821656,1.0,-1.0160621404647827,0.4244038760662079,0.5916582942008972,0.2276699990034103,0.0,0.0,0.376375138759613,28.49853515625,34.0,-6.65590763092041,-8140.01708984375,108.78157043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844824999570846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855624556541443,0.2855670750141144,-4.621772859536577e-06,0.0,0.0001872262801043,0.0,0.0,12.809154510498049,0.0,0.0,0.0,0.3054599165916443,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657954066991806,-1662.2679443359375,304.14599609375,0.7422903776168823,0.1167468950152397,0.121350958943367,293.0963439941406,297.1499938964844,293.1499938964844,0.0910274237394332,-2236.289794921875,304.14471435546875,0.8055950403213501,0.1494829803705215,0.1419761478900909,293.0997009277344,297.1499938964844,293.1499938964844,0.0875682607293129,-1601.5775146484375,304.14501953125,0.7971261143684387,0.1449020802974701,0.1016776338219642,293.0683898925781,297.1499938964844,293.1499938964844,0.2054979801177978,-4290.54248046875,304.1488342285156,0.9990000128746032,0.333443135023117,0.2723136246204376,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541602373123169,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795349121094,293.21905517578125,291.1376037597656,1.0,0.2128324508666992,1.0,1.0,0.974337637424469,1.0,-1.0203006267547607,0.4262552559375763,0.5940454006195068,0.2288424521684646,0.0,0.0,0.377616673707962,28.81778144836425,34.0,-10.992979049682615,-8174.80322265625,110.28910064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848424822092056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866005897521972,0.2866052091121673,-4.623828317562584e-06,0.0,0.000187591620488,0.0,0.0,12.867244720458984,0.0,0.0,0.0,0.3056937158107757,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662489235401153,-1670.35693359375,304.1459045410156,0.7412657737731934,0.1172527894377708,0.1218882128596305,293.0962219238281,297.1499938964844,293.1499938964844,0.0916177332401275,-2247.97802734375,304.1446228027344,0.8044806122779846,0.1501883268356323,0.1426560133695602,293.0995178222656,297.1499938964844,293.1499938964844,0.0881306454539299,-1609.7979736328125,304.1448974609375,0.7959936857223511,0.1455720365047454,0.1021550074219703,293.0696105957031,297.1499938964844,293.1499938964844,0.2078189700841903,-4330.21533203125,304.14483642578125,0.9990000128746032,0.3342383503913879,0.2747944295406341,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521976947784424,0.050000000745058,0.2287539094686508,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141285538673401,1.0,1.0,0.9744460582733154,1.0,-1.0253067016601562,0.4284469187259674,0.5968598127365112,0.2302182912826538,0.0,0.0,0.3793212473392486,29.23861312866211,37.0,-13.976006507873535,-8217.5625,112.15995025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852176785469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881415486335754,0.2881461977958679,-4.62736079498427e-06,0.0,0.0001879724004538,0.0,0.0,12.95492458343506,0.0,0.0,0.0,0.3060485124588012,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671660378575325,-1686.76123046875,304.145751953125,0.7379379868507385,0.1182598769664764,0.1229718551039695,293.0959777832031,297.1499938964844,293.1499938964844,0.092814102768898,-2271.6650390625,304.1444091796875,0.8007093667984009,0.1515976339578628,0.1440267115831375,293.0992431640625,297.1499938964844,293.1499938964844,0.0892700776457786,-1626.4625244140625,304.14471435546875,0.7922031879425049,0.1469095051288604,0.1031176820397377,293.0790405273437,297.1499938964844,293.1499938964844,0.2139836996793747,-4434.5673828125,304.1362609863281,0.9990000128746032,0.3343813121318817,0.2813385128974914,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470576882362366,0.050000000745058,0.2289338111877441,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173817753791809,1.0,1.0,0.9746629595756532,1.0,-1.0373082160949707,0.4337197542190552,0.6035884618759155,0.2334959506988525,0.0,0.0,0.3840323686599731,30.36368179321289,40.0,-16.526180267333984,-8324.1640625,116.9149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.154296875,18000.0,0.0,0.0,0.1861093193292617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927172482013702,0.2927218973636627,-4.639199687517248e-06,0.0,0.0001888772967504,0.0,0.0,13.220321655273438,0.0,0.0,0.0,0.307128757238388,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671660378575325,-1686.76123046875,304.145751953125,0.7379379868507385,0.1182598769664764,0.1229718551039695,293.0959777832031,297.1499938964844,293.1499938964844,0.092814102768898,-2271.6650390625,304.1444091796875,0.8007093667984009,0.1515976339578628,0.1440267115831375,293.0992431640625,297.1499938964844,293.1499938964844,0.0892700776457786,-1626.4625244140625,304.14471435546875,0.7922031879425049,0.1469095051288604,0.1031176820397377,293.0790405273437,297.1499938964844,293.1499938964844,0.2139836996793747,-4434.5673828125,304.1362609863281,0.9990000128746032,0.3343813121318817,0.2813385128974914,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470576882362366,0.050000000745058,0.2289338111877441,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173817753791809,1.0,1.0,0.9746629595756532,1.0,-1.0373082160949707,0.4337197542190552,0.6035884618759155,0.2334959506988525,0.0,0.0,0.3840323686599731,30.36368179321289,40.0,-16.526180267333984,-8324.1640625,116.9149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.154296875,18000.0,0.0,0.0,0.1861093193292617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927172482013702,0.2927218973636627,-4.639199687517248e-06,0.0,0.0001888772967504,0.0,0.0,13.220321655273438,0.0,0.0,0.0,0.307128757238388,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680776536464691,-1703.1129150390625,304.1456604003906,0.7332965135574341,0.1192495450377464,0.1240541115403175,293.0958251953125,297.1499938964844,293.1499938964844,0.0940128192305564,-2295.37109375,304.144287109375,0.7953287959098816,0.1529954075813293,0.1454013288021087,293.0990600585937,297.1499938964844,293.1499938964844,0.0904082357883453,-1643.103515625,304.1445617675781,0.7868262529373169,0.148231029510498,0.1040807887911796,293.0975341796875,297.1499938964844,293.1499938964844,0.2218906432390213,-4566.857421875,304.127685546875,0.9990000128746032,0.3324440717697143,0.2896634340286255,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407174825668335,0.050000000745058,0.2291712164878845,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213810533285141,1.0,1.0,0.9748798608779908,1.0,-1.0515201091766355,0.4399910867214203,0.6115289926528931,0.2373514920473098,0.0,0.0,0.3902958631515503,31.827598571777344,28.0,-16.26751708984375,-8453.9345703125,122.90657043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873309016227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991631627082824,0.2991678416728973,-4.657444605982164e-06,0.0,0.0001901170471683,0.0,0.0,13.60238265991211,0.0,0.0,0.0,0.3086917996406555,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680776536464691,-1703.1129150390625,304.1456604003906,0.7332965135574341,0.1192495450377464,0.1240541115403175,293.0958251953125,297.1499938964844,293.1499938964844,0.0940128192305564,-2295.37109375,304.144287109375,0.7953287959098816,0.1529954075813293,0.1454013288021087,293.0990600585937,297.1499938964844,293.1499938964844,0.0904082357883453,-1643.103515625,304.1445617675781,0.7868262529373169,0.148231029510498,0.1040807887911796,293.0975341796875,297.1499938964844,293.1499938964844,0.2218906432390213,-4566.857421875,304.127685546875,0.9990000128746032,0.3324440717697143,0.2896634340286255,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407174825668335,0.050000000745058,0.2291712164878845,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213810533285141,1.0,1.0,0.9748798608779908,1.0,-1.0515201091766355,0.4399910867214203,0.6115289926528931,0.2373514920473098,0.0,0.0,0.3902958631515503,31.827598571777344,28.0,-16.26751708984375,-8453.9345703125,122.90657043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873309016227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991631627082824,0.2991678416728973,-4.657444605982164e-06,0.0,0.0001901170471683,0.0,0.0,13.60238265991211,0.0,0.0,0.0,0.3086917996406555,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.068825826048851,-1716.357421875,304.1458740234375,0.7383366227149963,0.1202599704265594,0.1250607222318649,293.0955810546875,297.1499938964844,293.1499938964844,0.0950330942869186,-2315.2626953125,304.1445007324219,0.8016308546066284,0.1544162780046463,0.1467104852199554,293.09881591796875,297.1499938964844,293.1499938964844,0.0913674160838127,-1656.933837890625,304.1448059082031,0.7929940819740295,0.14957095682621,0.1049919724464416,293.1121520996094,297.1499938964844,293.1499938964844,0.2184702903032302,-4506.6201171875,304.1414489746094,0.9990000128746032,0.3307677507400512,0.2856231927871704,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.543757438659668,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.219719648361206,1.0,1.0,0.9752174019813538,1.0,-1.050255537033081,0.4393174350261688,0.6109380722045898,0.2372652292251587,0.0,0.0,0.3957000076770782,31.195507049560547,25.0,12.293601989746094,-8528.705078125,121.46994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.188932716846466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062665462493896,0.3062712252140045,-4.681041900767013e-06,0.0,0.0001917426852742,0.0,0.0,14.038713455200195,0.0,0.0,0.0,0.3104650974273681,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.068825826048851,-1716.357421875,304.1458740234375,0.7383366227149963,0.1202599704265594,0.1250607222318649,293.0955810546875,297.1499938964844,293.1499938964844,0.0950330942869186,-2315.2626953125,304.1445007324219,0.8016308546066284,0.1544162780046463,0.1467104852199554,293.09881591796875,297.1499938964844,293.1499938964844,0.0913674160838127,-1656.933837890625,304.1448059082031,0.7929940819740295,0.14957095682621,0.1049919724464416,293.1121520996094,297.1499938964844,293.1499938964844,0.2184702903032302,-4506.6201171875,304.1414489746094,0.9990000128746032,0.3307677507400512,0.2856231927871704,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.543757438659668,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.219719648361206,1.0,1.0,0.9752174019813538,1.0,-1.050255537033081,0.4393174350261688,0.6109380722045898,0.2372652292251587,0.0,0.0,0.3957000076770782,31.195507049560547,25.0,12.293601989746094,-8528.705078125,121.46994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.188932716846466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062665462493896,0.3062712252140045,-4.681041900767013e-06,0.0,0.0001917426852742,0.0,0.0,14.038713455200195,0.0,0.0,0.0,0.3104650974273681,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694258883595466,-1726.697021484375,304.146240234375,0.7463195323944092,0.1212763860821724,0.1260632425546646,293.0953674316406,297.1499938964844,293.1499938964844,0.0958723276853561,-2331.241943359375,304.1449279785156,0.8111822009086609,0.15584197640419,0.148014947772026,293.0986022949219,297.1499938964844,293.1499938964844,0.0921490117907524,-1667.93408203125,304.1452331542969,0.8025389909744263,0.150913804769516,0.105897881090641,293.1053161621094,297.1499938964844,293.1499938964844,0.2113624364137649,-4385.3994140625,304.156005859375,0.9990000128746032,0.3330764770507812,0.2781925201416015,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495182275772095,0.050000000745058,0.228845864534378,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172728478908538,1.0,1.0,0.9755550026893616,1.0,-1.0447841882705688,0.4367940723896026,0.6079901456832886,0.2360096126794815,0.0,0.0,0.395437628030777,30.00982093811035,28.0,25.741172790527344,-8518.748046875,118.05032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1905715614557266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074757158756256,0.3074804246425628,-4.692735728895059e-06,0.0,0.0001934059109771,0.0,0.0,14.13502311706543,0.0,0.0,0.0,0.3108971118927002,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694258883595466,-1726.697021484375,304.146240234375,0.7463195323944092,0.1212763860821724,0.1260632425546646,293.0953674316406,297.1499938964844,293.1499938964844,0.0958723276853561,-2331.241943359375,304.1449279785156,0.8111822009086609,0.15584197640419,0.148014947772026,293.0986022949219,297.1499938964844,293.1499938964844,0.0921490117907524,-1667.93408203125,304.1452331542969,0.8025389909744263,0.150913804769516,0.105897881090641,293.1053161621094,297.1499938964844,293.1499938964844,0.2113624364137649,-4385.3994140625,304.156005859375,0.9990000128746032,0.3330764770507812,0.2781925201416015,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495182275772095,0.050000000745058,0.228845864534378,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172728478908538,1.0,1.0,0.9755550026893616,1.0,-1.0447841882705688,0.4367940723896026,0.6079901456832886,0.2360096126794815,0.0,0.0,0.395437628030777,30.00982093811035,28.0,25.741172790527344,-8518.748046875,118.05032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1905715614557266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074757158756256,0.3074804246425628,-4.692735728895059e-06,0.0,0.0001934059109771,0.0,0.0,14.13502311706543,0.0,0.0,0.0,0.3108971118927002,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697703212499618,-1732.7620849609375,304.14630126953125,0.7492404580116272,0.1217831373214721,0.12657330930233,293.09527587890625,297.1499938964844,293.1499938964844,0.0963456109166145,-2340.388671875,304.1449890136719,0.8145128488540649,0.1565525233745575,0.1486746519804,293.0984802246094,297.1499938964844,293.1499938964844,0.0925917774438858,-1674.2681884765625,304.1452941894531,0.8059921264648438,0.1515837162733078,0.1063565164804458,293.0972595214844,297.1499938964844,293.1499938964844,0.2091170996427536,-4347.51806640625,304.158935546875,0.9990000128746032,0.3352198600769043,0.2758808732032776,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513390302658081,0.050000000745058,0.2287826538085937,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167340815067291,1.0,1.0,0.9757237434387208,1.0,-1.0438063144683838,0.4363211691379547,0.6074851155281067,0.2358296513557434,0.0,0.0,0.3950132131576538,29.66082763671875,28.0,20.87264442443848,-8511.8359375,117.19935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912898570299148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070781528949737,0.307082861661911,-4.692990387411555e-06,0.0,0.0001941348891705,0.0,0.0,14.11472988128662,0.0,0.0,0.0,0.3108309805393219,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701472908258438,-1739.4822998046875,304.1462707519531,0.7512272000312805,0.1222906708717346,0.1270894110202789,293.0951843261719,297.1499938964844,293.1499938964844,0.0968584865331649,-2350.382080078125,304.1449584960937,0.8167604804039001,0.1572631448507309,0.1493392437696457,293.098388671875,297.1499938964844,293.1499938964844,0.0930734276771545,-1681.2215576171875,304.145263671875,0.8083130121231079,0.152254968881607,0.1068194657564163,293.0890808105469,297.1499938964844,293.1499938964844,0.2079575508832931,-4328.22900390625,304.1593933105469,0.9990000128746032,0.3374975919723511,0.2747034728527069,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522689819335938,0.050000000745058,0.2287508249282837,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.21657495200634,1.0,1.0,0.9758110642433168,1.0,-1.0442460775375366,0.4364773631095886,0.6077687740325928,0.2360372692346573,0.0,0.0,0.394814521074295,29.49907684326172,31.0,12.304376602172852,-8512.3955078125,117.01585388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.191934272646904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067005276679992,0.3067052364349365,-4.69211045128759e-06,0.0,0.0001947888958966,0.0,0.0,14.0923433303833,0.0,0.0,0.0,0.3107486069202423,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709748789668083,-1754.398681640625,304.1461486816406,0.753038227558136,0.1233149468898773,0.1281452625989914,293.094970703125,297.1499938964844,293.1499938964844,0.0979729071259498,-2372.230224609375,304.144775390625,0.8188747763633728,0.1586915552616119,0.1506879478693008,293.0981750488281,297.1499938964844,293.1499938964844,0.0941252037882804,-1696.5142822265625,304.14508056640625,0.810452401638031,0.1536091715097427,0.1077628508210182,293.0761413574219,297.1499938964844,293.1499938964844,0.2081052809953689,-4331.75634765625,304.1559143066406,0.9990000128746032,0.3416765928268432,0.2749282419681549,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520912408828735,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172892391681671,1.0,1.0,0.9759857058525084,1.0,-1.0483746528625488,0.4382376372814178,0.6101370453834534,0.2373066693544387,0.0,0.0,0.3956325352191925,29.591552734375,34.0,-2.370030879974365,-8543.1455078125,118.15737915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930523961782455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071148097515106,0.3071194887161255,-4.691902177000884e-06,0.0,0.0001959236396942,0.0,0.0,14.11363410949707,0.0,0.0,0.0,0.3108356893062591,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709748789668083,-1754.398681640625,304.1461486816406,0.753038227558136,0.1233149468898773,0.1281452625989914,293.094970703125,297.1499938964844,293.1499938964844,0.0979729071259498,-2372.230224609375,304.144775390625,0.8188747763633728,0.1586915552616119,0.1506879478693008,293.0981750488281,297.1499938964844,293.1499938964844,0.0941252037882804,-1696.5142822265625,304.14508056640625,0.810452401638031,0.1536091715097427,0.1077628508210182,293.0761413574219,297.1499938964844,293.1499938964844,0.2081052809953689,-4331.75634765625,304.1559143066406,0.9990000128746032,0.3416765928268432,0.2749282419681549,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520912408828735,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172892391681671,1.0,1.0,0.9759857058525084,1.0,-1.0483746528625488,0.4382376372814178,0.6101370453834534,0.2373066693544387,0.0,0.0,0.3956325352191925,29.591552734375,34.0,-2.370030879974365,-8543.1455078125,118.15737915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930523961782455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071148097515106,0.3071194887161255,-4.691902177000884e-06,0.0,0.0001959236396942,0.0,0.0,14.11363410949707,0.0,0.0,0.0,0.3108356893062591,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.071859173476696,-1770.4556884765625,304.1459655761719,0.7523501515388489,0.1243484392762184,0.1292305439710617,293.0947570800781,297.1499938964844,293.1499938964844,0.0991570279002189,-2395.4873046875,304.1445617675781,0.8183119893074036,0.1601293385028839,0.15206278860569,293.097900390625,297.1499938964844,293.1499938964844,0.0952470898628234,-1712.8763427734375,304.1448669433594,0.809828519821167,0.1549767255783081,0.1087288707494735,293.0712585449219,297.1499938964844,293.1499938964844,0.2110369652509689,-4382.2763671875,304.14898681640625,0.9990000128746032,0.3445574641227722,0.2780912518501282,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.549597442150116,0.050000000745058,0.2288427799940109,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.21918286383152,1.0,1.0,0.9761602878570556,1.0,-1.0562156438827517,0.4416581094264984,0.6145575642585754,0.2395456731319427,0.0,0.0,0.3980640172958374,30.162670135498047,37.0,-11.20190143585205,-8609.7548828125,121.05622863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940757632255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093312382698059,0.3093359172344208,-4.696941687143408e-06,0.0,0.0001969622389879,0.0,0.0,14.244975090026855,0.0,0.0,0.0,0.3113670349121094,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.071859173476696,-1770.4556884765625,304.1459655761719,0.7523501515388489,0.1243484392762184,0.1292305439710617,293.0947570800781,297.1499938964844,293.1499938964844,0.0991570279002189,-2395.4873046875,304.1445617675781,0.8183119893074036,0.1601293385028839,0.15206278860569,293.097900390625,297.1499938964844,293.1499938964844,0.0952470898628234,-1712.8763427734375,304.1448669433594,0.809828519821167,0.1549767255783081,0.1087288707494735,293.0712585449219,297.1499938964844,293.1499938964844,0.2110369652509689,-4382.2763671875,304.14898681640625,0.9990000128746032,0.3445574641227722,0.2780912518501282,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.549597442150116,0.050000000745058,0.2288427799940109,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.21918286383152,1.0,1.0,0.9761602878570556,1.0,-1.0562156438827517,0.4416581094264984,0.6145575642585754,0.2395456731319427,0.0,0.0,0.3980640172958374,30.162670135498047,37.0,-11.20190143585205,-8609.7548828125,121.05622863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940757632255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093312382698059,0.3093359172344208,-4.696941687143408e-06,0.0,0.0001969622389879,0.0,0.0,14.244975090026855,0.0,0.0,0.0,0.3113670349121094,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727712213993072,-1787.0906982421875,304.1457824707031,0.7496439814567566,0.1253801882266998,0.1303331702947616,293.0945739746094,297.1499938964844,293.1499938964844,0.1003808751702308,-2419.498779296875,304.1443176269531,0.8155710697174072,0.1615690886974334,0.1534561961889267,293.09765625,297.1499938964844,293.1499938964844,0.0964071303606033,-1729.796875,304.1446533203125,0.8069348335266113,0.156346321105957,0.1097093820571899,293.0760192871094,297.1499938964844,293.1499938964844,0.2162647098302841,-4470.86474609375,304.1405944824219,0.9990000128746032,0.3456059694290161,0.2836497724056244,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452677011489868,0.050000000745058,0.2289981395006179,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220533937215805,1.0,1.0,0.9764221906661988,1.0,-1.0670733451843262,0.4464351534843445,0.6206381320953369,0.2425601333379745,0.0,0.0,0.4022084176540375,31.146259307861328,40.0,-15.145655632019045,-8707.9677734375,125.48191833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951769590377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135463893413543,0.3135510981082916,-4.708540473075118e-06,0.0,0.0001980797969736,0.0,0.0,14.501956939697266,0.0,0.0,0.0,0.3124131560325622,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727712213993072,-1787.0906982421875,304.1457824707031,0.7496439814567566,0.1253801882266998,0.1303331702947616,293.0945739746094,297.1499938964844,293.1499938964844,0.1003808751702308,-2419.498779296875,304.1443176269531,0.8155710697174072,0.1615690886974334,0.1534561961889267,293.09765625,297.1499938964844,293.1499938964844,0.0964071303606033,-1729.796875,304.1446533203125,0.8069348335266113,0.156346321105957,0.1097093820571899,293.0760192871094,297.1499938964844,293.1499938964844,0.2162647098302841,-4470.86474609375,304.1405944824219,0.9990000128746032,0.3456059694290161,0.2836497724056244,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452677011489868,0.050000000745058,0.2289981395006179,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220533937215805,1.0,1.0,0.9764221906661988,1.0,-1.0670733451843262,0.4464351534843445,0.6206381320953369,0.2425601333379745,0.0,0.0,0.4022084176540375,31.146259307861328,40.0,-15.145655632019045,-8707.9677734375,125.48191833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951769590377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135463893413543,0.3135510981082916,-4.708540473075118e-06,0.0,0.0001980797969736,0.0,0.0,14.501956939697266,0.0,0.0,0.0,0.3124131560325622,4.0,0.0,1.0
