time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736851096153259,-1803.8033447265625,304.1456604003906,0.7454209327697754,0.1263980269432068,0.1314385086297989,293.09442138671875,297.1499938964844,293.1499938964844,0.101617231965065,-2443.6865234375,304.1441650390625,0.8110841512680054,0.1630007326602935,0.154857188463211,293.0975036621094,297.1499938964844,293.1499938964844,0.0975760519504547,-1746.81689453125,304.1444702148437,0.8021902441978455,0.1577042788267135,0.1106936186552047,293.0906677246094,297.1499938964844,293.1499938964844,0.2234106063842773,-4590.48876953125,304.1318359375,0.9990000128746032,0.3445277810096741,0.2911811470985412,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395932197570801,0.050000000745058,0.2292144000530243,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257311791181564,1.0,1.0,0.9766840934753418,1.0,-1.080388426780701,0.4523324072360992,0.6280560493469238,0.2461961358785629,0.0,0.0,0.4079144597053528,32.49031448364258,43.0,-15.793442726135254,-8832.302734375,131.27084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965265572071075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197285532951355,0.3197332620620727,-4.727249233837938e-06,0.0,0.0001994494668906,0.0,0.0,14.887581825256348,0.0,0.0,0.0,0.3139879405498504,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736851096153259,-1803.8033447265625,304.1456604003906,0.7454209327697754,0.1263980269432068,0.1314385086297989,293.09442138671875,297.1499938964844,293.1499938964844,0.101617231965065,-2443.6865234375,304.1441650390625,0.8110841512680054,0.1630007326602935,0.154857188463211,293.0975036621094,297.1499938964844,293.1499938964844,0.0975760519504547,-1746.81689453125,304.1444702148437,0.8021902441978455,0.1577042788267135,0.1106936186552047,293.0906677246094,297.1499938964844,293.1499938964844,0.2234106063842773,-4590.48876953125,304.1318359375,0.9990000128746032,0.3445277810096741,0.2911811470985412,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395932197570801,0.050000000745058,0.2292144000530243,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257311791181564,1.0,1.0,0.9766840934753418,1.0,-1.080388426780701,0.4523324072360992,0.6280560493469238,0.2461961358785629,0.0,0.0,0.4079144597053528,32.49031448364258,43.0,-15.793442726135254,-8832.302734375,131.27084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965265572071075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197285532951355,0.3197332620620727,-4.727249233837938e-06,0.0,0.0001994494668906,0.0,0.0,14.887581825256348,0.0,0.0,0.0,0.3139879405498504,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.074137732386589,-1812.0928955078125,304.1456298828125,0.7428920865058899,0.12689870595932,0.1319882273674011,293.0943908691406,297.1499938964844,293.1499938964844,0.1022347956895828,-2455.738037109375,304.14410400390625,0.8082934617996216,0.1637106537818908,0.155557170510292,293.09747314453125,297.1499938964844,293.1499938964844,0.0981580838561058,-1755.275390625,304.1444396972656,0.7992990016937256,0.1583752334117889,0.1111840233206749,293.10162353515625,297.1499938964844,293.1499938964844,0.2276016622781753,-4660.04736328125,304.1275329589844,0.9990000128746032,0.3431307673454284,0.2955684661865234,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364030599594116,0.050000000745058,0.2293430119752884,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278242260217666,1.0,1.0,0.9768150448799132,1.0,-1.0878111124038696,0.4556343853473663,0.6321766972541809,0.2482030242681503,0.0,0.0,0.4112977087497711,33.282962799072266,43.0,-15.444562911987305,-8902.587890625,134.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973413974046707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235204219818115,0.3235251605510711,-4.73929549116292e-06,0.0,0.0002002764376811,0.0,0.0,15.128132820129396,0.0,0.0,0.0,0.314971387386322,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745856687426567,-1820.30322265625,304.1455993652344,0.7401577234268188,0.1273929178714752,0.1325344443321228,293.0943908691406,297.1499938964844,293.1499938964844,0.1028498858213424,-2467.7197265625,304.14404296875,0.8051769137382507,0.1644155830144882,0.1562553644180297,293.09747314453125,297.1499938964844,293.1499938964844,0.0987363085150718,-1763.6663818359375,304.1443786621094,0.7961438298225403,0.159039556980133,0.1116720214486122,293.1148986816406,297.1499938964844,293.1499938964844,0.2321508526802063,-4735.111328125,304.12335205078125,0.9990000128746032,0.3411374092102051,0.3003076612949371,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330532789230347,0.050000000745058,0.2294840961694717,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633178710937,293.1775817871094,291.10125732421875,1.0,0.2300620675086975,1.0,1.0,0.9770084619522096,1.0,-1.0956624746322632,0.4591350853443146,0.6365273594856262,0.2503107786178589,0.0,0.0,0.4149991273880005,34.14876937866211,31.0,-14.813921928405762,-8977.4921875,138.28428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982699930667877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277572989463806,0.3277620673179626,-4.753144366986817e-06,0.0,0.0002012188342632,0.0,0.0,15.40025234222412,0.0,0.0,0.0,0.3160838782787323,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753117352724075,-1833.4034423828125,304.1458740234375,0.7445745468139648,0.1284092962741851,0.1335498988628387,293.0942687988281,297.1499938964844,293.1499938964844,0.1038838848471641,-2487.5380859375,304.14434814453125,0.8105310797691345,0.1658530682325363,0.1575829088687896,293.0971984863281,297.1499938964844,293.1499938964844,0.0997147858142852,-1777.63818359375,304.1446533203125,0.8015367984771729,0.1604252010583877,0.1126088127493858,293.13555908203125,297.1499938964844,293.1499938964844,0.2293359637260437,-4684.9052734375,304.1375732421875,0.9990000128746032,0.3377920985221863,0.2969245910644531,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354340672492981,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.228681206703186,1.0,1.0,0.9773953557014464,1.0,-1.095267415046692,0.4588175117969513,0.6364498734474182,0.2505293190479278,0.0,0.0,0.4209563732147217,33.61151123046875,25.0,14.072511672973633,-9062.0654296875,137.1782989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.200421005487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362791240215301,0.3362838923931122,-4.784897555509815e-06,0.0,0.0002034018398262,0.0,0.0,15.966581344604492,0.0,0.0,0.0,0.3183734118938446,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753117352724075,-1833.4034423828125,304.1458740234375,0.7445745468139648,0.1284092962741851,0.1335498988628387,293.0942687988281,297.1499938964844,293.1499938964844,0.1038838848471641,-2487.5380859375,304.14434814453125,0.8105310797691345,0.1658530682325363,0.1575829088687896,293.0971984863281,297.1499938964844,293.1499938964844,0.0997147858142852,-1777.63818359375,304.1446533203125,0.8015367984771729,0.1604252010583877,0.1126088127493858,293.13555908203125,297.1499938964844,293.1499938964844,0.2293359637260437,-4684.9052734375,304.1375732421875,0.9990000128746032,0.3377920985221863,0.2969245910644531,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354340672492981,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.228681206703186,1.0,1.0,0.9773953557014464,1.0,-1.095267415046692,0.4588175117969513,0.6364498734474182,0.2505293190479278,0.0,0.0,0.4209563732147217,33.61151123046875,25.0,14.072511672973633,-9062.0654296875,137.1782989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.200421005487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362791240215301,0.3362838923931122,-4.784897555509815e-06,0.0,0.0002034018398262,0.0,0.0,15.966581344604492,0.0,0.0,0.0,0.3183734118938446,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758604407310485,-1842.9619140625,304.1463317871094,0.7542437314987183,0.1294408589601516,0.1345485895872116,293.09405517578125,297.1499938964844,293.1499938964844,0.1046932116150856,-2502.58984375,304.1448669433594,0.821240246295929,0.1673030853271484,0.1588926017284393,293.0970153808594,297.1499938964844,293.1499938964844,0.1004799380898475,-1788.2308349609375,304.1451416015625,0.812661349773407,0.1618015468120575,0.1135345473885536,293.1315002441406,297.1499938964844,293.1499938964844,0.2201686203479766,-4529.64306640625,304.156982421875,0.9990000128746032,0.3389297723770141,0.2873139679431915,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424753427505493,0.050000000745058,0.229102075099945,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.16973876953125,291.1390991210937,1.0,0.2252376824617386,1.0,1.0,0.9777821898460388,1.0,-1.0871212482452393,0.4550123214721679,0.6321089267730713,0.2487271875143051,0.0,0.0,0.4207535982131958,32.00560760498047,28.0,32.12485885620117,-9043.693359375,132.09117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025680243968963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380187451839447,0.3380235433578491,-4.801034720003372e-06,0.0,0.0002055807999568,0.0,0.0,16.113025665283203,0.0,0.0,0.0,0.318995326757431,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758604407310485,-1842.9619140625,304.1463317871094,0.7542437314987183,0.1294408589601516,0.1345485895872116,293.09405517578125,297.1499938964844,293.1499938964844,0.1046932116150856,-2502.58984375,304.1448669433594,0.821240246295929,0.1673030853271484,0.1588926017284393,293.0970153808594,297.1499938964844,293.1499938964844,0.1004799380898475,-1788.2308349609375,304.1451416015625,0.812661349773407,0.1618015468120575,0.1135345473885536,293.1315002441406,297.1499938964844,293.1499938964844,0.2201686203479766,-4529.64306640625,304.156982421875,0.9990000128746032,0.3389297723770141,0.2873139679431915,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424753427505493,0.050000000745058,0.229102075099945,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.16973876953125,291.1390991210937,1.0,0.2252376824617386,1.0,1.0,0.9777821898460388,1.0,-1.0871212482452393,0.4550123214721679,0.6321089267730713,0.2487271875143051,0.0,0.0,0.4207535982131958,32.00560760498047,28.0,32.12485885620117,-9043.693359375,132.09117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025680243968963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380187451839447,0.3380235433578491,-4.801034720003372e-06,0.0,0.0002055807999568,0.0,0.0,16.113025665283203,0.0,0.0,0.0,0.318995326757431,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765140131115913,-1854.6671142578125,304.1464538574219,0.7609395980834961,0.1304629892110824,0.1355720609426498,293.0939636230469,297.1499938964844,293.1499938964844,0.1056343093514442,-2520.41748046875,304.1449890136719,0.8283756971359253,0.1687433570623397,0.160224050283432,293.0971374511719,297.1499938964844,293.1499938964844,0.1013308614492416,-1800.2213134765625,304.14532470703125,0.8197664022445679,0.163120612502098,0.1144378334283828,293.1117858886719,297.1499938964844,293.1499938964844,0.2147350311279297,-4438.7724609375,304.163330078125,0.9990000128746032,0.3433882296085357,0.28177610039711,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467160940170288,0.050000000745058,0.2289445251226425,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237513810396194,1.0,1.0,0.9780458211898804,1.0,-1.0840317010879517,0.4535103440284729,0.630521297454834,0.2481869310140609,0.0,0.0,0.418906569480896,31.12743377685547,31.0,19.458913803100582,-9016.724609375,129.68405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042969614267349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360371887683868,0.3360419869422912,-4.7981211537262425e-06,0.0,0.0002073354407912,0.0,0.0,15.993386268615724,0.0,0.0,0.0,0.318542867898941,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765140131115913,-1854.6671142578125,304.1464538574219,0.7609395980834961,0.1304629892110824,0.1355720609426498,293.0939636230469,297.1499938964844,293.1499938964844,0.1056343093514442,-2520.41748046875,304.1449890136719,0.8283756971359253,0.1687433570623397,0.160224050283432,293.0971374511719,297.1499938964844,293.1499938964844,0.1013308614492416,-1800.2213134765625,304.14532470703125,0.8197664022445679,0.163120612502098,0.1144378334283828,293.1117858886719,297.1499938964844,293.1499938964844,0.2147350311279297,-4438.7724609375,304.163330078125,0.9990000128746032,0.3433882296085357,0.28177610039711,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467160940170288,0.050000000745058,0.2289445251226425,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237513810396194,1.0,1.0,0.9780458211898804,1.0,-1.0840317010879517,0.4535103440284729,0.630521297454834,0.2481869310140609,0.0,0.0,0.418906569480896,31.12743377685547,31.0,19.458913803100582,-9016.724609375,129.68405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042969614267349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360371887683868,0.3360419869422912,-4.7981211537262425e-06,0.0,0.0002073354407912,0.0,0.0,15.993386268615724,0.0,0.0,0.0,0.318542867898941,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772992968559265,-1869.0645751953125,304.1463317871094,0.7641555070877075,0.1314818561077118,0.1366148591041565,293.0938720703125,297.1499938964844,293.1499938964844,0.1067471131682396,-2541.82177734375,304.1448059082031,0.8318512439727783,0.1701815873384475,0.1615740954875946,293.0971069335937,297.1499938964844,293.1499938964844,0.102353923022747,-1814.88427734375,304.1451721191406,0.8231358528137207,0.1644605696201324,0.1153620481491088,293.0933837890625,297.1499938964844,293.1499938964844,0.2132914215326309,-4415.76904296875,304.1611633300781,0.9990000128746032,0.3480972349643707,0.2803438603878021,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478314161300659,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.223806157708168,1.0,1.0,0.9783093929290771,1.0,-1.0860809087753296,0.4543185532093048,0.6317623257637024,0.2489867806434631,0.0,0.0,0.4184785783290863,30.94807243347168,34.0,2.095571517944336,-9029.5869140625,129.87193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055891454219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349522054195404,0.3349570035934448,-4.792648724105675e-06,0.0,0.0002086468448396,0.0,0.0,15.91627597808838,0.0,0.0,0.0,0.3182349801063537,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772992968559265,-1869.0645751953125,304.1463317871094,0.7641555070877075,0.1314818561077118,0.1366148591041565,293.0938720703125,297.1499938964844,293.1499938964844,0.1067471131682396,-2541.82177734375,304.1448059082031,0.8318512439727783,0.1701815873384475,0.1615740954875946,293.0971069335937,297.1499938964844,293.1499938964844,0.102353923022747,-1814.88427734375,304.1451721191406,0.8231358528137207,0.1644605696201324,0.1153620481491088,293.0933837890625,297.1499938964844,293.1499938964844,0.2132914215326309,-4415.76904296875,304.1611633300781,0.9990000128746032,0.3480972349643707,0.2803438603878021,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478314161300659,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.223806157708168,1.0,1.0,0.9783093929290771,1.0,-1.0860809087753296,0.4543185532093048,0.6317623257637024,0.2489867806434631,0.0,0.0,0.4184785783290863,30.94807243347168,34.0,2.095571517944336,-9029.5869140625,129.87193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055891454219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349522054195404,0.3349570035934448,-4.792648724105675e-06,0.0,0.0002086468448396,0.0,0.0,15.91627597808838,0.0,0.0,0.0,0.3182349801063537,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777150839567184,-1876.7352294921875,304.146240234375,0.764664351940155,0.1319912075996399,0.1371442824602127,293.09381103515625,297.1499938964844,293.1499938964844,0.1073344275355339,-2553.142333984375,304.1446838378906,0.832460880279541,0.1709016412496566,0.1622571796178817,293.0970764160156,297.1499938964844,293.1499938964844,0.1029004082083702,-1822.7362060546875,304.1450500488281,0.823706865310669,0.1651365906000137,0.1158350333571434,293.0869445800781,297.1499938964844,293.1499938964844,0.2137440890073776,-4424.09228515625,304.1582946777344,0.9990000128746032,0.3500802218914032,0.2808691263198852,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474215745925903,0.050000000745058,0.2289189249277115,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.224332183599472,1.0,1.0,0.9784411787986756,1.0,-1.0886684656143188,0.4554298818111419,0.6332385540008545,0.2497833967208862,0.0,0.0,0.4187824726104736,31.0656795501709,34.0,-3.93343448638916,-9050.8603515625,130.7467803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061184495687484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350540995597839,0.3350588977336883,-4.79187156088301e-06,0.0,0.0002091840287903,0.0,0.0,15.919588088989258,0.0,0.0,0.0,0.3182459771633148,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781431049108505,-1884.6572265625,304.1461486816406,0.7645256519317627,0.1324995011091232,0.1376777738332748,293.0937805175781,297.1499938964844,293.1499938964844,0.1079389601945877,-2564.802001953125,304.1445617675781,0.8324093818664551,0.1716217994689941,0.162944883108139,293.0970458984375,297.1499938964844,293.1499938964844,0.1034648418426513,-1830.85205078125,304.1449279785156,0.8236267566680908,0.1658138632774353,0.1163127347826957,293.0829467773437,297.1499938964844,293.1499938964844,0.2148899585008621,-4444.02734375,304.1546936035156,0.9990000128746032,0.3516687154769897,0.2821183502674103,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464501976966858,0.050000000745058,0.228953942656517,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251485288143158,1.0,1.0,0.978565752506256,1.0,-1.0921649932861328,0.4569551646709442,0.6352097988128662,0.2508066892623901,0.0,0.0,0.4195116460323334,31.30486488342285,37.0,-8.756471633911133,-9081.0625,132.08367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.206600621342659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356296420097351,0.3356344401836395,-4.792658728547394e-06,0.0,0.0002096733660437,0.0,0.0,15.954034805297852,0.0,0.0,0.0,0.3183841705322265,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790199413895607,-1900.937744140625,304.1459655761719,0.7625548839569092,0.1335074305534362,0.1387507915496826,293.0937194824219,297.1499938964844,293.1499938964844,0.1091816499829292,-2588.757080078125,304.144287109375,0.8305781483650208,0.1730584502220153,0.1643300056457519,293.0970153808594,297.1499938964844,293.1499938964844,0.1046266257762909,-1847.550048828125,304.1446838378906,0.8217546939849854,0.1671640425920486,0.1172758787870407,293.0830078125,297.1499938964844,293.1499938964844,0.2190315425395965,-4514.5498046875,304.1462097167969,0.9990000128746032,0.3533796370029449,0.2865391373634338,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.543060302734375,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275527417659759,1.0,1.0,0.9788148999214172,1.0,-1.1015594005584717,0.4611078202724457,0.6404515504837036,0.2534354329109192,0.0,0.0,0.4223162531852722,32.11301803588867,40.0,-14.51821517944336,-9167.2802734375,136.02243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075229287147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384338021278381,0.3384386003017425,-4.799970156454947e-06,0.0,0.0002106093888869,0.0,0.0,16.132997512817383,0.0,0.0,0.0,0.3191069960594177,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790199413895607,-1900.937744140625,304.1459655761719,0.7625548839569092,0.1335074305534362,0.1387507915496826,293.0937194824219,297.1499938964844,293.1499938964844,0.1091816499829292,-2588.757080078125,304.144287109375,0.8305781483650208,0.1730584502220153,0.1643300056457519,293.0970153808594,297.1499938964844,293.1499938964844,0.1046266257762909,-1847.550048828125,304.1446838378906,0.8217546939849854,0.1671640425920486,0.1172758787870407,293.0830078125,297.1499938964844,293.1499938964844,0.2190315425395965,-4514.5498046875,304.1462097167969,0.9990000128746032,0.3533796370029449,0.2865391373634338,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.543060302734375,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275527417659759,1.0,1.0,0.9788148999214172,1.0,-1.1015594005584717,0.4611078202724457,0.6404515504837036,0.2534354329109192,0.0,0.0,0.4223162531852722,32.11301803588867,40.0,-14.51821517944336,-9167.2802734375,136.02243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075229287147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384338021278381,0.3384386003017425,-4.799970156454947e-06,0.0,0.0002106093888869,0.0,0.0,16.132997512817383,0.0,0.0,0.0,0.3191069960594177,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799010023474693,-1917.3355712890625,304.1458435058594,0.7587674260139465,0.1344946771860122,0.1398203074932098,293.0937194824219,297.1499938964844,293.1499938964844,0.1104422286152839,-2613.002197265625,304.14410400390625,0.826877772808075,0.1744821965694427,0.1657190322875976,293.0970764160156,297.1499938964844,293.1499938964844,0.1058024019002914,-1864.412353515625,304.1445007324219,0.8179965615272522,0.1684961766004562,0.1182391047477722,293.0942687988281,297.1499938964844,293.1499938964844,0.2252950817346573,-4619.61865234375,304.1370544433594,0.9990000128746032,0.3528135418891907,0.2931447923183441,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381538271903992,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308329343795776,1.0,1.0,0.9790640473365784,1.0,-1.113656520843506,0.4665210843086242,0.6471354365348816,0.256681740283966,0.0,0.0,0.4268198311328888,33.3101692199707,43.0,-16.489660263061523,-9282.828125,141.47772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085590213537216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434461951255798,0.3434509932994842,-4.815659849555232e-06,0.0,0.0002116608811775,0.0,0.0,16.463420867919922,0.0,0.0,0.0,0.3204458057880401,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799010023474693,-1917.3355712890625,304.1458435058594,0.7587674260139465,0.1344946771860122,0.1398203074932098,293.0937194824219,297.1499938964844,293.1499938964844,0.1104422286152839,-2613.002197265625,304.14410400390625,0.826877772808075,0.1744821965694427,0.1657190322875976,293.0970764160156,297.1499938964844,293.1499938964844,0.1058024019002914,-1864.412353515625,304.1445007324219,0.8179965615272522,0.1684961766004562,0.1182391047477722,293.0942687988281,297.1499938964844,293.1499938964844,0.2252950817346573,-4619.61865234375,304.1370544433594,0.9990000128746032,0.3528135418891907,0.2931447923183441,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381538271903992,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308329343795776,1.0,1.0,0.9790640473365784,1.0,-1.113656520843506,0.4665210843086242,0.6471354365348816,0.256681740283966,0.0,0.0,0.4268198311328888,33.3101692199707,43.0,-16.489660263061523,-9282.828125,141.47772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085590213537216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434461951255798,0.3434509932994842,-4.815659849555232e-06,0.0,0.0002116608811775,0.0,0.0,16.463420867919922,0.0,0.0,0.0,0.3204458057880401,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807701796293258,-1933.5350341796875,304.1457824707031,0.7536839842796326,0.1354535371065139,0.140875369310379,293.0938415527344,297.1499938964844,293.1499938964844,0.1117018535733223,-2637.157470703125,304.1439819335937,0.8217878341674805,0.1758850216865539,0.167102038860321,293.0970764160156,297.1499938964844,293.1499938964844,0.1069865971803665,-1881.3475341796875,304.14434814453125,0.8127957582473755,0.1698321849107742,0.1192069947719574,293.1169738769531,297.1499938964844,293.1499938964844,0.2333149760961532,-4752.509765625,304.1280212402344,0.9990000128746032,0.3496446013450622,0.3015145063400268,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322152376174927,0.050000000745058,0.2295193523168563,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348245680332183,1.0,1.0,0.979453146457672,1.0,-1.1279234886169434,0.4729720652103424,0.6549513936042786,0.2603581845760345,0.0,0.0,0.4329020380973816,34.84379196166992,31.0,-16.4525203704834,-9422.2314453125,148.27987670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.453125,18000.0,0.0,0.0,0.2098947763442993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506043255329132,0.35060915350914,-4.84002111988957e-06,0.0,0.0002130165084963,0.0,0.0,16.947248458862305,0.0,0.0,0.0,0.3224068284034729,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807701796293258,-1933.5350341796875,304.1457824707031,0.7536839842796326,0.1354535371065139,0.140875369310379,293.0938415527344,297.1499938964844,293.1499938964844,0.1117018535733223,-2637.157470703125,304.1439819335937,0.8217878341674805,0.1758850216865539,0.167102038860321,293.0970764160156,297.1499938964844,293.1499938964844,0.1069865971803665,-1881.3475341796875,304.14434814453125,0.8127957582473755,0.1698321849107742,0.1192069947719574,293.1169738769531,297.1499938964844,293.1499938964844,0.2333149760961532,-4752.509765625,304.1280212402344,0.9990000128746032,0.3496446013450622,0.3015145063400268,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322152376174927,0.050000000745058,0.2295193523168563,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348245680332183,1.0,1.0,0.979453146457672,1.0,-1.1279234886169434,0.4729720652103424,0.6549513936042786,0.2603581845760345,0.0,0.0,0.4329020380973816,34.84379196166992,31.0,-16.4525203704834,-9422.2314453125,148.27987670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.453125,18000.0,0.0,0.0,0.2098947763442993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506043255329132,0.35060915350914,-4.84002111988957e-06,0.0,0.0002130165084963,0.0,0.0,16.947248458862305,0.0,0.0,0.0,0.3224068284034729,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814548060297966,-1946.0701904296875,304.14605712890625,0.7587313055992126,0.1364280134439468,0.1418454945087433,293.0938415527344,297.1499938964844,293.1499938964844,0.1127420142292976,-2656.747802734375,304.1442565917969,0.8272852301597595,0.1773063242435455,0.1684106439352035,293.0973205566406,297.1499938964844,293.1499938964844,0.1079438850283622,-1894.7813720703125,304.1446838378906,0.8182907104492188,0.1711286455392837,0.120106004178524,293.1374206542969,297.1499938964844,293.1499938964844,0.2298188358545303,-4691.4658203125,304.1418151855469,0.9990000128746032,0.3462907373905182,0.2974339127540588,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350713729858398,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331655472517013,1.0,1.0,0.979842245578766,1.0,-1.1265506744384766,0.4721643626689911,0.6543862819671631,0.2604490518569946,0.0,0.0,0.4379653334617615,34.18246841430664,25.0,12.928725242614746,-9498.869140625,146.63272094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115813344717025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584682047367096,0.3584730923175812,-4.871577857556986e-06,0.0,0.0002147281484212,0.0,0.0,17.50251579284668,0.0,0.0,0.0,0.3246211409568786,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814548060297966,-1946.0701904296875,304.14605712890625,0.7587313055992126,0.1364280134439468,0.1418454945087433,293.0938415527344,297.1499938964844,293.1499938964844,0.1127420142292976,-2656.747802734375,304.1442565917969,0.8272852301597595,0.1773063242435455,0.1684106439352035,293.0973205566406,297.1499938964844,293.1499938964844,0.1079438850283622,-1894.7813720703125,304.1446838378906,0.8182907104492188,0.1711286455392837,0.120106004178524,293.1374206542969,297.1499938964844,293.1499938964844,0.2298188358545303,-4691.4658203125,304.1418151855469,0.9990000128746032,0.3462907373905182,0.2974339127540588,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350713729858398,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331655472517013,1.0,1.0,0.979842245578766,1.0,-1.1265506744384766,0.4721643626689911,0.6543862819671631,0.2604490518569946,0.0,0.0,0.4379653334617615,34.18246841430664,25.0,12.928725242614746,-9498.869140625,146.63272094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115813344717025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584682047367096,0.3584730923175812,-4.871577857556986e-06,0.0,0.0002147281484212,0.0,0.0,17.50251579284668,0.0,0.0,0.0,0.3246211409568786,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816922038793563,-1950.2099609375,304.1463623046875,0.763467013835907,0.1369103491306305,0.1423164010047912,293.0938415527344,297.1499938964844,293.1499938964844,0.1131295636296272,-2663.78369140625,304.14459228515625,0.8322833776473999,0.1780197322368621,0.1690569221973419,293.0975036621094,297.1499938964844,293.1499938964844,0.1082681715488433,-1899.134765625,304.1450500488281,0.8231803774833679,0.1717547923326492,0.1205243468284607,293.1380920410156,297.1499938964844,293.1499938964844,0.2254038453102111,-4616.8095703125,304.1513061523437,0.9990000128746032,0.3463120460510254,0.2928440272808075,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383726954460144,0.050000000745058,0.2292614579200744,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315725237131118,1.0,1.0,0.9800367951393129,1.0,-1.1226481199264526,0.470271497964859,0.6523765921592712,0.2597449123859405,0.0,0.0,0.43780717253685,33.41035842895508,25.0,27.21976089477539,-9494.494140625,144.0908660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124397456645965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596879541873932,0.3596928417682647,-4.882074335910147e-06,0.0,0.0002155993424821,0.0,0.0,17.60774040222168,0.0,0.0,0.0,0.3250405192375183,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819370001554489,-1954.5267333984373,304.1465759277344,0.7692663073539734,0.1373959481716156,0.1427775621414184,293.09381103515625,297.1499938964844,293.1499938964844,0.1135308817028999,-2671.124267578125,304.1448669433594,0.8383439183235168,0.1787328273057937,0.169696107506752,293.09765625,297.1499938964844,293.1499938964844,0.1086064577102661,-1903.7200927734373,304.14532470703125,0.8290536403656006,0.1723902076482772,0.1209385618567466,293.1326904296875,297.1499938964844,293.1499938964844,0.2200437784194946,-4526.51611328125,304.1607971191406,0.9990000128746032,0.3475203812122345,0.287205308675766,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425562858581543,0.050000000745058,0.2290979027748108,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7899780273437,293.12750244140625,291.14581298828125,1.0,0.2294920235872268,1.0,1.0,0.9802083969116212,1.0,-1.1174304485321045,0.4677537679672241,0.6496766805648804,0.2587831914424896,0.0,0.0,0.4368638396263122,32.47160720825195,28.0,31.28216361999512,-9468.0927734375,140.89529418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132176756858825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591393828392029,0.3591442704200744,-4.884937425231328e-06,0.0,0.0002163888420909,0.0,0.0,17.58506202697754,0.0,0.0,0.0,0.3249693214893341,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825351998209953,-1965.37060546875,304.1466979980469,0.7765629887580872,0.1383610814809799,0.1437392234802246,293.09393310546875,297.1499938964844,293.1499938964844,0.114457681775093,-2688.374267578125,304.14501953125,0.8460371494293213,0.1801366358995437,0.1709934026002884,293.09783935546875,297.1499938964844,293.1499938964844,0.1094324365258216,-1915.1671142578125,304.1455078125,0.8364269137382507,0.1736821085214615,0.1218091920018196,293.1119384765625,297.1499938964844,293.1499938964844,0.214127168059349,-4427.88037109375,304.16668701171875,0.9990000128746032,0.3521552681922912,0.2811643481254577,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471907258033752,0.050000000745058,0.2289262861013412,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278186529874801,1.0,1.0,0.9805516004562378,1.0,-1.1135752201080322,0.4657823741436004,0.6477928757667542,0.2583441138267517,0.0,0.0,0.4342494904994964,31.51375389099121,31.0,18.11447525024414,-9429.70703125,138.05148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144086211919784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559830784797668,0.3559879660606384,-4.877063474850729e-06,0.0,0.000217597495066,0.0,0.0,17.375919342041016,0.0,0.0,0.0,0.3241600692272186,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825351998209953,-1965.37060546875,304.1466979980469,0.7765629887580872,0.1383610814809799,0.1437392234802246,293.09393310546875,297.1499938964844,293.1499938964844,0.114457681775093,-2688.374267578125,304.14501953125,0.8460371494293213,0.1801366358995437,0.1709934026002884,293.09783935546875,297.1499938964844,293.1499938964844,0.1094324365258216,-1915.1671142578125,304.1455078125,0.8364269137382507,0.1736821085214615,0.1218091920018196,293.1119384765625,297.1499938964844,293.1499938964844,0.214127168059349,-4427.88037109375,304.16668701171875,0.9990000128746032,0.3521552681922912,0.2811643481254577,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471907258033752,0.050000000745058,0.2289262861013412,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278186529874801,1.0,1.0,0.9805516004562378,1.0,-1.1135752201080322,0.4657823741436004,0.6477928757667542,0.2583441138267517,0.0,0.0,0.4342494904994964,31.51375389099121,31.0,18.11447525024414,-9429.70703125,138.05148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144086211919784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559830784797668,0.3559879660606384,-4.877063474850729e-06,0.0,0.000217597495066,0.0,0.0,17.375919342041016,0.0,0.0,0.0,0.3241600692272186,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832612663507461,-1978.8685302734373,304.1465759277344,0.7800349593162537,0.139296606183052,0.1447010636329651,293.0941162109375,297.1499938964844,293.1499938964844,0.1155618280172348,-2709.27587890625,304.14483642578125,0.8498478531837463,0.1815195381641388,0.172293558716774,293.0980529785156,297.1499938964844,293.1499938964844,0.1104456558823585,-1929.4749755859373,304.1452941894531,0.8400373458862305,0.1749583333730697,0.1226984336972236,293.0927124023437,297.1499938964844,293.1499938964844,0.2123253494501114,-4399.14501953125,304.1639709472656,0.9990000128746032,0.3570300042629242,0.2793502509593963,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486075282096863,0.050000000745058,0.2288755774497985,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277113050222396,1.0,1.0,0.9808948636054992,1.0,-1.1149671077728271,0.4662466645240783,0.6487204432487488,0.2591030895709991,0.0,0.0,0.4332903027534485,31.27321434020996,34.0,0.4226173758506775,-9434.6015625,137.96408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151691019535064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540630936622619,0.3540679514408111,-4.867401912633795e-06,0.0,0.0002183692849939,0.0,0.0,17.233659744262695,0.0,0.0,0.0,0.3235929310321808,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832612663507461,-1978.8685302734373,304.1465759277344,0.7800349593162537,0.139296606183052,0.1447010636329651,293.0941162109375,297.1499938964844,293.1499938964844,0.1155618280172348,-2709.27587890625,304.14483642578125,0.8498478531837463,0.1815195381641388,0.172293558716774,293.0980529785156,297.1499938964844,293.1499938964844,0.1104456558823585,-1929.4749755859373,304.1452941894531,0.8400373458862305,0.1749583333730697,0.1226984336972236,293.0927124023437,297.1499938964844,293.1499938964844,0.2123253494501114,-4399.14501953125,304.1639709472656,0.9990000128746032,0.3570300042629242,0.2793502509593963,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486075282096863,0.050000000745058,0.2288755774497985,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277113050222396,1.0,1.0,0.9808948636054992,1.0,-1.1149671077728271,0.4662466645240783,0.6487204432487488,0.2591030895709991,0.0,0.0,0.4332903027534485,31.27321434020996,34.0,0.4226173758506775,-9434.6015625,137.96408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151691019535064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540630936622619,0.3540679514408111,-4.867401912633795e-06,0.0,0.0002183692849939,0.0,0.0,17.233659744262695,0.0,0.0,0.0,0.3235929310321808,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840299874544143,-1993.2679443359373,304.1464538574219,0.7803395986557007,0.1402039676904678,0.1456551998853683,293.0943603515625,297.1499938964844,293.1499938964844,0.1167364865541458,-2731.57666015625,304.14459228515625,0.8504230380058289,0.182883009314537,0.1735952198505401,293.0984802246094,297.1499938964844,293.1499938964844,0.1115065664052963,-1944.5037841796875,304.1451110839844,0.8404765725135803,0.1761891990900039,0.1235708743333816,293.0824279785156,297.1499938964844,293.1499938964844,0.2136940062046051,-4423.82763671875,304.1569519042969,0.9990000128746032,0.3605905473232269,0.2808775305747986,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474138855934143,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1473999023437,1.0,0.2289116233587265,1.0,1.0,0.981133222579956,1.0,-1.1204555034637451,0.4686520099639892,0.6518034338951111,0.2607096433639526,0.0,0.0,0.4339954555034637,31.58405303955078,37.0,-10.85630989074707,-9480.5263671875,140.01577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156879305839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542344868183136,0.3542393445968628,-4.864926268055569e-06,0.0,0.0002188958314945,0.0,0.0,17.235614776611328,0.0,0.0,0.0,0.3235979974269867,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840299874544143,-1993.2679443359373,304.1464538574219,0.7803395986557007,0.1402039676904678,0.1456551998853683,293.0943603515625,297.1499938964844,293.1499938964844,0.1167364865541458,-2731.57666015625,304.14459228515625,0.8504230380058289,0.182883009314537,0.1735952198505401,293.0984802246094,297.1499938964844,293.1499938964844,0.1115065664052963,-1944.5037841796875,304.1451110839844,0.8404765725135803,0.1761891990900039,0.1235708743333816,293.0824279785156,297.1499938964844,293.1499938964844,0.2136940062046051,-4423.82763671875,304.1569519042969,0.9990000128746032,0.3605905473232269,0.2808775305747986,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474138855934143,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1473999023437,1.0,0.2289116233587265,1.0,1.0,0.981133222579956,1.0,-1.1204555034637451,0.4686520099639892,0.6518034338951111,0.2607096433639526,0.0,0.0,0.4339954555034637,31.58405303955078,37.0,-10.85630989074707,-9480.5263671875,140.01577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156879305839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542344868183136,0.3542393445968628,-4.864926268055569e-06,0.0,0.0002188958314945,0.0,0.0,17.235614776611328,0.0,0.0,0.0,0.3235979974269867,4.0,0.0,1.0
