time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848208293318748,-2008.14697265625,304.14630126953125,0.7780331969261169,0.1410871148109436,0.1465991288423538,293.0946960449219,297.1499938964844,293.1499938964844,0.1179523766040802,-2754.665771484375,304.1443786621094,0.8483179807662964,0.1842238456010818,0.1748927384614944,293.0989685058594,297.1499938964844,293.1499938964844,0.1126009225845336,-1960.0157470703125,304.1448974609375,0.8383162617683411,0.177393764257431,0.124435506761074,293.0844421386719,297.1499938964844,293.1499938964844,0.2177207171916961,-4492.724609375,304.1479187011719,0.9990000128746032,0.3619159460067749,0.2851696312427521,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441005229949951,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311945855617523,1.0,1.0,0.9813716411590576,1.0,-1.1293320655822754,0.4726960062980652,0.6566359996795654,0.2629295885562897,0.0,0.0,0.4367311298847198,32.358612060546875,40.0,-16.89248275756836,-9564.5400390625,143.8929901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161841839551925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569655120372772,0.3569703698158264,-4.871837063546991e-06,0.0,0.0002193994587287,0.0,0.0,17.416044235229492,0.0,0.0,0.0,0.3243220448493957,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848208293318748,-2008.14697265625,304.14630126953125,0.7780331969261169,0.1410871148109436,0.1465991288423538,293.0946960449219,297.1499938964844,293.1499938964844,0.1179523766040802,-2754.665771484375,304.1443786621094,0.8483179807662964,0.1842238456010818,0.1748927384614944,293.0989685058594,297.1499938964844,293.1499938964844,0.1126009225845336,-1960.0157470703125,304.1448974609375,0.8383162617683411,0.177393764257431,0.124435506761074,293.0844421386719,297.1499938964844,293.1499938964844,0.2177207171916961,-4492.724609375,304.1479187011719,0.9990000128746032,0.3619159460067749,0.2851696312427521,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441005229949951,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311945855617523,1.0,1.0,0.9813716411590576,1.0,-1.1293320655822754,0.4726960062980652,0.6566359996795654,0.2629295885562897,0.0,0.0,0.4367311298847198,32.358612060546875,40.0,-16.89248275756836,-9564.5400390625,143.8929901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161841839551925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569655120372772,0.3569703698158264,-4.871837063546991e-06,0.0,0.0002193994587287,0.0,0.0,17.416044235229492,0.0,0.0,0.0,0.3243220448493957,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852191299200058,-2015.6514892578125,304.1462707519531,0.7760939598083496,0.14151631295681,0.1470695883035659,293.0948791503906,297.1499938964844,293.1499938964844,0.1185662820935249,-2766.30908203125,304.144287109375,0.8464578986167908,0.1848877221345901,0.1755401194095611,293.09930419921875,297.1499938964844,293.1499938964844,0.1131472885608673,-1967.751708984375,304.14483642578125,0.836442768573761,0.177978441119194,0.1248610839247703,293.0905456542969,297.1499938964844,293.1499938964844,0.2205850332975387,-4541.1005859375,304.14306640625,0.9990000128746032,0.3615535199642181,0.2881943881511688,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418117642402649,0.050000000745058,0.2291258871555328,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326807528734207,1.0,1.0,0.9814908504486084,1.0,-1.1348450183868408,0.4752504229545593,0.6595945954322815,0.2642046213150024,0.0,0.0,0.4388397634029388,32.89806365966797,40.0,-18.379955291748047,-9619.20703125,146.44078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164959013462066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593260049819946,0.3593308925628662,-4.879258085566107e-06,0.0,0.0002197158173657,0.0,0.0,17.577449798583984,0.0,0.0,0.0,0.3249710202217102,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856086090207099,-2022.9996337890625,304.146240234375,0.7737066745758057,0.1419305354356765,0.1475279778242111,293.0951232910156,297.1499938964844,293.1499938964844,0.1191778108477592,-2777.901123046875,304.1441955566406,0.8441551923751831,0.1855406761169433,0.1761834472417831,293.099609375,297.1499938964844,293.1499938964844,0.1136896759271621,-1975.4293212890625,304.1448059082031,0.8341359496116638,0.1785558462142944,0.125282421708107,293.1001281738281,297.1499938964844,293.1499938964844,0.2239526361227035,-4597.59375,304.1382141113281,0.9990000128746032,0.3604299128055572,0.2917341291904449,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391844511032104,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343674898147583,1.0,1.0,0.9816871881484984,1.0,-1.1409728527069092,0.4781142473220825,0.6628585457801819,0.2655544281005859,0.0,0.0,0.4414359629154205,33.52983856201172,43.0,-19.079975128173828,-9681.1171875,149.36080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168872058391571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623521029949188,0.3623569905757904,-4.889421234111069e-06,0.0,0.0002201129391323,0.0,0.0,17.787609100341797,0.0,0.0,0.0,0.3258163332939148,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863657519221305,-2037.284423828125,304.146240234375,0.7679186463356018,0.1427427232265472,0.148428127169609,293.0956420898437,297.1499938964844,293.1499938964844,0.120378628373146,-2800.612548828125,304.1441345214844,0.8385193347930908,0.1868253350257873,0.1774554252624511,293.1003112792969,297.1499938964844,293.1499938964844,0.1147566586732864,-1990.50048828125,304.1447448730469,0.8285113573074341,0.1796925216913223,0.1261182874441146,293.1297302246094,297.1499938964844,293.1499938964844,0.2319901138544082,-4731.12060546875,304.1287841796875,0.9990000128746032,0.3557207286357879,0.3001376986503601,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331697463989258,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382626086473465,1.0,1.0,0.9820799231529236,1.0,-1.1548267602920532,0.4846739172935486,0.6701528429985046,0.268403947353363,0.0,0.0,0.447851687669754,35.04337692260742,46.0,-17.803897857666016,-9822.2841796875,156.23243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.994140625,18000.0,0.0,0.0,0.2180017232894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702699840068817,0.3702749013900757,-4.918068952974863e-06,0.0,0.0002212440303992,0.0,0.0,18.350465774536133,0.0,0.0,0.0,0.3280752003192901,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863657519221305,-2037.284423828125,304.146240234375,0.7679186463356018,0.1427427232265472,0.148428127169609,293.0956420898437,297.1499938964844,293.1499938964844,0.120378628373146,-2800.612548828125,304.1441345214844,0.8385193347930908,0.1868253350257873,0.1774554252624511,293.1003112792969,297.1499938964844,293.1499938964844,0.1147566586732864,-1990.50048828125,304.1447448730469,0.8285113573074341,0.1796925216913223,0.1261182874441146,293.1297302246094,297.1499938964844,293.1499938964844,0.2319901138544082,-4731.12060546875,304.1287841796875,0.9990000128746032,0.3557207286357879,0.3001376986503601,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331697463989258,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382626086473465,1.0,1.0,0.9820799231529236,1.0,-1.1548267602920532,0.4846739172935486,0.6701528429985046,0.268403947353363,0.0,0.0,0.447851687669754,35.04337692260742,46.0,-17.803897857666016,-9822.2841796875,156.23243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.994140625,18000.0,0.0,0.0,0.2180017232894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702699840068817,0.3702749013900757,-4.918068952974863e-06,0.0,0.0002212440303992,0.0,0.0,18.350465774536133,0.0,0.0,0.0,0.3280752003192901,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612468004226685,0.0,0.1493264585733413,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319401741027832,0.0,0.1787156909704208,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219045400619507,0.0,0.126946285367012,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099856972694397,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265213251113892,0.0,0.2297772318124771,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982472598552704,1.0,-1.170451283454895,0.4921897053718567,0.6782616376876831,0.2713380455970764,0.0,0.0,0.0,36.85200881958008,60.0,-14.02103328704834,-9977.46875,164.36109924316406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802081942558288,0.3802131712436676,-4.956910288456129e-06,0.0,0.0,0.0,0.0,19.07987594604492,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612468004226685,0.0,0.1493264585733413,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319401741027832,0.0,0.1787156909704208,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219045400619507,0.0,0.126946285367012,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099856972694397,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265213251113892,0.0,0.2297772318124771,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982472598552704,1.0,-1.170451283454895,0.4921897053718567,0.6782616376876831,0.2713380455970764,0.0,0.0,0.0,36.85200881958008,60.0,-14.02103328704834,-9977.46875,164.36109924316406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802081942558288,0.3802131712436676,-4.956910288456129e-06,0.0,0.0,0.0,0.0,19.07987594604492,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8017578125,0.0,0.0,0.0006528687663376,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3348388671875,0.0,0.0,0.0007515103206969,292.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3345031738281,0.0,0.0,0.0005365376127883,292.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267333984375,0.0,0.0,0.0013074656017124,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0013045467203482,291.1141967773437,294.1499938964844,268.11541748046875,267.4600524902344,280.2566833496094,286.8185119628906,291.1168518066406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894835352897644,1.0,-0.0053624650463461,0.0107263745740056,-0.0053639090619981,-0.0211861003190279,0.0,0.0,0.0,-0.0299023538827896,60.0,-138.62814331054688,-0.0,-1.96004543795425e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.440044288322367e-18,5.442351708641084e-18,-2.3075794540493587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8017578125,0.0,0.0,0.0006528687663376,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3348388671875,0.0,0.0,0.0007515103206969,292.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3345031738281,0.0,0.0,0.0005365376127883,292.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267333984375,0.0,0.0,0.0013074656017124,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0013045467203482,291.1141967773437,294.1499938964844,268.11541748046875,267.4600524902344,280.2566833496094,286.8185119628906,291.1168518066406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894835352897644,1.0,-0.0053624650463461,0.0107263745740056,-0.0053639090619981,-0.0211861003190279,0.0,0.0,0.0,-0.0299023538827896,60.0,-138.62814331054688,-0.0,-1.96004543795425e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.440044288322367e-18,5.442351708641084e-18,-2.3075794540493587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7460327148437,0.0,0.0,0.0001300642761634,292.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2776794433594,0.0,0.0,0.0001236802054336,292.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2787475585937,0.0,0.0,9.079755545826627e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610595703125,0.0,0.0,0.00014024740085,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0005193055840209,291.114501953125,294.1499938964844,268.09967041015625,267.4448547363281,280.0145568847656,282.493408203125,291.11456298828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929890632629396,1.0,-0.0011846298584714,0.0052074985578656,-0.0040228683501482,-0.0263538490980863,0.0,0.0,0.0,-0.0098460111767053,60.0,-76.62909698486328,-0.0,-9.568266534643045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432755572163198e-20,1.629240945437299e-20,-1.859654690003359e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7213134765625,0.0,0.0,0.0001142131295637,292.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2558898925781,0.0,0.0,0.0001046594261424,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.25701904296875,0.0,0.0,7.729206117801368e-05,292.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4442749023437,0.0,0.0,0.0001049311977112,292.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0004953508032485,291.1146545410156,294.1499938964844,268.0849304199219,267.4306335449219,279.8988647460937,279.0646667480469,291.1130676269531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964945316314696,1.0,-0.0010578932706266,0.0013063565129414,-0.0002484632423147,-0.0301755238324403,0.0,0.0,0.0,-0.0105125261470675,60.0,-38.892845153808594,-0.0,-7.630929843571721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.591831041575659e-21,-6.934052318846726e-21,2.34222147921946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6976623535156,0.0,0.0,0.000113920053991,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2353210449219,0.0,0.0,0.0001043174052028,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2364196777344,0.0,0.0,7.704832387389615e-05,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42901611328125,0.0,0.0,0.0001043229349306,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004948116256855,291.11480712890625,294.1499938964844,268.0711364746094,267.4173583984375,279.7878112792969,276.4515991210937,291.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559521615505,5.8583498940834033e-08,0.0010558936046436,-0.0314107239246368,0.0,0.0,0.0,-0.010940016247332,60.0,-24.689661026000977,-0.0,-7.596542417331875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5611086327407725e-21,-6.964799365385405e-21,2.4036909345930235e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6741638183594,0.0,0.0,0.0001138889638241,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2148742675781,0.0,0.0,0.0001042874864651,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2159729003906,0.0,0.0,7.702640141360462e-05,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41387939453125,0.0,0.0,0.0001042877993313,292.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004946910194121,291.11492919921875,294.1499938964844,268.0583190917969,267.40496826171875,279.6777648925781,274.46099853515625,291.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.554977416992188,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.560492690145977e-21,-6.965410057322017e-21,2.404917771072824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.627685546875,0.0,0.0,0.0001138320585596,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1744079589844,0.0,0.0,0.0001042353542288,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.17547607421875,0.0,0.0,7.698789704591036e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839111328125,0.0,0.0,0.0001042355361278,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004944442189298,291.1152038574219,294.1499938964844,268.0354309082031,267.38287353515625,279.46051025390625,271.7845153808594,291.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.01902961730957,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604777459649875e-21,-6.965423789812655e-21,2.404945841899275e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.627685546875,0.0,0.0,0.0001138320585596,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1744079589844,0.0,0.0,0.0001042353542288,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.17547607421875,0.0,0.0,7.698789704591036e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839111328125,0.0,0.0,0.0001042355361278,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004944442189298,291.1152038574219,294.1499938964844,268.0354309082031,267.38287353515625,279.46051025390625,271.7845153808594,291.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.01902961730957,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604777459649875e-21,-6.965423789812655e-21,2.404945841899275e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58184814453125,0.0,0.0,0.0001137698855018,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1344909667969,0.0,0.0,0.0001041784198605,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.13555908203125,0.0,0.0,7.694584928685799e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543701171875,0.0,0.0,0.0001041786017594,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004941741935908,291.1154479980469,294.1499938964844,268.0160522460937,267.3641967773437,279.2470092773437,270.22222900390625,291.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.690502166748047,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58184814453125,0.0,0.0,0.0001137698855018,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1344909667969,0.0,0.0,0.0001041784198605,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.13555908203125,0.0,0.0,7.694584928685799e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543701171875,0.0,0.0,0.0001041786017594,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004941741935908,291.1154479980469,294.1499938964844,268.0160522460937,267.3641967773437,279.2470092773437,270.22222900390625,291.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.690502166748047,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5365905761719,0.0,0.0,0.0001137032159022,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0951232910156,0.0,0.0,0.0001041173673002,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0961608886719,0.0,0.0,7.690075290156528e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,0.0001041175491991,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004938846686854,291.1156921386719,294.1499938964844,268.0000305175781,267.3487243652344,279.03729248046875,269.3058166503906,291.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647686004638672,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5365905761719,0.0,0.0,0.0001137032159022,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0951232910156,0.0,0.0,0.0001041173673002,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0961608886719,0.0,0.0,7.690075290156528e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,0.0001041175491991,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004938846686854,291.1156921386719,294.1499938964844,268.0000305175781,267.3487243652344,279.03729248046875,269.3058166503906,291.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647686004638672,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4919738769531,0.0,0.0,0.0001136328937718,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0562744140625,0.0,0.0,0.0001040529750753,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05731201171875,0.0,0.0,7.685319724259898e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0001040531569742,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0004935792530886,291.11590576171875,294.1499938964844,267.9871520996094,267.3363342285156,278.83135986328125,268.7652282714844,291.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639087677001953,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4919738769531,0.0,0.0,0.0001136328937718,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0562744140625,0.0,0.0,0.0001040529750753,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05731201171875,0.0,0.0,7.685319724259898e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0001040531569742,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0004935792530886,291.11590576171875,294.1499938964844,267.9871520996094,267.3363342285156,278.83135986328125,268.7652282714844,291.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639087677001953,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4698791503906,0.0,0.0,0.000113596637675,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370483398437,0.0,0.0,0.0001040197748807,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0380859375,0.0,0.0,7.682866998948157e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821960449219,0.0,0.0,0.0001040199495037,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0004934218013659,291.11602783203125,294.1499938964844,267.9818725585937,267.3312072753906,278.72979736328125,268.5841064453125,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.635799407958984,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4479675292969,0.0,0.0,0.0001135597849497,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0179443359375,0.0,0.0,0.0001039860289893,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0189819335937,0.0,0.0,7.680374983465299e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26806640625,0.0,0.0,0.0001039862036122,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004932617302983,291.1161193847656,294.1499938964844,267.977294921875,267.3267822265625,278.629150390625,268.4442749023437,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.632081985473633,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.404541015625,0.0,0.0,0.000113484711619,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98016357421875,0.0,0.0,0.0001039172857417,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9811706542969,0.0,0.0,7.675297820242122e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,0.0001039174603647,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004929357091896,291.1163024902344,294.1499938964844,267.97021484375,267.3199768066406,278.4306945800781,268.2522888183594,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622800827026367,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.404541015625,0.0,0.0,0.000113484711619,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98016357421875,0.0,0.0,0.0001039172857417,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9811706542969,0.0,0.0,7.675297820242122e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,0.0001039174603647,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004929357091896,291.1163024902344,294.1499938964844,267.97021484375,267.3199768066406,278.4306945800781,268.2522888183594,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622800827026367,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3616943359375,0.0,0.0,0.000113408503239,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.94287109375,0.0,0.0,0.0001038475020322,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.94384765625,0.0,0.0,7.670143531868234e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124328613281,0.0,0.0,0.0001038476766552,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004926047404296,291.1164855957031,294.1499938964844,267.9657897949219,267.3157043457031,278.2359619140625,268.1368713378906,291.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611013412475586,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3616943359375,0.0,0.0,0.000113408503239,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.94287109375,0.0,0.0,0.0001038475020322,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.94384765625,0.0,0.0,7.670143531868234e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124328613281,0.0,0.0,0.0001038476766552,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004926047404296,291.1164855957031,294.1499938964844,267.9657897949219,267.3157043457031,278.2359619140625,268.1368713378906,291.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611013412475586,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194580078125,0.0,0.0,0.0001133319674408,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90606689453125,0.0,0.0,0.0001037774200085,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9070739746094,0.0,0.0,7.664966688025743e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,0.0001037775873555,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004922723164781,291.1166687011719,294.1499938964844,267.9637756347656,267.31378173828125,278.044921875,268.0673828125,291.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596948623657227,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194580078125,0.0,0.0,0.0001133319674408,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90606689453125,0.0,0.0,0.0001037774200085,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9070739746094,0.0,0.0,7.664966688025743e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,0.0001037775873555,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004922723164781,291.1166687011719,294.1499938964844,267.9637756347656,267.31378173828125,278.044921875,268.0673828125,291.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596948623657227,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2777404785156,0.0,0.0,0.0001132559191319,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8697814941406,0.0,0.0,0.0001037077745422,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8707580566406,0.0,0.0,7.659823313588277e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,0.0001037079418892,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004919419880025,291.1167907714844,294.1499938964844,267.96405029296875,267.31402587890625,277.8575439453125,268.0258483886719,291.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580894470214844,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2777404785156,0.0,0.0,0.0001132559191319,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8697814941406,0.0,0.0,0.0001037077745422,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8707580566406,0.0,0.0,7.659823313588277e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,0.0001037079418892,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004919419880025,291.1167907714844,294.1499938964844,267.96405029296875,267.31402587890625,277.8575439453125,268.0258483886719,291.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580894470214844,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2571105957031,0.0,0.0,0.0001132183242589,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.851806640625,0.0,0.0,0.0001036733519867,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.852783203125,0.0,0.0,7.65728036640212e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001036735193338,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004917787155136,291.1168518066406,294.1499938964844,267.9649658203125,267.3149108886719,277.7652282714844,268.0120849609375,291.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.572208404541016,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23663330078125,0.0,0.0,0.0001131811513914,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8339538574219,0.0,0.0,0.000103639315057,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8349304199219,0.0,0.0,7.654766523046419e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.0001036394824041,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0004916173056699,291.1169128417969,294.1499938964844,267.9664001464844,267.3162841796875,277.6737976074219,268.001708984375,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56313133239746,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.196044921875,0.0,0.0,0.0001131084864027,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7986145019531,0.0,0.0,0.0001035727764246,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7995910644531,0.0,0.0,7.6498523412738e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,0.0001035729437717,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004913017037324,291.11700439453125,294.1499938964844,267.9706420898437,267.3204040527344,277.49365234375,267.9885559082031,291.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.5439453125,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.196044921875,0.0,0.0,0.0001131084864027,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7986145019531,0.0,0.0,0.0001035727764246,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7995910644531,0.0,0.0,7.6498523412738e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,0.0001035729437717,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004913017037324,291.11700439453125,294.1499938964844,267.9706420898437,267.3204040527344,277.49365234375,267.9885559082031,291.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.5439453125,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.156005859375,0.0,0.0,0.0001130387317971,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7637634277344,0.0,0.0,0.0001035089080687,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646789550781,0.0,0.0,7.645134610356763e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797424316406,0.0,0.0,0.0001035090608638,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004909987328574,291.1170654296875,294.1499938964844,267.97662353515625,267.326171875,277.3170471191406,267.98272705078125,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52361297607422,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
