time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.156005859375,0.0,0.0,0.0001130387317971,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7637634277344,0.0,0.0,0.0001035089080687,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646789550781,0.0,0.0,7.645134610356763e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797424316406,0.0,0.0,0.0001035090608638,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004909987328574,291.1170654296875,294.1499938964844,267.97662353515625,267.326171875,277.3170471191406,267.98272705078125,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52361297607422,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1164855957031,0.0,0.0,0.0001129727024817,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7293395996094,0.0,0.0,0.000103448437585,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7302551269531,0.0,0.0,7.640668627573177e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542297363281,0.0,0.0,0.000103448597656,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004907120019197,291.1171264648437,294.1499938964844,267.9841613769531,267.3334045410156,277.1439208984375,267.9819030761719,291.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467543033882,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.502405166625977,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1164855957031,0.0,0.0,0.0001129727024817,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7293395996094,0.0,0.0,0.000103448437585,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7302551269531,0.0,0.0,7.640668627573177e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542297363281,0.0,0.0,0.000103448597656,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004907120019197,291.1171264648437,294.1499938964844,267.9841613769531,267.3334045410156,277.1439208984375,267.9819030761719,291.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467543033882,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.502405166625977,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0774841308594,0.0,0.0,0.0001129112279159,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69537353515625,0.0,0.0,0.0001033921435009,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962890625,0.0,0.0,7.636510417796671e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,0.000103392303572,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004904450033791,291.1171264648437,294.1499938964844,267.9930114746094,267.34197998046875,276.9742736816406,267.9845886230469,291.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.480594635009766,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0774841308594,0.0,0.0,0.0001129112279159,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69537353515625,0.0,0.0,0.0001033921435009,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962890625,0.0,0.0,7.636510417796671e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,0.000103392303572,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004904450033791,291.1171264648437,294.1499938964844,267.9930114746094,267.34197998046875,276.9742736816406,267.9845886230469,291.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.480594635009766,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.05816650390625,0.0,0.0,0.0001128824515035,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6785583496094,0.0,0.0,0.0001033657972584,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6794738769531,0.0,0.0,7.634564826730639e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165710449219,0.0,0.0,0.0001033659500535,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004903200315311,291.1171264648437,294.1499938964844,267.9979248046875,267.3466796875,276.8907470703125,267.9869689941406,291.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.469547271728516,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0389709472656,0.0,0.0,0.0001128551375586,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618347167969,0.0,0.0,0.0001033407825161,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6627502441406,0.0,0.0,7.632716733496636e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0041809082031,0.0,0.0,0.0001033409353112,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0004902014043182,291.1171264648437,294.1499938964844,268.0030822753906,267.3516845703125,276.8080444335937,267.98992919921875,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.458450317382812,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0009765625,0.0,0.0,0.000112805289973,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6287536621094,0.0,0.0,0.000103295140434,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.629638671875,0.0,0.0,7.629345782333985e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,0.0001032952932291,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004899849300272,291.1170654296875,294.1499938964844,268.0141296386719,267.3623352050781,276.6451721191406,267.9972839355469,290.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43623924255371,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0009765625,0.0,0.0,0.000112805289973,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6287536621094,0.0,0.0,0.000103295140434,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.629638671875,0.0,0.0,7.629345782333985e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,0.0001032952932291,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004899849300272,291.1170654296875,294.1499938964844,268.0141296386719,267.3623352050781,276.6451721191406,267.9972839355469,290.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43623924255371,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9634704589844,0.0,0.0,0.0001127625582739,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960693359375,0.0,0.0,0.000103256010334,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5969543457031,0.0,0.0,7.626455771969631e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,0.0001032561558531,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004897993057966,291.11700439453125,294.1499938964844,268.0260009765625,267.3738098144531,276.4855651855469,268.0061950683594,290.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.414226531982422,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9634704589844,0.0,0.0,0.0001127625582739,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960693359375,0.0,0.0,0.000103256010334,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5969543457031,0.0,0.0,7.626455771969631e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,0.0001032561558531,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004897993057966,291.11700439453125,294.1499938964844,268.0260009765625,267.3738098144531,276.4855651855469,268.0061950683594,290.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.414226531982422,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9264221191406,0.0,0.0,0.0001127278228523,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5638122558594,0.0,0.0,0.0001032242071232,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5646667480469,0.0,0.0,7.624106365256011e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,0.0001032243526424,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0004896484897471,291.11688232421875,294.1499938964844,268.0385131835937,267.3858642578125,276.3292236328125,268.016357421875,290.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.392681121826172,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9264221191406,0.0,0.0,0.0001127278228523,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5638122558594,0.0,0.0,0.0001032242071232,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5646667480469,0.0,0.0,7.624106365256011e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,0.0001032243526424,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0004896484897471,291.11688232421875,294.1499938964844,268.0385131835937,267.3858642578125,276.3292236328125,268.016357421875,290.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.392681121826172,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88983154296875,0.0,0.0,0.0001127020077547,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.53192138671875,0.0,0.0,0.0001032005675369,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53277587890625,0.0,0.0,7.622360863024369e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9077453613281,0.0,0.0,0.0001032007130561,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004895363817922,291.1167297363281,294.1499938964844,268.0514831542969,267.3983764648437,276.176025390625,268.0274963378906,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371870040893555,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88983154296875,0.0,0.0,0.0001127020077547,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.53192138671875,0.0,0.0,0.0001032005675369,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53277587890625,0.0,0.0,7.622360863024369e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9077453613281,0.0,0.0,0.0001032007130561,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004895363817922,291.1167297363281,294.1499938964844,268.0514831542969,267.3983764648437,276.176025390625,268.0274963378906,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371870040893555,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8717346191406,0.0,0.0,0.0001126927381847,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5161437988281,0.0,0.0,0.0001031920764944,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5169982910156,0.0,0.0,7.621733675478026e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960266113281,0.0,0.0,0.0001031922220136,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004894961602985,291.1166381835937,294.1499938964844,268.0580749511719,267.4047546386719,276.1006164550781,268.0333557128906,290.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.36182403564453,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8537292480469,0.0,0.0,0.0001126860515796,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5004577636719,0.0,0.0,0.000103185957414,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.50128173828125,0.0,0.0,7.621281110914424e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843688964844,0.0,0.0,0.0001031860956572,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004894671146757,291.1165466308594,294.1499938964844,268.0647277832031,267.4111633300781,276.02593994140625,268.03936767578125,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.352062225341797,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8180236816406,0.0,0.0,0.0001126809220295,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693603515625,0.0,0.0,0.0001031812571454,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701843261719,0.0,0.0,7.620934047736228e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612670898437,0.0,0.0,0.0001031814026646,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004894448793493,291.1163024902344,294.1499938964844,268.0780639648437,267.42401123046875,275.87890625,268.0517883300781,290.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33353042602539,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8180236816406,0.0,0.0,0.0001126809220295,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693603515625,0.0,0.0,0.0001031812571454,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701843261719,0.0,0.0,7.620934047736228e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612670898437,0.0,0.0,0.0001031814026646,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004894448793493,291.1163024902344,294.1499938964844,268.0780639648437,267.42401123046875,275.87890625,268.0517883300781,290.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33353042602539,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.78277587890625,0.0,0.0,0.0001126876159105,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386291503906,0.0,0.0,0.0001031873907777,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.439453125,0.0,0.0,7.621387339895591e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83843994140625,0.0,0.0,0.0001031875290209,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0004894739831797,291.11602783203125,294.1499938964844,268.0913391113281,267.4367980957031,275.7348022460937,268.0645446777344,290.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.316547393798828,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.78277587890625,0.0,0.0,0.0001126876159105,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386291503906,0.0,0.0,0.0001031873907777,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.439453125,0.0,0.0,7.621387339895591e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83843994140625,0.0,0.0,0.0001031875290209,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0004894739831797,291.11602783203125,294.1499938964844,268.0913391113281,267.4367980957031,275.7348022460937,268.0645446777344,290.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.316547393798828,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7479553222656,0.0,0.0,0.0001127071736846,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40826416015625,0.0,0.0,0.0001032052969094,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090576171875,0.0,0.0,7.622709381394088e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158569335937,0.0,0.0,0.0001032054351526,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004895589663647,291.11572265625,294.1499938964844,268.10430908203125,267.4493408203125,275.5936279296875,268.07745361328125,290.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.301387786865234,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7479553222656,0.0,0.0,0.0001127071736846,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40826416015625,0.0,0.0,0.0001032052969094,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090576171875,0.0,0.0,7.622709381394088e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158569335937,0.0,0.0,0.0001032054351526,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004895589663647,291.11572265625,294.1499938964844,268.10430908203125,267.4493408203125,275.5936279296875,268.07745361328125,290.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.301387786865234,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7135314941406,0.0,0.0,0.0001127406721934,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37823486328125,0.0,0.0,0.0001032359723467,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3790283203125,0.0,0.0,7.624975114595145e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935485839844,0.0,0.0,0.0001032361105899,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0004897044855169,291.1153564453125,294.1499938964844,268.1168518066406,267.46142578125,275.4552307128906,268.09033203125,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28833770751953,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7135314941406,0.0,0.0,0.0001127406721934,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37823486328125,0.0,0.0,0.0001032359723467,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3790283203125,0.0,0.0,7.624975114595145e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935485839844,0.0,0.0,0.0001032361105899,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0004897044855169,291.1153564453125,294.1499938964844,268.1168518066406,267.46142578125,275.4552307128906,268.09033203125,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28833770751953,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69647216796875,0.0,0.0,0.0001127629948314,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633728027344,0.0,0.0,0.0001032564105116,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,7.626484875800088e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.782470703125,0.0,0.0,0.0001032565487548,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0004898015176877,291.1151428222656,294.1499938964844,268.1228942871094,267.4672546386719,275.3870849609375,268.0967102050781,290.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.282699584960938,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67950439453125,0.0,0.0,0.0001127892246586,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,0.0001032804284477,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,7.628258754266426e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714538574219,0.0,0.0,0.0001032805666909,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0004899154300801,291.11492919921875,294.1499938964844,268.1287841796875,267.4729309082031,275.3196105957031,268.1029968261719,290.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.277698516845703,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6458740234375,0.0,0.0,0.0001128540025092,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,0.0001033397420542,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,7.632639608345926e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496032714844,0.0,0.0,0.0001033398730214,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.000490196805913,291.1144714355469,294.1499938964844,268.139892578125,267.483642578125,275.1866455078125,268.11529541015625,290.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.269725799560547,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6458740234375,0.0,0.0,0.0001128540025092,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,0.0001033397420542,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,7.632639608345926e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496032714844,0.0,0.0,0.0001033398730214,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.000490196805913,291.1144714355469,294.1499938964844,268.139892578125,267.483642578125,275.1866455078125,268.11529541015625,290.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.269725799560547,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.61260986328125,0.0,0.0,0.0001129360825871,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29022216796875,0.0,0.0,0.0001034149099723,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909851074219,0.0,0.0,7.638191164005548e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279968261719,0.0,0.0,0.0001034150409395,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004905533860437,291.1139831542969,294.1499938964844,268.1499938964844,267.493408203125,275.05621337890625,268.1269836425781,290.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26473045349121,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.61260986328125,0.0,0.0,0.0001129360825871,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29022216796875,0.0,0.0,0.0001034149099723,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909851074219,0.0,0.0,7.638191164005548e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279968261719,0.0,0.0,0.0001034150409395,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004905533860437,291.1139831542969,294.1499938964844,268.1499938964844,267.493408203125,275.05621337890625,268.1269836425781,290.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26473045349121,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5797119140625,0.0,0.0,0.0001130305827246,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.0001035014356602,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.0,7.644582365173846e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70660400390625,0.0,0.0,0.0001035015666275,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004909638664685,291.1134338378906,294.1499938964844,268.16094970703125,267.50396728515625,274.9283142089844,268.1382141113281,290.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.262128829956055,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5797119140625,0.0,0.0,0.0001130305827246,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.0001035014356602,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.0,7.644582365173846e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70660400390625,0.0,0.0,0.0001035015666275,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004909638664685,291.1134338378906,294.1499938964844,268.16094970703125,267.50396728515625,274.9283142089844,268.1382141113281,290.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.262128829956055,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5471496582031,0.0,0.0,0.0001131303943111,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.0001035928362398,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,7.651332998648286e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854248046875,0.0,0.0,0.000103592967207,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0004913974553346,291.1128234863281,294.1499938964844,268.1745300292969,267.5170593261719,274.80291748046875,268.1500244140625,290.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.259368896484375,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5471496582031,0.0,0.0,0.0001131303943111,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.0001035928362398,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,7.651332998648286e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854248046875,0.0,0.0,0.000103592967207,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0004913974553346,291.1128234863281,294.1499938964844,268.1745300292969,267.5170593261719,274.80291748046875,268.1500244140625,290.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.259368896484375,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.531005859375,0.0,0.0,0.0001131820681621,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,0.0001036401517922,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197570800781,0.0,0.0,7.654827641090378e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,0.0001036402827594,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004916219622828,291.11248779296875,294.1499938964844,268.1822509765625,267.5245056152344,274.7411499023437,268.1563720703125,290.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.257600784301758,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.51495361328125,0.0,0.0,0.0001132347388193,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001036883841152,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,7.658389949938282e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644897460937,0.0,0.0,0.0001036885078065,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004918507183901,291.1121520996094,294.1499938964844,268.1905212402344,267.5325012207031,274.6800231933594,268.16314697265625,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.255552291870117,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4831237792969,0.0,0.0,0.0001133426849264,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,0.0001037872279994,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,7.665691373404115e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64373779296875,0.0,0.0,0.0001037873589666,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0004923196393065,291.1114196777344,294.1499938964844,268.208740234375,267.550048828125,274.5596008300781,268.1780090332031,290.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.250621795654297,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4831237792969,0.0,0.0,0.0001133426849264,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,0.0001037872279994,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,7.665691373404115e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64373779296875,0.0,0.0,0.0001037873589666,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0004923196393065,291.1114196777344,294.1499938964844,268.208740234375,267.550048828125,274.5596008300781,268.1780090332031,290.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.250621795654297,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
