time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578857421875,0.0,0.0,0.0001134310950874,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0001038681875797,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,7.67167002777569e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62725830078125,0.0,0.0,0.000103868311271,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004927036934532,291.1108093261719,294.1499938964844,268.2247314453125,267.56549072265625,274.465087890625,268.1912536621094,290.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.245872497558594,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515991210937,0.0,0.0,0.0001134534322773,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0001038886402966,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,7.673180516576394e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6231689453125,0.0,0.0,0.0001038887567119,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004928007256239,291.11065673828125,294.1499938964844,268.2289123535156,267.56951904296875,274.4416809082031,268.1947631835937,290.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-16.244579315185547,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42041015625,0.0,0.0,0.0001135661586886,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001039918643073,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,7.680804992560297e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6028137207031,0.0,0.0,0.0001039919879985,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004932904266752,291.1098327636719,294.1499938964844,268.2508850097656,267.5906982421875,274.32623291015625,268.2134704589844,290.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23746109008789,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42041015625,0.0,0.0,0.0001135661586886,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001039918643073,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,7.680804992560297e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6028137207031,0.0,0.0,0.0001039919879985,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004932904266752,291.1098327636719,294.1499938964844,268.2508850097656,267.5906982421875,274.32623291015625,268.2134704589844,290.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23746109008789,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895568847656,0.0,0.0,0.0001136801220127,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,0.0001040962160914,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,7.688512414461002e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826721191406,0.0,0.0,0.0001040963397826,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004937854246236,291.1089172363281,294.1499938964844,268.2743835449219,267.6133728027344,274.2132263183594,268.2340393066406,290.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.229307174682617,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895568847656,0.0,0.0,0.0001136801220127,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,0.0001040962160914,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,7.688512414461002e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826721191406,0.0,0.0,0.0001040963397826,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004937854246236,291.1089172363281,294.1499938964844,268.2743835449219,267.6133728027344,274.2132263183594,268.2340393066406,290.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.229307174682617,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.374267578125,0.0,0.0,0.0001137373401434,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,0.0001041486175381,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,7.692382496315986e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726623535156,0.0,0.0,0.0001041487339534,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004940340295433,291.10845947265625,294.1499938964844,268.2866516113281,267.6252136230469,274.1576843261719,268.2449645996094,290.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.2248477935791,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,0.0001137946019298,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.0001042010408127,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,7.696254760958254e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.000104201164504,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0004942826926708,291.10797119140625,294.1499938964844,268.2992553710937,267.6373596191406,274.1027526855469,268.2563171386719,290.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.220151901245117,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,0.000113908885396,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,0.000104305698187,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,7.703984738327563e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429077148437,0.0,0.0,0.0001043058146024,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004947791458107,291.1069641113281,294.1499938964844,268.3252258300781,267.66241455078125,273.99462890625,268.28009033203125,290.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.210079193115234,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,0.000113908885396,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,0.000104305698187,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,7.703984738327563e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429077148437,0.0,0.0,0.0001043058146024,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004947791458107,291.1069641113281,294.1499938964844,268.3252258300781,267.66241455078125,273.99462890625,268.28009033203125,290.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.210079193115234,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001140223466791,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0001044095915858,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169372558594,0.0,0.0,7.71165796322748e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001044097080011,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004952720482833,291.1058654785156,294.1499938964844,268.35211181640625,267.6883239746094,273.8889465332031,268.3052062988281,290.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19911766052246,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001140223466791,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0001044095915858,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169372558594,0.0,0.0,7.71165796322748e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001044097080011,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004952720482833,291.1058654785156,294.1499938964844,268.35211181640625,267.6883239746094,273.8889465332031,268.3052062988281,290.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19911766052246,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.0,0.0001141343527706,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903564453125,0.0,0.0,0.0001045121534843,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,7.719232962699607e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50390625,0.0,0.0,0.0001045122698997,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0004957585479132,291.104736328125,294.1499938964844,268.37969970703125,267.7149353027344,273.78564453125,268.3314514160156,290.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.187339782714844,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.0,0.0001141343527706,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903564453125,0.0,0.0,0.0001045121534843,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,7.719232962699607e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50390625,0.0,0.0,0.0001045122698997,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0004957585479132,291.104736328125,294.1499938964844,268.37969970703125,267.7149353027344,273.78564453125,268.3314514160156,290.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.187339782714844,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.000114244314318,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647216796875,0.0,0.0,0.0001046128454618,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,7.726670446572825e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.0001046129546011,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004962361999787,291.103515625,294.1499938964844,268.4077453613281,267.74200439453125,273.6847229003906,268.35858154296875,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.174816131591797,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.000114244314318,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647216796875,0.0,0.0,0.0001046128454618,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,7.726670446572825e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.0001046129546011,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004962361999787,291.103515625,294.1499938964844,268.4077453613281,267.74200439453125,273.6847229003906,268.35858154296875,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.174816131591797,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,0.0001142983601312,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519958496094,0.0,0.0,0.0001046623365255,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526672363281,0.0,0.0,7.730325887678191e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47509765625,0.0,0.0,0.0001046624456648,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004964710096828,291.1029052734375,294.1499938964844,268.4219055175781,267.7556457519531,273.6351623535156,268.3724365234375,290.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.168291091918945,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0001143516929005,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.000104711172753,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94000244140625,0.0,0.0,7.733932579867542e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656066894531,0.0,0.0,0.0001047112818923,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004967026761732,291.1022644042969,294.1499938964844,268.43609619140625,267.7693176269531,273.586181640625,268.3863830566406,290.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.16161346435547,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18231201171875,0.0,0.0,0.000114455971925,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001048066551447,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91485595703125,0.0,0.0,7.74098516558297e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,0.0001048067715601,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0004971556481905,291.1009216308594,294.1499938964844,268.4644775390625,267.79669189453125,273.4898681640625,268.4146423339844,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.147842407226562,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18231201171875,0.0,0.0,0.000114455971925,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001048066551447,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91485595703125,0.0,0.0,7.74098516558297e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,0.0001048067715601,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0004971556481905,291.1009216308594,294.1499938964844,268.4644775390625,267.79669189453125,273.4898681640625,268.4146423339844,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.147842407226562,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0001145566784543,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,0.0001048988706315,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88995361328125,0.0,0.0,7.747796189505607e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.427978515625,0.0,0.0,0.0001048989797709,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0004975930787622,291.0994873046875,294.1499938964844,268.49267578125,267.82391357421875,273.3958435058594,268.443115234375,290.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.13356590270996,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0001145566784543,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,0.0001048988706315,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88995361328125,0.0,0.0,7.747796189505607e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.427978515625,0.0,0.0,0.0001048989797709,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0004975930787622,291.0994873046875,294.1499938964844,268.49267578125,267.82391357421875,273.3958435058594,268.443115234375,290.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.13356590270996,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,0.0001146533686551,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646850585937,0.0,0.0,0.0001049874117597,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86529541015625,0.0,0.0,7.754335820209235e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.409423828125,0.0,0.0,0.0001049875208991,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0004980131052434,291.0980224609375,294.1499938964844,268.5205383300781,267.8507385253906,273.30401611328125,268.4715576171875,290.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.118885040283203,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,0.0001146533686551,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646850585937,0.0,0.0,0.0001049874117597,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86529541015625,0.0,0.0,7.754335820209235e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.409423828125,0.0,0.0,0.0001049875208991,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0004980131052434,291.0980224609375,294.1499938964844,268.5205383300781,267.8507385253906,273.30401611328125,268.4715576171875,290.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.118885040283203,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.097900390625,0.0,0.0,0.0001147456423495,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402709960937,0.0,0.0,0.0001050719074555,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84088134765625,0.0,0.0,7.76057640905492e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910217285156,0.0,0.0,0.0001050720165949,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0004984139231964,291.0964660644531,294.1499938964844,268.5477600097656,267.87701416015625,273.2143859863281,268.499755859375,290.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10390281677246,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.097900390625,0.0,0.0,0.0001147456423495,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402709960937,0.0,0.0,0.0001050719074555,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84088134765625,0.0,0.0,7.76057640905492e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910217285156,0.0,0.0,0.0001050720165949,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0004984139231964,291.0964660644531,294.1499938964844,268.5477600097656,267.87701416015625,273.2143859863281,268.499755859375,290.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10390281677246,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0001147899820352,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8281555175781,0.0,0.0,0.000105112514575,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287658691406,0.0,0.0,7.763575558783486e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38189697265625,0.0,0.0,0.0001051126164384,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004986065905541,291.0956726074219,294.1499938964844,268.56109619140625,267.8898620605469,273.17041015625,268.5137023925781,290.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299079171247286e-08,0.001063568983227,-0.0338807702064514,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.096328735351562,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703430175781,0.0,0.0,0.000114833113912,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81610107421875,0.0,0.0,0.0001051520011969,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81671142578125,0.0,0.0,7.766492490191013e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.372802734375,0.0,0.0,0.0001051521103363,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004987939028069,291.0948486328125,294.1499938964844,268.5741882324219,267.9024963378906,273.126953125,268.5274963378906,290.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.33457742634846e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.088720321655273,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,0.00011491549958,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79217529296875,0.0,0.0,0.0001052274456014,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79278564453125,0.0,0.0,7.772064418531954e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547058105469,0.0,0.0,0.0001052275547408,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0004991518217138,291.0931701660156,294.1499938964844,268.599609375,267.927001953125,273.04150390625,268.5545654296875,290.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.073461532592773,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,0.00011491549958,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79217529296875,0.0,0.0,0.0001052274456014,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79278564453125,0.0,0.0,7.772064418531954e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547058105469,0.0,0.0,0.0001052275547408,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0004991518217138,291.0931701660156,294.1499938964844,268.599609375,267.927001953125,273.04150390625,268.5545654296875,290.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.073461532592773,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0001149924573837,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,0.0001052979132509,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,7.77726891101338e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367919921875,0.0,0.0,0.0001052980151143,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0004994861083105,291.0914001464844,294.1499938964844,268.623779296875,267.9502868652344,272.9580078125,268.58074951171875,290.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.058231353759766,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0001149924573837,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,0.0001052979132509,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,7.77726891101338e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367919921875,0.0,0.0,0.0001052980151143,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0004994861083105,291.0914001464844,294.1499938964844,268.623779296875,267.9502868652344,272.9580078125,268.58074951171875,290.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.058231353759766,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892272949219,0.0,0.0,0.0001150637181126,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449645996094,0.0,0.0,0.0001053631713148,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455444335937,0.0,0.0,7.782089232932776e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190002441406,0.0,0.0,0.0001053632731782,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004997956566512,291.089599609375,294.1499938964844,268.646484375,267.9721984863281,272.87646484375,268.6058349609375,290.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.043155670166016,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892272949219,0.0,0.0,0.0001150637181126,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449645996094,0.0,0.0,0.0001053631713148,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455444335937,0.0,0.0,7.782089232932776e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190002441406,0.0,0.0,0.0001053632731782,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004997956566512,291.089599609375,294.1499938964844,268.646484375,267.9721984863281,272.87646484375,268.6058349609375,290.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.043155670166016,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.000115129056212,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216796875,0.0,0.0,0.0001054230015142,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222595214844,0.0,0.0,7.78650792199187e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0001054230961017,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0005000794772058,291.0876770019531,294.1499938964844,268.66754150390625,267.99249267578125,272.7968139648437,268.6295166015625,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.028366088867188,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.000115129056212,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216796875,0.0,0.0,0.0001054230015142,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222595214844,0.0,0.0,7.78650792199187e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0001054230961017,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0005000794772058,291.0876770019531,294.1499938964844,268.66754150390625,267.99249267578125,272.7968139648437,268.6295166015625,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.028366088867188,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,0.0001151594260591,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71014404296875,0.0,0.0,0.0001054508102242,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107238769531,0.0,0.0,7.788561924826354e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926330566406,0.0,0.0,0.0001054509048117,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0005002114339731,291.0867004394531,294.1499938964844,268.6773681640625,268.001953125,272.7577514648437,268.6407470703125,290.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.021127700805664,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364929199219,0.0,0.0,0.0001151881951955,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986694335937,0.0,0.0,0.0001054771491908,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,7.790507515892386e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839050292969,0.0,0.0,0.0001054772510542,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0005003364058211,291.085693359375,294.1499938964844,268.68670654296875,268.0109558105469,272.7191772460937,268.6515197753906,290.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194551810622,60.0,-16.014013290405273,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105224609375,0.0,0.0,0.0001152411350631,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67584228515625,0.0,0.0,0.0001055256288964,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764221191406,0.0,0.0,7.794088014634326e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666015625,0.0,0.0,0.0001055257307598,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0005005663842894,291.0836486816406,294.1499938964844,268.7037658691406,268.02740478515625,272.6432800292969,268.6717529296875,290.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.000198364257812,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
