time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105224609375,0.0,0.0,0.0001152411350631,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67584228515625,0.0,0.0,0.0001055256288964,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764221191406,0.0,0.0,7.794088014634326e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666015625,0.0,0.0,0.0001055257307598,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0005005663842894,291.0836486816406,294.1499938964844,268.7037658691406,268.02740478515625,272.6432800292969,268.6717529296875,290.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.000198364257812,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847961425781,0.0,0.0,0.0001152875411207,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532287597656,0.0,0.0,0.0001055681204888,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,7.797226135153323e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494201660156,0.0,0.0,0.0001055682150763,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0005007679574191,291.08154296875,294.1499938964844,268.718505859375,268.0416259765625,272.5690612792969,268.6900939941406,290.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98705005645752,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847961425781,0.0,0.0,0.0001152875411207,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532287597656,0.0,0.0,0.0001055681204888,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,7.797226135153323e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494201660156,0.0,0.0,0.0001055682150763,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0005007679574191,291.08154296875,294.1499938964844,268.718505859375,268.0416259765625,272.5690612792969,268.6900939941406,290.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98705005645752,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.000115327311505,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.630859375,0.0,0.0,0.0001056045366567,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63140869140625,0.0,0.0,7.799916056683287e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323913574219,0.0,0.0,0.0001056046312442,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0005009407177567,291.079345703125,294.1499938964844,268.7307434082031,268.05340576171875,272.4964599609375,268.7061767578125,290.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97474479675293,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.000115327311505,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.630859375,0.0,0.0,0.0001056045366567,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63140869140625,0.0,0.0,7.799916056683287e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323913574219,0.0,0.0,0.0001056046312442,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0005009407177567,291.079345703125,294.1499938964844,268.7307434082031,268.05340576171875,272.4964599609375,268.7061767578125,290.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97474479675293,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,0.0001153603298007,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,0.0001056347682606,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60919189453125,0.0,0.0,7.80214904807508e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154846191406,0.0,0.0,0.000105634862848,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.0005010841414332,291.0770568847656,294.1499938964844,268.7402038574219,268.0625305175781,272.4254150390625,268.7198181152344,290.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.963414192199709,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,0.0001153603298007,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,0.0001056347682606,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60919189453125,0.0,0.0,7.80214904807508e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154846191406,0.0,0.0,0.000105634862848,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.0005010841414332,291.0770568847656,294.1499938964844,268.7402038574219,268.0625305175781,272.4254150390625,268.7198181152344,290.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.963414192199709,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216247558594,0.0,0.0,0.0001153742123278,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59765625,0.0,0.0,0.0001056474793585,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59820556640625,0.0,0.0,7.803088374203071e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.000105647573946,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0005011444445699,291.0758972167969,294.1499938964844,268.74383544921875,268.0660400390625,272.3904724121094,268.7256164550781,290.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931472864214813e-08,0.0010689764749258,-0.0355349890887737,0.0,0.0,0.0,-0.0117192370817065,60.0,-15.95817756652832,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091735839844,0.0,0.0,0.0001153864504885,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867004394531,0.0,0.0,0.0001056586916092,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58721923828125,0.0,0.0,7.803915650583804e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19873046875,0.0,0.0,0.0001056587789207,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.000501197646372,291.07470703125,294.1499938964844,268.7467041015625,268.0688171386719,272.3558654785156,268.7307434082031,290.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944705834489925e-08,0.0010690896306186,-0.0355696007609367,0.0,0.0,0.0,-0.0117257973179221,60.0,-15.95322608947754,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,0.0001154056590166,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001056762848747,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654602050781,0.0,0.0,7.805215136613697e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18212890625,0.0,0.0,0.0001056763721862,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0005012811161577,291.0722961425781,294.1499938964844,268.75006103515625,268.072021484375,272.2876892089844,268.7389221191406,290.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.944256782531738,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,0.0001154056590166,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001056762848747,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654602050781,0.0,0.0,7.805215136613697e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18212890625,0.0,0.0,0.0001056763721862,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0005012811161577,291.0722961425781,294.1499938964844,268.75006103515625,268.072021484375,272.2876892089844,268.7389221191406,290.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.944256782531738,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75994873046875,0.0,0.0,0.0001154177371063,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433654785156,0.0,0.0,0.0001056873370544,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438842773437,0.0,0.0,7.80603222665377e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,0.0001056874316418,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0005013336194679,291.0697937011719,294.1499938964844,268.75,268.0719909667969,272.2207946777344,268.7440185546875,290.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978493917932155e-08,0.0010693785734474,-0.0356579758226871,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.936715126037598,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75994873046875,0.0,0.0,0.0001154177371063,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433654785156,0.0,0.0,0.0001056873370544,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438842773437,0.0,0.0,7.80603222665377e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,0.0001056874316418,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0005013336194679,291.0697937011719,294.1499938964844,268.75,268.0719909667969,272.2207946777344,268.7440185546875,290.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978493917932155e-08,0.0010693785734474,-0.0356579758226871,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.936715126037598,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357177734375,0.0,0.0,0.0001154201236204,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52197265625,0.0,0.0,0.0001056895271176,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224914550781,0.0,0.0,7.806193025317043e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.0001056896144291,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0005013439804315,291.0672302246094,294.1499938964844,268.7475280761719,268.0700378417969,272.1551513671875,268.74609375,290.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.930222511291504,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357177734375,0.0,0.0,0.0001154201236204,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52197265625,0.0,0.0,0.0001056895271176,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224914550781,0.0,0.0,7.806193025317043e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.0001056896144291,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0005013439804315,291.0672302246094,294.1499938964844,268.7475280761719,268.0700378417969,272.1551513671875,268.74609375,290.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.930222511291504,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117004394531,0.0,0.0,0.0001154115161625,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008239746094,0.0,0.0,0.0001056816472555,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,7.80561167630367e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.133056640625,0.0,0.0,0.000105681734567,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0005013066111132,291.0646057128906,294.1499938964844,268.7437438964844,268.0677490234375,272.0906677246094,268.7457580566406,290.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.92360496520996,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117004394531,0.0,0.0,0.0001154115161625,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008239746094,0.0,0.0,0.0001056816472555,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,7.80561167630367e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.133056640625,0.0,0.0,0.000105681734567,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0005013066111132,291.0646057128906,294.1499938964844,268.7437438964844,268.0677490234375,272.0906677246094,268.7457580566406,290.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.92360496520996,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997985839844,0.0,0.0,0.0001154038254753,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,0.0001056746041285,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908142089844,0.0,0.0,7.805091445334256e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,0.00010567469144,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0005012732581235,291.0632629394531,294.1499938964844,268.7413635253906,268.0664367675781,272.0588684082031,268.7448425292969,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963287415208473e-08,0.0010692485375329,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.920157432556152,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879272460937,0.0,0.0,0.0001153944540419,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798583984375,0.0,0.0,0.0001056660184985,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803466796875,0.0,0.0,7.804456981830299e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169738769531,0.0,0.0,0.00010566610581,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0005012325127609,291.0618896484375,294.1499938964844,268.7386779785156,268.06500244140625,272.0273742675781,268.74346923828125,290.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.91666316986084,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,0.0001153718258137,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590759277344,0.0,0.0,0.0001056452965713,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595642089844,0.0,0.0,7.802926847944036e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010131835937,0.0,0.0,0.0001056453838828,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0005011342582292,291.0591125488281,294.1499938964844,268.7323303222656,268.061767578125,271.9651184082031,268.7396545410156,290.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532993645604e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.909700393676758,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,0.0001153718258137,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590759277344,0.0,0.0,0.0001056452965713,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595642089844,0.0,0.0,7.802926847944036e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010131835937,0.0,0.0,0.0001056453838828,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0005011342582292,291.0591125488281,294.1499938964844,268.7323303222656,268.061767578125,271.9651184082031,268.7396545410156,290.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532993645604e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.909700393676758,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410827636719,0.0,0.0,0.0001153465273091,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384765625,0.0,0.0,0.0001056221371982,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,7.80121554271318e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851745605469,0.0,0.0,0.0001056222172337,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0005010244203731,291.0562438964844,294.1499938964844,268.7247009277344,268.0579528808594,271.9039306640625,268.7343444824219,290.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.903084754943848,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410827636719,0.0,0.0,0.0001153465273091,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384765625,0.0,0.0,0.0001056221371982,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,7.80121554271318e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851745605469,0.0,0.0,0.0001056222172337,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0005010244203731,291.0562438964844,294.1499938964844,268.7247009277344,268.0579528808594,271.9039306640625,268.7343444824219,290.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.903084754943848,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61798095703125,0.0,0.0,0.0001153217017417,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,0.0001055993998306,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185485839844,0.0,0.0,7.799536979291588e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694580078125,0.0,0.0,0.0001055994871421,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0005009165615774,291.0533142089844,294.1499938964844,268.7158203125,268.0535888671875,271.8437805175781,268.7276611328125,290.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.89722728729248,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61798095703125,0.0,0.0,0.0001153217017417,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,0.0001055993998306,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185485839844,0.0,0.0,7.799536979291588e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694580078125,0.0,0.0,0.0001055994871421,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0005009165615774,291.0533142089844,294.1499938964844,268.7158203125,268.0535888671875,271.8437805175781,268.7276611328125,290.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.89722728729248,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950927734375,0.0,0.0,0.0001153005068772,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978576660156,0.0,0.0,0.0001055799948517,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983154296875,0.0,0.0,7.798103615641594e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,0.0001055800748872,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0005008245352655,291.05029296875,294.1499938964844,268.7056884765625,268.04852294921875,271.7845764160156,268.7196655273437,290.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.892556190490724,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950927734375,0.0,0.0,0.0001153005068772,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978576660156,0.0,0.0,0.0001055799948517,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983154296875,0.0,0.0,7.798103615641594e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,0.0001055800748872,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0005008245352655,291.05029296875,294.1499938964844,268.7056884765625,268.04852294921875,271.7845764160156,268.7196655273437,290.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.892556190490724,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.583740234375,0.0,0.0,0.000115292299597,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878173828125,0.0,0.0,0.0001055724787875,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,7.797548460075632e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461120605469,0.0,0.0,0.000105572558823,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.000500788912177,291.0487670898437,294.1499938964844,268.7001342773437,268.0457458496094,271.7553405761719,268.7151794433594,290.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.89082145690918,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57244873046875,0.0,0.0,0.0001152861077571,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778076171875,0.0,0.0,0.0001055668108165,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782653808594,0.0,0.0,7.797129364917055e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0383605957031,0.0,0.0,0.000105566890852,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0005007620202377,291.0472106933594,294.1499938964844,268.6943054199219,268.0427551269531,271.726318359375,268.7103576660156,290.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.889524459838867,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500183105469,0.0,0.0,0.000115281480248,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001055625689332,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,7.796816498739645e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02301025390625,0.0,0.0,0.0001055626489687,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0005007419385947,291.0440368652344,294.1499938964844,268.6816711425781,268.0362243652344,271.6689147949219,268.6998291015625,290.4326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.88845443725586,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500183105469,0.0,0.0,0.000115281480248,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001055625689332,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583984375,0.0,0.0,7.796816498739645e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02301025390625,0.0,0.0,0.0001055626489687,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0005007419385947,291.0440368652344,294.1499938964844,268.6816711425781,268.0362243652344,271.6689147949219,268.6998291015625,290.4326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.88845443725586,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277709960937,0.0,0.0,0.0001152896293206,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382568359375,0.0,0.0,0.0001055700340657,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387145996094,0.0,0.0,7.797367288731039e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077514648437,0.0,0.0,0.0001055701068253,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0005007773288525,291.04083251953125,294.1499938964844,268.6678466796875,268.02886962890625,271.6123352050781,268.68804931640625,290.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.889852523803713,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277709960937,0.0,0.0,0.0001152896293206,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382568359375,0.0,0.0,0.0001055700340657,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387145996094,0.0,0.0,7.797367288731039e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077514648437,0.0,0.0,0.0001055701068253,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0005007773288525,291.04083251953125,294.1499938964844,268.6678466796875,268.02886962890625,271.6123352050781,268.68804931640625,290.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.889852523803713,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057067871094,0.0,0.0,0.0001153132325271,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187255859375,0.0,0.0,0.0001055916509358,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,7.798964361427352e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0001055917236953,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.000500879890751,291.0375061035156,294.1499938964844,268.6528015136719,268.0206604003906,271.5565490722656,268.67498779296875,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.894062995910645,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057067871094,0.0,0.0,0.0001153132325271,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187255859375,0.0,0.0,0.0001055916509358,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,7.798964361427352e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0001055917236953,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.000500879890751,291.0375061035156,294.1499938964844,268.6528015136719,268.0206604003906,271.5565490722656,268.67498779296875,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.894062995910645,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838562011719,0.0,0.0,0.000115354778245,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2993469238281,0.0,0.0,0.0001056296896422,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,7.801773608662188e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775695800781,0.0,0.0,0.0001056297696777,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0005010603927075,291.0341491699219,294.1499938964844,268.63653564453125,268.011474609375,271.5014953613281,268.66070556640625,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.901442527770996,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838562011719,0.0,0.0,0.000115354778245,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2993469238281,0.0,0.0,0.0001056296896422,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,7.801773608662188e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775695800781,0.0,0.0,0.0001056297696777,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0005010603927075,291.0341491699219,294.1499938964844,268.63653564453125,268.011474609375,271.5014953613281,268.66070556640625,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.901442527770996,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,0.0001153830889961,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897033691406,0.0,0.0,0.0001056556138792,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901611328125,0.0,0.0,7.803688640706241e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700622558594,0.0,0.0,0.0001056556866387,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0005011833272874,291.03240966796875,294.1499938964844,268.6279602050781,268.00653076171875,271.4742431640625,268.653076171875,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940314680382926e-08,0.0010690519120544,-0.0355581156909465,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.906472206115724,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621887207031,0.0,0.0,0.0001154168276116,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801208496094,0.0,0.0,0.0001056865075952,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2805480957031,0.0,0.0,7.805970381014049e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,0.0001056865803548,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0005013298941776,291.0306701660156,294.1499938964844,268.6191101074219,268.0013122558594,271.4471740722656,268.64508056640625,290.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976846346963612e-08,0.0010693642543628,-0.0356536693871021,0.0,0.0,0.0,-0.0117417303845286,60.0,-15.912461280822754,-0.0,-7.79690765284613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
