time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,0.0001154999990831,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26104736328125,0.0,0.0,0.0001057626650435,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.261474609375,0.0,0.0,7.811595423845574e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.0001057627378031,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0005016911891289,291.0271301269531,294.1499938964844,268.6004638671875,267.9901123046875,271.3934936523437,268.6283264160156,290.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92695426940918,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,0.0001154999990831,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26104736328125,0.0,0.0,0.0001057626650435,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.261474609375,0.0,0.0,7.811595423845574e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.0001057627378031,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0005016911891289,291.0271301269531,294.1499938964844,268.6004638671875,267.9901123046875,271.3934936523437,268.6283264160156,290.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92695426940918,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,0.0001156069120042,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420959472656,0.0,0.0,0.0001058605630532,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425231933594,0.0,0.0,7.81882627052255e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001058606430888,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0005021556280553,291.0235290527344,294.1499938964844,268.5806884765625,267.9778137207031,271.34039306640625,268.6102905273437,290.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.94552516937256,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,0.0001156069120042,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420959472656,0.0,0.0,0.0001058605630532,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425231933594,0.0,0.0,7.81882627052255e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001058606430888,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0005021556280553,291.0235290527344,294.1499938964844,268.5806884765625,267.9778137207031,271.34039306640625,268.6102905273437,290.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.94552516937256,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.398193359375,0.0,0.0,0.0001157381630036,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0,0.0001059807545971,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237243652344,0.0,0.0,7.827702938811854e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,0.0001059808273566,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0005027257138863,291.01983642578125,294.1499938964844,268.5597229003906,267.96435546875,271.2878723144531,268.59100341796875,290.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.96826457977295,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.398193359375,0.0,0.0,0.0001157381630036,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0,0.0001059807545971,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237243652344,0.0,0.0,7.827702938811854e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,0.0001059808273566,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0005027257138863,291.01983642578125,294.1499938964844,268.5597229003906,267.96435546875,271.2878723144531,268.59100341796875,290.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.96826457977295,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.377197265625,0.0,0.0,0.0001158942686743,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046203613281,0.0,0.0,0.0001061236907844,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050170898437,0.0,0.0,7.838261080905795e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.000106123763544,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0005034037749283,291.0160827636719,294.1499938964844,268.5376281738281,267.94970703125,271.2358703613281,268.5704650878906,290.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.99526023864746,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.377197265625,0.0,0.0,0.0001158942686743,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046203613281,0.0,0.0,0.0001061236907844,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050170898437,0.0,0.0,7.838261080905795e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.000106123763544,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0005034037749283,291.0160827636719,294.1499938964844,268.5376281738281,267.94970703125,271.2358703613281,268.5704650878906,290.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.99526023864746,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3667297363281,0.0,0.0,0.0001159817911684,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.0001062038427335,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957397460937,0.0,0.0,7.844180072424933e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963928222656,0.0,0.0,0.0001062039082171,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0005037839873693,291.0141906738281,294.1499938964844,268.526123046875,267.94189453125,271.2100524902344,268.5597229003906,290.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588772856427568e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.010427474975586,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,0.0001160756655735,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860656738281,0.0,0.0,0.0001062898008967,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,7.85052907303907e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891296386719,0.0,0.0,0.0001062898663803,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.000504191732034,291.0122375488281,294.1499938964844,268.5143737792969,267.93377685546875,271.1843566894531,268.5486145019531,290.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690459515520617e-08,0.0010754655813798,-0.0375199727714061,0.0,0.0,0.0,-0.0120954951271414,60.0,-16.026721954345703,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,0.0001162805710919,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,0.0001064774332917,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16802978515625,0.0,0.0,7.864387589506805e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746643066406,0.0,0.0,0.0001064774987753,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0005050817853771,291.0083312988281,294.1499938964844,268.489990234375,267.9165344238281,271.1332702636719,268.5256042480469,290.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.06212615966797,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,0.0001162805710919,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,0.0001064774332917,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16802978515625,0.0,0.0,7.864387589506805e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746643066406,0.0,0.0,0.0001064774987753,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0005050817853771,291.0083312988281,294.1499938964844,268.489990234375,267.9165344238281,271.1332702636719,268.5256042480469,290.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.06212615966797,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,0.000116509196232,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.0001066867844201,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,7.879850454628468e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,0.0001066868571797,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0005060749244876,291.0043029785156,294.1499938964844,268.4644775390625,267.89794921875,271.08258056640625,268.5013427734375,290.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.101804733276367,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,0.000116509196232,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.0001066867844201,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,7.879850454628468e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,0.0001066868571797,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0005060749244876,291.0043029785156,294.1499938964844,268.4644775390625,267.89794921875,271.08258056640625,268.5013427734375,290.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.101804733276367,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945556640625,0.0,0.0,0.000116759474622,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,0.000106915962533,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314392089844,0.0,0.0,7.896777242422104e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84588623046875,0.0,0.0,0.0001069160280167,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0005071620107628,291.000244140625,294.1499938964844,268.4378662109375,267.8779296875,271.03228759765625,268.4758605957031,290.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14548683166504,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945556640625,0.0,0.0,0.000116759474622,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,0.000106915962533,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314392089844,0.0,0.0,7.896777242422104e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84588623046875,0.0,0.0,0.0001069160280167,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0005071620107628,291.000244140625,294.1499938964844,268.4378662109375,267.8779296875,271.03228759765625,268.4758605957031,290.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14548683166504,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,0.000117029150715,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,0.0001071629012585,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,7.915015885373577e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315734863281,0.0,0.0,0.0001071629667421,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0005083334399387,290.9960632324219,294.1499938964844,268.41015625,267.8564147949219,270.9822998046875,268.4491271972656,290.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19288444519043,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,0.000117029150715,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,0.0001071629012585,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,7.915015885373577e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315734863281,0.0,0.0,0.0001071629667421,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0005083334399387,290.9960632324219,294.1499938964844,268.41015625,267.8564147949219,270.9822998046875,268.4491271972656,290.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19288444519043,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640991210937,0.0,0.0,0.0001171704498119,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1038818359375,0.0,0.0,0.0001072922823368,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.104248046875,0.0,0.0,7.924572128104046e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,0.0001072923550964,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0005089471815153,290.99395751953125,294.1499938964844,268.3958740234375,267.8451232910156,270.9573974609375,268.435302734375,290.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876457482022488e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834409311413,60.0,-16.21791648864746,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539978027344,0.0,0.0,0.0001173153650597,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948486328125,0.0,0.0,0.0001074249812518,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0952453613281,0.0,0.0,7.934373570606112e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,0.0001074250467354,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0005095766391605,290.9918212890625,294.1499938964844,268.38134765625,267.8334045410156,270.9326171875,268.4211730957031,290.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.24370002746582,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23388671875,0.0,0.0,0.000117614516057,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,0.00010769891378,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,7.954605825943872e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031311035156,0.0,0.0,0.0001076989792636,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0005108760669827,290.98748779296875,294.1499938964844,268.3514404296875,267.808837890625,270.8831787109375,268.39208984375,290.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.29734992980957,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23388671875,0.0,0.0,0.000117614516057,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,0.00010769891378,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,7.954605825943872e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031311035156,0.0,0.0,0.0001076989792636,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0005108760669827,290.98748779296875,294.1499938964844,268.3514404296875,267.808837890625,270.8831787109375,268.39208984375,290.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.29734992980957,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,0.0001179223763756,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590515136719,0.0,0.0,0.0001079808207578,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,7.975427433848381e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889709472656,0.0,0.0,0.0001079808862414,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0005122133297845,290.9830627441406,294.1499938964844,268.32049560546875,267.7826232910156,270.833984375,268.3618469238281,290.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669106985957569e-08,0.0010925711831077,-0.0427500307559967,0.0,0.0,0.0,-0.0130872763693332,60.0,-16.353439331054688,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,0.0001179223763756,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590515136719,0.0,0.0,0.0001079808207578,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,7.975427433848381e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889709472656,0.0,0.0,0.0001079808862414,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0005122133297845,290.9830627441406,294.1499938964844,268.32049560546875,267.7826232910156,270.833984375,268.3618469238281,290.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669106985957569e-08,0.0010925711831077,-0.0427500307559967,0.0,0.0,0.0,-0.0130872763693332,60.0,-16.353439331054688,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19403076171875,0.0,0.0,0.0001182338819489,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.041259765625,0.0,0.0,0.0001082660601241,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416259765625,0.0,0.0,7.99649569671601e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,0.0001082661256077,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0005135664250701,290.9785461425781,294.1499938964844,268.2884826660156,267.7547302246094,270.7850341796875,268.3304443359375,290.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.411270141601562,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19403076171875,0.0,0.0,0.0001182338819489,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.041259765625,0.0,0.0,0.0001082660601241,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416259765625,0.0,0.0,7.99649569671601e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,0.0001082661256077,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0005135664250701,290.9785461425781,294.1499938964844,268.2884826660156,267.7547302246094,270.7850341796875,268.3304443359375,290.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.411270141601562,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742248535156,0.0,0.0,0.0001185430955956,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235595703125,0.0,0.0,0.0001085492112906,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,8.017408254090697e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607727050781,0.0,0.0,0.0001085492767742,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0005149095668457,290.9739685058594,294.1499938964844,268.2554016113281,267.7251281738281,270.7362365722656,268.2979431152344,290.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.4700984954834,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742248535156,0.0,0.0,0.0001185430955956,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235595703125,0.0,0.0,0.0001085492112906,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02392578125,0.0,0.0,8.017408254090697e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607727050781,0.0,0.0,0.0001085492767742,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0005149095668457,290.9739685058594,294.1499938964844,268.2554016113281,267.7251281738281,270.7362365722656,268.2979431152344,290.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.4700984954834,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1643981933594,0.0,0.0,0.0001186947192763,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147399902344,0.0,0.0,0.0001086880511138,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,8.027662988752127e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537536621094,0.0,0.0,0.0001086881165974,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0005155681283213,290.9716186523437,294.1499938964844,268.2384948730469,267.70965576171875,270.7119140625,268.2812805175781,290.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364595115184,0.0,0.0,0.0,-0.0135020799934864,60.0,-16.499614715576172,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545715332031,0.0,0.0,0.0001188431633636,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,0.000108823980554,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062866210937,0.0,0.0,8.037702355068177e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,0.0001088240387616,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0005162129527889,290.9692687988281,294.1499938964844,268.2213134765625,267.6937561035156,270.6876525878906,268.26434326171875,290.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.52903175354004,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,0.0001191262344946,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,0.000109083186544,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887390136719,0.0,0.0,8.056847582338378e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,0.0001090832520276,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.000517442531418,290.9645080566406,294.1499938964844,268.1861572265625,267.6605834960937,270.6391906738281,268.229736328125,290.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.587053298950195,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,0.0001191262344946,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,0.000109083186544,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887390136719,0.0,0.0,8.056847582338378e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,0.0001090832520276,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.000517442531418,290.9645080566406,294.1499938964844,268.1861572265625,267.6605834960937,270.6391906738281,268.229736328125,290.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.587053298950195,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,0.0001193835269077,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,0.0001093187893275,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,8.074248762568459e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,0.0001093188475351,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0005185601185075,290.95965576171875,294.1499938964844,268.1499938964844,267.6255187988281,270.59088134765625,268.194091796875,290.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.642990112304688,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,0.0001193835269077,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,0.0001093187893275,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,8.074248762568459e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,0.0001093188475351,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0005185601185075,290.95965576171875,294.1499938964844,268.1499938964844,267.6255187988281,270.59088134765625,268.194091796875,290.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.642990112304688,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.0001196157099911,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535827636719,0.0,0.0,0.0001095314000849,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,8.089952461887151e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049255371094,0.0,0.0,0.0001095314582926,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0005195686826482,290.9547424316406,294.1499938964844,268.11334228515625,267.5882263183594,270.5426940917969,268.1576232910156,290.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.695907592773438,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.0001196157099911,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535827636719,0.0,0.0,0.0001095314000849,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,8.089952461887151e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049255371094,0.0,0.0,0.0001095314582926,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0005195686826482,290.9547424316406,294.1499938964844,268.11334228515625,267.5882263183594,270.5426940917969,268.1576232910156,290.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.695907592773438,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,0.0001198413519887,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363098144531,0.0,0.0,0.0001097380227292,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366455078125,0.0,0.0,8.105213055387139e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,0.0001097380809369,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0005205487832427,290.9497375488281,294.1499938964844,268.07666015625,267.5484313964844,270.49462890625,268.1206970214844,290.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.74690055847168,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,0.0001198413519887,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363098144531,0.0,0.0,0.0001097380227292,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366455078125,0.0,0.0,8.105213055387139e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,0.0001097380809369,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0005205487832427,290.9497375488281,294.1499938964844,268.07666015625,267.5484313964844,270.49462890625,268.1206970214844,290.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.74690055847168,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673522949219,0.0,0.0,0.0001199563630507,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277038574219,0.0,0.0,0.0001098433276638,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,8.112991781672463e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841735839844,0.0,0.0,0.0001098433931474,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0005210483795963,290.9472045898437,294.1499938964844,268.0583190917969,267.5276794433594,270.4706726074219,268.1021423339844,290.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.772300720214844,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
