time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,0.0001200733095174,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91912841796875,0.0,0.0,0.000109950415208,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,8.12090074759908e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,0.0001099504734156,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.0005215563578531,290.94464111328125,294.1499938964844,268.0400085449219,267.50634765625,270.4467163085937,268.0835876464844,290.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132140685353e-08,0.0011124951997771,-0.0488374754786491,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79789161682129,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387878417969,0.0,0.0,0.0001203103602165,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,0.0001101674861274,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,8.136933320201933e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,0.0001101675443351,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0005225860513746,290.939453125,294.1499938964844,268.0033264160156,267.462158203125,270.3989562988281,268.0463562011719,290.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84965705871582,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387878417969,0.0,0.0,0.0001203103602165,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,0.0001101674861274,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,8.136933320201933e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,0.0001101675443351,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0005225860513746,290.939453125,294.1499938964844,268.0033264160156,267.462158203125,270.3989562988281,268.0463562011719,290.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84965705871582,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,0.0001205440639751,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849792480469,0.0,0.0,0.0001103814865928,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,8.152739610522985e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497802734375,0.0,0.0,0.0001103815448004,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.000523601192981,290.9342041015625,294.1499938964844,267.9666748046875,267.4160461425781,270.3512878417969,268.0091247558594,290.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.9016170501709,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,0.0001205440639751,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849792480469,0.0,0.0,0.0001103814865928,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,8.152739610522985e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497802734375,0.0,0.0,0.0001103815448004,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.000523601192981,290.9342041015625,294.1499938964844,267.9666748046875,267.4160461425781,270.3512878417969,268.0091247558594,290.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.9016170501709,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,0.0001207630411954,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680419921875,0.0,0.0,0.0001105819974327,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86834716796875,0.0,0.0,8.167549822246656e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,0.0001105820556404,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0005245523643679,290.9288635253906,294.1499938964844,267.92999267578125,267.3681640625,270.3037414550781,267.971923828125,290.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.952417373657227,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,0.0001207630411954,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680419921875,0.0,0.0,0.0001105819974327,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86834716796875,0.0,0.0,8.167549822246656e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,0.0001105820556404,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0005245523643679,290.9288635253906,294.1499938964844,267.92999267578125,267.3681640625,270.3037414550781,267.971923828125,290.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.952417373657227,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,0.0001209558686241,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0001107585703721,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514709472656,0.0,0.0,8.180591248674318e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,0.0001107586285797,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0005253899144008,290.9234313964844,294.1499938964844,267.8933410644531,267.3187255859375,270.25634765625,267.9347229003906,290.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.000459671020508,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,0.0001209558686241,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,0.0001107585703721,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514709472656,0.0,0.0,8.180591248674318e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,0.0001107586285797,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0005253899144008,290.9234313964844,294.1499938964844,267.8933410644531,267.3187255859375,270.25634765625,267.9347229003906,290.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.000459671020508,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729919433594,0.0,0.0,0.0001210393238579,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0001108349897549,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84307861328125,0.0,0.0,8.18623520899564e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156311035156,0.0,0.0,0.0001108350479626,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.000525752431713,290.9206848144531,294.1499938964844,267.875,267.29345703125,270.23272705078125,267.9161682128906,290.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612821310758,60.0,-17.022924423217773,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,0.0001211126800626,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343811035156,0.0,0.0,0.0001109021613956,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,8.191196684492752e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,0.0001109022196033,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0005260710604488,290.9179382324219,294.1499938964844,267.8566589355469,267.26788330078125,270.2091064453125,267.8976135253906,290.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.044160842895508,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0001212257920997,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,0.0001110057419282,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,8.198846626328304e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001110058001358,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0005265624495223,290.912353515625,294.1499938964844,267.82000732421875,267.2158203125,270.1620178222656,267.860595703125,290.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.082460403442383,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452209472656,0.0,0.0,0.0001212257920997,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,0.0001110057419282,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,8.198846626328304e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001110058001358,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0005265624495223,290.912353515625,294.1499938964844,267.82000732421875,267.2158203125,270.1620178222656,267.860595703125,290.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.082460403442383,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92681884765625,0.0,0.0,0.0001212900751852,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80108642578125,0.0,0.0,0.0001110646044253,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,8.203194011002779e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.000111064655357,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0005268416716717,290.9067077636719,294.1499938964844,267.7833251953125,267.1627197265625,270.1151123046875,267.8236694335937,290.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.114246368408203,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92681884765625,0.0,0.0,0.0001212900751852,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80108642578125,0.0,0.0,0.0001110646044253,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,8.203194011002779e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.000111064655357,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0005268416716717,290.9067077636719,294.1499938964844,267.7833251953125,267.1627197265625,270.1151123046875,267.8236694335937,290.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.114246368408203,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,0.0001213026262121,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,0.0001110760931624,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848815917969,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.00011107615137,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0005268962122499,290.9010009765625,294.1499938964844,267.7466735839844,267.1087341308594,270.068359375,267.7868347167969,290.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.138944625854492,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,0.0001213026262121,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,0.0001110760931624,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848815917969,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.00011107615137,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0005268962122499,290.9010009765625,294.1499938964844,267.7466735839844,267.1087341308594,270.068359375,267.7868347167969,290.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.138944625854492,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89044189453125,0.0,0.0,0.0001212626157212,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,0.0001110394587158,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55499267578125,0.0,0.0,0.0001110395096475,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0005267224041745,290.89520263671875,294.1499938964844,267.7099914550781,267.0540466308594,270.0218505859375,267.7501525878906,290.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.15626335144043,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89044189453125,0.0,0.0,0.0001212626157212,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,0.0001110394587158,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55499267578125,0.0,0.0,0.0001110395096475,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0005267224041745,290.89520263671875,294.1499938964844,267.7099914550781,267.0540466308594,270.0218505859375,267.7501525878906,290.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.15626335144043,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,0.0001212230999954,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,0.0001110032753786,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76031494140625,0.0,0.0,8.19866472738795e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,0.0001110033263103,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0005265507497824,290.89227294921875,294.1499938964844,267.6916809082031,267.0264892578125,269.9986572265625,267.7318420410156,290.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.026680157030114e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.162063598632812,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,0.0001211708877235,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518920898437,0.0,0.0,0.0001109554577851,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,8.195132977562025e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,0.0001109555159928,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.0005263239727355,290.88934326171875,294.1499938964844,267.67333984375,266.99884033203125,269.9755554199219,267.71356201171875,290.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.166067123413086,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.0001210296759381,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357177734375,0.0,0.0,0.0001108261567424,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,0.0001108262076741,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.0005257106386125,290.8834228515625,294.1499938964844,267.6366577148437,266.9432678222656,269.9294738769531,267.6770935058594,290.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.168834686279297,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.0001210296759381,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357177734375,0.0,0.0,0.0001108261567424,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,0.0001108262076741,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.0005257106386125,290.8834228515625,294.1499938964844,267.6366577148437,266.9432678222656,269.9294738769531,267.6770935058594,290.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.168834686279297,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368835449219,0.0,0.0,0.0001208421745104,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196655273437,0.0,0.0,0.0001106544659705,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,8.172901289071888e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152587890625,0.0,0.0,0.0001106545169022,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.000524896197021,290.87744140625,294.1499938964844,267.6000061035156,266.88751220703125,269.8836669921875,267.6407165527344,290.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.164642333984375,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368835449219,0.0,0.0,0.0001208421745104,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196655273437,0.0,0.0,0.0001106544659705,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,8.172901289071888e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152587890625,0.0,0.0,0.0001106545169022,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.000524896197021,290.87744140625,294.1499938964844,267.6000061035156,266.88751220703125,269.8836669921875,267.6407165527344,290.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.164642333984375,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193359375,0.0,0.0,0.0001206123779411,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037353515625,0.0,0.0,0.0001104440380004,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040100097656,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,0.0001104440889321,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0005238980520516,290.87139892578125,294.1499938964844,267.5633239746094,266.8317565917969,269.8381042480469,267.6044616699219,290.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.154050827026367,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193359375,0.0,0.0,0.0001206123779411,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037353515625,0.0,0.0,0.0001104440380004,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040100097656,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,0.0001104440889321,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0005238980520516,290.87139892578125,294.1499938964844,267.5633239746094,266.8317565917969,269.8381042480469,267.6044616699219,290.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.154050827026367,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,0.00012034476822,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,0.0001101989910239,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,8.139260171446949e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,0.0001101990419556,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0005227356450632,290.86529541015625,294.1499938964844,267.52667236328125,266.776123046875,269.7928161621094,267.5683288574219,289.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.137645721435547,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,0.00012034476822,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,0.0001101989910239,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,8.139260171446949e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,0.0001101990419556,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0005227356450632,290.86529541015625,294.1499938964844,267.52667236328125,266.776123046875,269.7928161621094,267.5683288574219,289.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.137645721435547,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7932434082031,0.0,0.0,0.0001201982595375,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800537109375,0.0,0.0,0.0001100648369174,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,8.129351772367954e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.482666015625,0.0,0.0,0.0001100648805731,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0005220992607064,290.8622436523437,294.1499938964844,267.5083312988281,266.7484130859375,269.770263671875,267.55029296875,289.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896085441112,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.127410888671875,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,0.0001200441256514,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,0.0001099236978916,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,8.118927507894114e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,0.0001099237415473,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,0.0005214298143982,290.8591613769531,294.1499938964844,267.489990234375,266.7207946777344,269.747802734375,267.53228759765625,289.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.11600112915039,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,0.0001197154342662,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,0.000109622713353,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,8.096697274595499e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,0.0001096227642847,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0005200020968914,290.8529663085937,294.1499938964844,267.4533386230469,266.6659545898437,269.7030639648437,267.496337890625,289.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.08999252319336,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,0.0001197154342662,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,0.000109622713353,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,8.096697274595499e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,0.0001096227642847,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0005200020968914,290.8529663085937,294.1499938964844,267.4533386230469,266.6659545898437,269.7030639648437,267.496337890625,289.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.08999252319336,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0001193636053358,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,0.0001093005485017,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415100097656,0.0,0.0,8.072901982814074e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505615234375,0.0,0.0,0.0001093005921575,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0005184738547541,290.84674072265625,294.1499938964844,267.4166564941406,266.6117553710937,269.6586303710937,267.4604797363281,289.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.060131072998047,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0001193636053358,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,0.0001093005485017,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415100097656,0.0,0.0,8.072901982814074e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505615234375,0.0,0.0,0.0001093005921575,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0005184738547541,290.84674072265625,294.1499938964844,267.4166564941406,266.6117553710937,269.6586303710937,267.4604797363281,289.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.060131072998047,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0001189935064758,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,0.000108961648948,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261901855469,0.0,0.0,8.047870505833998e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,0.0001089616926037,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0005168663337826,290.8404541015625,294.1499938964844,267.3800048828125,266.5583801269531,269.6144714355469,267.4247131347656,289.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.027156829833984,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0001189935064758,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,0.000108961648948,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261901855469,0.0,0.0,8.047870505833998e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,0.0001089616926037,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0005168663337826,290.8404541015625,294.1499938964844,267.3800048828125,266.5583801269531,269.6144714355469,267.4247131347656,289.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.027156829833984,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,0.000118609801575,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,0.0001086102929548,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61102294921875,0.0,0.0,8.021920075407252e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,0.0001086103366105,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,0.00051519961562,290.8341369628906,294.1499938964844,267.34332275390625,266.5059509277344,269.5705871582031,267.3890686035156,289.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989503934979,1.7434910404290352e-08,0.0010989330476149,-0.0446937456727027,0.0,0.0,0.0,-0.0134560372680425,60.0,-16.99173927307129,-0.0,-8.234076886992625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,0.000118609801575,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,0.0001086102929548,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61102294921875,0.0,0.0,8.021920075407252e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,0.0001086103366105,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,0.00051519961562,290.8341369628906,294.1499938964844,267.34332275390625,266.5059509277344,269.5705871582031,267.3890686035156,289.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989503934979,1.7434910404290352e-08,0.0010989330476149,-0.0446937456727027,0.0,0.0,0.0,-0.0134560372680425,60.0,-16.99173927307129,-0.0,-8.234076886992625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
