time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,0.0001184142602141,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,0.0001084312316379,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,8.00869456725195e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,0.0001084312825696,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.000514350249432,290.8309631347656,294.1499938964844,267.32501220703125,266.48016357421875,269.5487365722656,267.3712463378906,289.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223021231416172e-08,0.0010971213923767,-0.0441401116549968,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.97333526611328,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006225585937,0.0,0.0,0.0001182169580715,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001082505696103,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595947265625,0.0,0.0,7.995350460987538e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,0.0001082506132661,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0005134932580403,290.8277587890625,294.1499938964844,267.3066711425781,266.45465087890625,269.5269775390625,267.3534851074219,289.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700923313308067e-08,0.0010952934389933,-0.0435814745724201,0.0,0.0,0.0,-0.0132450116798281,60.0,-16.954566955566406,-0.0,-8.179620181181235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68426513671875,0.0,0.0,0.0001178190868813,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0001078862405847,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810241699219,0.0,0.0,7.968441059347242e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002990722656,0.0,0.0,0.0001078862842405,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0005117650725878,290.82135009765625,294.1499938964844,267.2699890136719,266.4046325683594,269.483642578125,267.3179626464844,289.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.001091607264243,-0.0424548089504241,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.916210174560547,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68426513671875,0.0,0.0,0.0001178190868813,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0001078862405847,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810241699219,0.0,0.0,7.968441059347242e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002990722656,0.0,0.0,0.0001078862842405,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0005117650725878,290.82135009765625,294.1499938964844,267.2699890136719,266.4046325683594,269.483642578125,267.3179626464844,289.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.001091607264243,-0.0424548089504241,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.916210174560547,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,0.000117420022434,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,0.0001075208128895,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,7.94145162217319e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,0.0001075208565453,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0005100316484458,290.8149108886719,294.1499938964844,267.2333374023437,266.3560791015625,269.44061279296875,267.28253173828125,289.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.877248764038086,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,0.000117420022434,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,0.0001075208128895,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,7.94145162217319e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,0.0001075208565453,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0005100316484458,290.8149108886719,294.1499938964844,267.2333374023437,266.3560791015625,269.44061279296875,267.28253173828125,289.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.877248764038086,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.0001170232280855,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,0.0001071574733941,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756408691406,0.0,0.0,0.0001071575170499,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.0005083081778138,290.8084411621094,294.1499938964844,267.1966552734375,266.3091125488281,269.3978271484375,267.2471923828125,289.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.838220596313477,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.0001170232280855,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,0.0001071574733941,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756408691406,0.0,0.0,0.0001071575170499,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.0005083081778138,290.8084411621094,294.1499938964844,267.1966552734375,266.3091125488281,269.3978271484375,267.2471923828125,289.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.838220596313477,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,0.0001166318616014,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,0.0001067991033778,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,7.888145773904398e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,0.0001067991397576,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0005066081648692,290.80194091796875,294.1499938964844,267.1600036621094,266.2638854980469,269.35528564453125,267.2119140625,289.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291673705064568e-08,0.0010806078789755,-0.0390920229256153,0.0,0.0,0.0,-0.0123935500159859,60.0,-16.799610137939453,-0.0,-7.96172585637578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,0.0001166318616014,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,0.0001067991033778,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,7.888145773904398e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,0.0001067991397576,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0005066081648692,290.80194091796875,294.1499938964844,267.1600036621094,266.2638854980469,269.35528564453125,267.2119140625,289.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291673705064568e-08,0.0010806078789755,-0.0390920229256153,0.0,0.0,0.0,-0.0123935500159859,60.0,-16.799610137939453,-0.0,-7.96172585637578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.628173828125,0.0,0.0,0.0001164390851045,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52947998046875,0.0,0.0,0.0001066225740942,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297241210937,0.0,0.0,7.875107985455543e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573913574219,0.0,0.0,0.0001066226177499,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.000505770847667,290.79864501953125,294.1499938964844,267.14166259765625,266.24200439453125,269.3341369628906,267.1942749023437,289.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.780601501464844,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0001162486951216,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52227783203125,0.0,0.0,0.0001064482348738,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,7.862230995669961e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,0.0001064482785295,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0005049438332207,290.7953796386719,294.1499938964844,267.1233215332031,266.2205810546875,269.3130187988281,267.1766662597656,289.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876494702775744e-08,0.0010770579101517,-0.0380064435303211,0.0,0.0,0.0,-0.0121877286583185,60.0,-16.761856079101562,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,0.0001158762461272,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079345703125,0.0,0.0,0.0001061071889125,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081787109375,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,0.0001061072325683,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0005033260677009,290.7887878417969,294.1499938964844,267.086669921875,266.1793518066406,269.27099609375,267.1414794921875,289.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736216790974,1.4472933074216598e-08,0.0010736072435975,-0.0369511172175407,0.0,0.0,0.0,-0.0119876665994524,60.0,-16.725343704223633,-0.0,-7.858891848400162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,0.0001158762461272,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079345703125,0.0,0.0,0.0001061071889125,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081787109375,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,0.0001061072325683,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0005033260677009,290.7887878417969,294.1499938964844,267.086669921875,266.1793518066406,269.27099609375,267.1414794921875,289.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736216790974,1.4472933074216598e-08,0.0010736072435975,-0.0369511172175407,0.0,0.0,0.0,-0.0119876665994524,60.0,-16.725343704223633,-0.0,-7.858891848400162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,0.0001155157078756,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49371337890625,0.0,0.0,0.0001057770496117,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,7.812657713657245e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,0.0001057770932675,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.0005017600487917,290.7821655273437,294.1499938964844,267.04998779296875,266.14031982421875,269.2292175292969,267.1063537597656,289.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702810250222,1.4082277566274117e-08,0.0010702669387683,-0.0359294228255748,0.0,0.0,0.0,-0.011794002726674,60.0,-16.690351486206055,-0.0,-7.810060509427785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,0.0001155157078756,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49371337890625,0.0,0.0,0.0001057770496117,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,7.812657713657245e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,0.0001057770932675,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.0005017600487917,290.7821655273437,294.1499938964844,267.04998779296875,266.14031982421875,269.2292175292969,267.1063537597656,289.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702810250222,1.4082277566274117e-08,0.0010702669387683,-0.0359294228255748,0.0,0.0,0.0,-0.011794002726674,60.0,-16.690351486206055,-0.0,-7.810060509427785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,0.000115097289381,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,0.0001053939049597,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,7.78435860411264e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153991699219,0.0,0.0,0.0001053939413395,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0004999425727874,290.7755126953125,294.1499938964844,267.0133361816406,266.1026306152344,269.1876525878906,267.0713195800781,289.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664043948054,1.3628907780116606e-08,0.0010663907742127,-0.0347435735166072,0.0,0.0,0.0,-0.0115692503750324,60.0,-16.652999877929688,-0.0,-7.753580888447686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,0.000115097289381,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,0.0001053939049597,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,7.78435860411264e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153991699219,0.0,0.0,0.0001053939413395,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0004999425727874,290.7755126953125,294.1499938964844,267.0133361816406,266.1026306152344,269.1876525878906,267.0713195800781,289.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664043948054,1.3628907780116606e-08,0.0010663907742127,-0.0347435735166072,0.0,0.0,0.0,-0.0115692503750324,60.0,-16.652999877929688,-0.0,-7.753580888447686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0001145817514043,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,0.0001049218335538,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658203125,0.0,0.0,7.749491487629712e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,0.0001049218699336,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0004977032658644,290.7688293457031,294.1499938964844,266.9766540527344,266.0652160644531,269.1463623046875,267.03662109375,289.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616277577355,1.3070320825647741e-08,0.0010616147192195,-0.0332823134958744,0.0,0.0,0.0,-0.0112923374399542,60.0,-16.603069305419922,-0.0,-7.684274550001646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0001145817514043,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,0.0001049218335538,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658203125,0.0,0.0,7.749491487629712e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,0.0001049218699336,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0004977032658644,290.7688293457031,294.1499938964844,266.9766540527344,266.0652160644531,269.1463623046875,267.03662109375,289.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616277577355,1.3070320825647741e-08,0.0010616147192195,-0.0332823134958744,0.0,0.0,0.0,-0.0112923374399542,60.0,-16.603069305419922,-0.0,-7.684274550001646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,0.0001143061672337,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586486816406,0.0,0.0,0.0001046694742399,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,7.730851939413697e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,0.0001046695106197,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0004965062253177,290.7654724121094,294.1499938964844,266.9583435058594,266.046630859375,269.1258239746094,267.0194396972656,289.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590743040665,1.2771720570015075e-08,0.0010590614983811,-0.0325010903179645,0.0,0.0,0.0,-0.011144308373332,60.0,-16.574085235595703,-0.0,-7.647354038908817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434265136719,0.0,0.0,0.0001140294916694,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,0.0001044161253958,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45196533203125,0.0,0.0,7.712140359217301e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,0.0001044161690515,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.0004953044699504,290.7621154785156,294.1499938964844,266.94000244140625,266.02813720703125,269.1053771972656,267.0023193359375,289.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565108386799,1.2471947918868409e-08,0.0010564983822405,-0.0317167416214942,0.0,0.0,0.0,-0.0109956990927457,60.0,-16.543825149536133,-0.0,-7.61037739493986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284729003906,0.0,0.0,0.000113493471872,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43798828125,0.0,0.0,0.000103925303847,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382019042969,0.0,0.0,7.675887900404632e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.0001039253402268,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0004929762217216,290.75537109375,294.1499938964844,266.9033203125,265.9913024902344,269.06463623046875,266.9683532714844,289.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891178708367534e-08,0.001051532337442,-0.0301970113068819,0.0,0.0,0.0,-0.0107077872380614,60.0,-16.48297691345215,-0.0,-7.53899485061993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284729003906,0.0,0.0,0.000113493471872,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43798828125,0.0,0.0,0.000103925303847,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382019042969,0.0,0.0,7.675887900404632e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.0001039253402268,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0004929762217216,290.75537109375,294.1499938964844,266.9033203125,265.9913024902344,269.06463623046875,266.9683532714844,289.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891178708367534e-08,0.001051532337442,-0.0301970113068819,0.0,0.0,0.0,-0.0107077872380614,60.0,-16.48297691345215,-0.0,-7.53899485061993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,0.0001130084929172,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,0.0001034812012221,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,7.643087155884132e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0001034812376019,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82061767578125,0.0,0.0,0.0004908696282655,290.7486267089844,294.1499938964844,266.8666687011719,265.9547119140625,269.024169921875,266.9345703125,289.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365703045385093e-08,0.0010470390552654,-0.0288217905908823,0.0,0.0,0.0,-0.0104472860693931,60.0,-16.426626205444336,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,0.0001130084929172,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,0.0001034812012221,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,7.643087155884132e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0001034812376019,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82061767578125,0.0,0.0,0.0004908696282655,290.7486267089844,294.1499938964844,266.8666687011719,265.9547119140625,269.024169921875,266.9345703125,289.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365703045385093e-08,0.0010470390552654,-0.0288217905908823,0.0,0.0,0.0,-0.0104472860693931,60.0,-16.426626205444336,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,0.0001125804483308,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,0.0001030892453854,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,7.614136848133057e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,0.0001030892817652,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0004890103591606,290.7418518066406,294.1499938964844,266.8299865722656,265.9183349609375,268.9839172363281,266.9009094238281,289.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430841939523,1.0901924696327114e-08,0.0010430732509121,-0.0276079047471284,0.0,0.0,0.0,-0.0102173713967204,60.0,-16.377853393554688,-0.0,-7.418179137630433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,0.0001125804483308,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,0.0001030892453854,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,7.614136848133057e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,0.0001030892817652,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0004890103591606,290.7418518066406,294.1499938964844,266.8299865722656,265.9183349609375,268.9839172363281,266.9009094238281,289.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430841939523,1.0901924696327114e-08,0.0010430732509121,-0.0276079047471284,0.0,0.0,0.0,-0.0102173713967204,60.0,-16.377853393554688,-0.0,-7.418179137630433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48443603515625,0.0,0.0,0.000112198984425,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973999023437,0.0,0.0,0.0001027399484883,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,7.588337757624686e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456359863281,0.0,0.0,0.0001027399775921,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,0.000487353419885,290.73504638671875,294.1499938964844,266.7933349609375,265.8821716308594,268.9438781738281,266.86724853515625,289.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488616197790181e-08,0.0010395389981567,-0.0265260152518749,0.0,0.0,0.0,-0.0100124767050147,60.0,-16.335817337036133,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48443603515625,0.0,0.0,0.000112198984425,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973999023437,0.0,0.0,0.0001027399484883,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,7.588337757624686e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456359863281,0.0,0.0,0.0001027399775921,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,0.000487353419885,290.73504638671875,294.1499938964844,266.7933349609375,265.8821716308594,268.9438781738281,266.86724853515625,289.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488616197790181e-08,0.0010395389981567,-0.0265260152518749,0.0,0.0,0.0,-0.0100124767050147,60.0,-16.335817337036133,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4772033691406,0.0,0.0,0.0001120302331401,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,0.0001025854217004,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,7.576924690511078e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,0.0001025854508043,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0004866204108111,290.73162841796875,294.1499938964844,266.7749938964844,265.8641662597656,268.9239501953125,266.85040283203125,289.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379857849329,1.0305774900132292e-08,0.0010379755403846,-0.0260473750531673,0.0,0.0,0.0,-0.0099218338727951,60.0,-16.31792449951172,-0.0,-7.34584304495911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.469970703125,0.0,0.0,0.0001118746586143,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840637207031,0.0,0.0,0.0001024429584504,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,7.566402200609446e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,0.0001024429948301,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.0004859446489717,290.7281799316406,294.1499938964844,266.75665283203125,265.84619140625,268.904052734375,266.8335266113281,289.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365442140027,1.0137207517857403e-08,0.0010365340858697,-0.0256060864776372,0.0,0.0,0.0,-0.00983826816082,60.0,-16.301742553710938,-0.0,-7.32545331061374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,0.0001116167986765,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,0.0001022068390739,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,7.548962457804009e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,0.0001022068754537,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0004848246171604,290.7213134765625,294.1499938964844,266.7200012207031,265.81036376953125,268.8643493652344,266.7996520996094,289.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857819449621276e-09,0.0010341448942199,-0.0248746462166309,0.0,0.0,0.0,-0.0096997618675231,60.0,-16.276216506958008,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,0.0001116167986765,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,0.0001022068390739,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,7.548962457804009e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,0.0001022068754537,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0004848246171604,290.7213134765625,294.1499938964844,266.7200012207031,265.81036376953125,268.8643493652344,266.7996520996094,289.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857819449621276e-09,0.0010341448942199,-0.0248746462166309,0.0,0.0,0.0,-0.0096997618675231,60.0,-16.276216506958008,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,0.000111435096187,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,0.0001020404524751,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,7.536673365393654e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0001020404888549,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0004840353794861,290.71441650390625,294.1499938964844,266.6833190917969,265.774658203125,268.8247985839844,266.7655029296875,289.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032470841892,9.660940492040028e-09,0.0010324611794203,-0.0243591945618391,0.0,0.0,0.0,-0.009602160193026,60.0,-16.26133155822754,-0.0,-7.267998114457441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,0.000111435096187,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,0.0001020404524751,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,7.536673365393654e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0001020404888549,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0004840353794861,290.71441650390625,294.1499938964844,266.6833190917969,265.774658203125,268.8247985839844,266.7655029296875,289.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032470841892,9.660940492040028e-09,0.0010324611794203,-0.0243591945618391,0.0,0.0,0.0,-0.009602160193026,60.0,-16.26133155822754,-0.0,-7.267998114457441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,0.0001113326288759,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0001019466290017,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,7.529743743361905e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0001019466581055,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0004835902946069,290.7074584960937,294.1499938964844,266.64666748046875,265.7390441894531,268.78533935546875,266.73095703125,289.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315211256965,9.549907531436476e-09,0.0010315115796402,-0.0240684878081083,0.0,0.0,0.0,-0.0095471153035759,60.0,-16.257320404052734,-0.0,-7.254635647768738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,0.0001113326288759,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0001019466290017,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,7.529743743361905e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0001019466581055,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0004835902946069,290.7074584960937,294.1499938964844,266.64666748046875,265.7390441894531,268.78533935546875,266.73095703125,289.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315211256965,9.549907531436476e-09,0.0010315115796402,-0.0240684878081083,0.0,0.0,0.0,-0.0095471153035759,60.0,-16.257320404052734,-0.0,-7.254635647768738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,0.0001113104081014,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314514160156,0.0,0.0,0.0001019262854242,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,7.528240530518815e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001019263145281,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.000483493815409,290.7004699707031,294.1499938964844,266.6099853515625,265.7035522460937,268.7459716796875,266.6958923339844,289.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313148377463,9.525817468158948e-09,0.0010313054081052,-0.024005414918065,0.0,0.0,0.0,-0.0095351720228791,60.0,-16.264944076538086,-0.0,-7.251738054492307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
