time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,0.0001113104081014,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314514160156,0.0,0.0,0.0001019262854242,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,7.528240530518815e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001019263145281,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.000483493815409,290.7004699707031,294.1499938964844,266.6099853515625,265.7035522460937,268.7459716796875,266.6958923339844,289.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313148377463,9.525817468158948e-09,0.0010313054081052,-0.024005414918065,0.0,0.0,0.0,-0.0095351720228791,60.0,-16.264944076538086,-0.0,-7.251738054492307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.000111328496132,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.324951171875,0.0,0.0,0.0001019428455037,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,7.529463618993759e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0001019428746076,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0004835723666474,290.69696044921875,294.1499938964844,266.5916748046875,265.6858215332031,268.7262878417969,266.6781311035156,289.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314822429791,9.545401802313336e-09,0.0010314726969227,-0.0240566916763782,0.0,0.0,0.0,-0.0095448801293969,60.0,-16.272977828979492,-0.0,-7.254093503661353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,0.0001113709658966,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0001019817354972,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,7.532336167059839e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.000101981764601,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,0.0004837568558286,290.69342041015625,294.1499938964844,266.5733337402344,265.6681213378906,268.70660400390625,266.6601867675781,289.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318756103515,9.591406779918545e-09,0.0010318659478798,-0.0241771433502435,0.0,0.0,0.0,-0.0095676863566041,60.0,-16.284378051757812,-0.0,-7.259628631572923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,0.0001115172926802,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,0.0001021157222567,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,7.542232924606651e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0001021157586365,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.000484392454382,290.6863098144531,294.1499938964844,266.5366516113281,265.6327209472656,268.6672668457031,266.623779296875,289.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332309175282,9.749923535196105e-09,0.0010332212550565,-0.0245921649038791,0.0,0.0,0.0,-0.0096462685614824,60.0,-16.316390991210938,-0.0,-7.278715230540912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,0.0001115172926802,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,0.0001021157222567,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,7.542232924606651e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0001021157586365,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.000484392454382,290.6863098144531,294.1499938964844,266.5366516113281,265.6327209472656,268.6672668457031,266.623779296875,289.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332309175282,9.749923535196105e-09,0.0010332212550565,-0.0245921649038791,0.0,0.0,0.0,-0.0096462685614824,60.0,-16.316390991210938,-0.0,-7.278715230540912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,0.0001117412102757,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,0.0001023207660182,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29266357421875,0.0,0.0,7.557377102784812e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.000102320795122,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,0.000485365075292,290.6791381835937,294.1499938964844,266.5,265.59735107421875,268.6278991699219,266.5865783691406,289.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353052057325,9.99250371336302e-09,0.0010352951940149,-0.0252272561192512,0.0,0.0,0.0,-0.009766524657607,60.0,-16.36021614074707,-0.0,-7.30797253822857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,0.0001117412102757,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,0.0001023207660182,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29266357421875,0.0,0.0,7.557377102784812e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.000102320795122,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,0.000485365075292,290.6791381835937,294.1499938964844,266.5,265.59735107421875,268.6278991699219,266.5865783691406,289.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353052057325,9.99250371336302e-09,0.0010352951940149,-0.0252272561192512,0.0,0.0,0.0,-0.009766524657607,60.0,-16.36021614074707,-0.0,-7.30797253822857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.362548828125,0.0,0.0,0.000111910427222,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,0.0001024757148115,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,7.568822184111923e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001024757511913,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.0004861000925302,290.6748352050781,294.1499938964844,266.4779968261719,265.5761413574219,268.604248046875,266.5639038085937,289.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175830844616485e-08,0.0010368627263233,-0.0257071983069181,0.0,0.0,0.0,-0.0098574068397283,60.0,-16.391780853271484,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569641113281,0.0,0.0,0.0001120413726312,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,0.0001025956153171,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,7.577677752124146e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001025956516969,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0004866688686888,290.6719055175781,294.1499938964844,266.4633483886719,265.5619812011719,268.5885009765625,266.54864501953125,289.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380859021097,1.0317688037275733e-08,0.0010380756575614,-0.026078563183546,0.0,0.0,0.0,-0.0099277310073375,60.0,-16.415485382080078,-0.0,-7.347284736169969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429870605469,0.0,0.0,0.0001124162590713,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0001029389022733,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001029389313771,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0004882972571067,290.66461181640625,294.1499938964844,266.4266662597656,265.526611328125,268.54901123046875,266.5099792480469,289.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723835153214624e-08,0.0010415483266115,-0.0271417461335659,0.0,0.0,0.0,-0.0101290745660662,60.0,-16.481962203979492,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429870605469,0.0,0.0,0.0001124162590713,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0001029389022733,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001029389313771,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0004882972571067,290.66461181640625,294.1499938964844,266.4266662597656,265.526611328125,268.54901123046875,266.5099792480469,289.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723835153214624e-08,0.0010415483266115,-0.0271417461335659,0.0,0.0,0.0,-0.0101290745660662,60.0,-16.481962203979492,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360290527344,0.0,0.0,0.0001126276401919,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,0.0001031324572977,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,7.6173288107384e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001031324936775,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.00048921542475,290.66094970703125,294.1499938964844,266.4083251953125,265.5089111328125,268.5292358398437,266.4904479980469,289.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952843076950104e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.51885986328125,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,0.0001128802032326,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,0.0001033637308864,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,7.634410576429218e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001033637599903,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0004903124645352,290.6572265625,294.1499938964844,266.3900146484375,265.4912109375,268.5094299316406,266.470703125,289.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.1226470419956058e-08,0.0010458457982167,-0.0284573808312416,0.0,0.0,0.0,-0.0103782499209046,60.0,-16.55967140197754,-0.0,-7.457708051106239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.0001135321581386,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001039607232087,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,7.678503607166931e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001039607523125,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0004931443254463,290.6497802734375,294.1499938964844,266.35333251953125,265.4557189941406,268.4697265625,266.4306945800781,289.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932807630898878e-08,0.0010518848430365,-0.0303059555590152,0.0,0.0,0.0,-0.0107284076511859,60.0,-16.657995223999023,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.0001135321581386,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001039607232087,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,7.678503607166931e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001039607523125,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0004931443254463,290.6497802734375,294.1499938964844,266.35333251953125,265.4557189941406,268.4697265625,266.4306945800781,289.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932807630898878e-08,0.0010518848430365,-0.0303059555590152,0.0,0.0,0.0,-0.0107284076511859,60.0,-16.657995223999023,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009948730469,0.0,0.0,0.0001143884219345,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0001047447949531,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,7.736415136605501e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001047448240569,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0004968636785633,290.6422119140625,294.1499938964844,266.3166809082031,265.420166015625,268.4298095703125,266.38970947265625,289.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.286050643756198e-08,0.0010598166845738,-0.032733391970396,0.0,0.0,0.0,-0.0111883031204342,60.0,-16.785696029663086,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009948730469,0.0,0.0,0.0001143884219345,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0001047447949531,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,7.736415136605501e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001047448240569,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0004968636785633,290.6422119140625,294.1499938964844,266.3166809082031,265.420166015625,268.4298095703125,266.38970947265625,289.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.286050643756198e-08,0.0010598166845738,-0.032733391970396,0.0,0.0,0.0,-0.0111883031204342,60.0,-16.785696029663086,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0001154142883024,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0001056841792888,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0001056842083926,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0005013197078369,290.6345520019531,294.1499938964844,266.2799987792969,265.384521484375,268.3896179199219,266.34796142578125,289.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971979129223657e-08,0.0010693199001252,-0.0356409400701522,0.0,0.0,0.0,-0.0117393033578991,60.0,-16.9411563873291,-0.0,-7.796301559892528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0001154142883024,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0001056841792888,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0001056842083926,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0005013197078369,290.6345520019531,294.1499938964844,266.2799987792969,265.384521484375,268.3896179199219,266.34796142578125,289.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971979129223657e-08,0.0010693199001252,-0.0356409400701522,0.0,0.0,0.0,-0.0117393033578991,60.0,-16.9411563873291,-0.0,-7.796301559892528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727355957031,0.0,0.0,0.0001165446083177,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0001067192060872,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001067192351911,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,0.0005062294076196,290.62677001953125,294.1499938964844,266.24334716796875,265.3487243652344,268.34912109375,266.3058166503906,289.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196633285086136e-08,0.0010797912254929,-0.0388435311615467,0.0,0.0,0.0,-0.0123464139178395,60.0,-17.116960525512695,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727355957031,0.0,0.0,0.0001165446083177,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0001067192060872,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001067192351911,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,0.0005062294076196,290.62677001953125,294.1499938964844,266.24334716796875,265.3487243652344,268.34912109375,266.3058166503906,289.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196633285086136e-08,0.0010797912254929,-0.0388435311615467,0.0,0.0,0.0,-0.0123464139178395,60.0,-17.116960525512695,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.000117125280667,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001072509257937,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,7.92151695350185e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0001072509548976,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0005087516619823,290.6228332519531,294.1499938964844,266.2250061035156,265.330810546875,268.3287353515625,266.2847595214844,289.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825767363253362e-08,0.0010851703118532,-0.0404883325099945,0.0,0.0,0.0,-0.0126583008095622,60.0,-17.209915161132812,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,0.0001177029116661,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001077798588084,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,7.960583752719685e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001077798879123,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.000511260703206,290.61883544921875,294.1499938964844,266.2066650390625,265.3128356933594,268.30828857421875,266.2637939453125,289.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090537989512,1.6451615181267698e-08,0.0010905215749517,-0.042124219238758,0.0,0.0,0.0,-0.0129685578867793,60.0,-17.30389404296875,-0.0,-8.108557381092396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.0001188195456052,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001088023564079,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,8.036105282371864e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,0.0001088023855118,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,0.0005161109729669,290.6108093261719,294.1499938964844,266.1700134277344,265.2767639160156,268.26715087890625,266.22222900390625,289.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661472284657975e-08,0.0011008662404492,-0.0452856756746768,0.0,0.0,0.0,-0.0135683324187994,60.0,-17.490520477294922,-0.0,-8.26313524271427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.0001188195456052,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001088023564079,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,8.036105282371864e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,0.0001088023855118,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,0.0005161109729669,290.6108093261719,294.1499938964844,266.1700134277344,265.2767639160156,268.26715087890625,266.22222900390625,289.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661472284657975e-08,0.0011008662404492,-0.0452856756746768,0.0,0.0,0.0,-0.0135683324187994,60.0,-17.490520477294922,-0.0,-8.26313524271427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,0.0001198316676891,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0001097291751648,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0005205072811804,290.6026306152344,294.1499938964844,266.1333312988281,265.2405090332031,268.2257385253906,266.18145751953125,289.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758095521320683e-08,0.0011102426797151,-0.0481500923633575,0.0,0.0,0.0,-0.0141119724139571,60.0,-17.66682243347168,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,0.0001198316676891,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0001097291751648,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0005205072811804,290.6026306152344,294.1499938964844,266.1333312988281,265.2405090332031,268.2257385253906,266.18145751953125,289.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758095521320683e-08,0.0011102426797151,-0.0481500923633575,0.0,0.0,0.0,-0.0141119724139571,60.0,-17.66682243347168,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0001206904053105,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001105154879041,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,8.162636368069798e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.000110515517008,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.0005242373445071,290.5943298339844,294.1499938964844,266.0966796875,265.2040710449219,268.18408203125,266.1414794921875,289.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182181769981,1.9688538799300665e-08,0.0011181985028088,-0.0505795329809188,0.0,0.0,0.0,-0.0145732313394546,60.0,-17.825489044189453,-0.0,-8.525390171598701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0001206904053105,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001105154879041,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,8.162636368069798e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.000110515517008,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.0005242373445071,290.5943298339844,294.1499938964844,266.0966796875,265.2040710449219,268.18408203125,266.1414794921875,289.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182181769981,1.9688538799300665e-08,0.0011181985028088,-0.0505795329809188,0.0,0.0,0.0,-0.0145732313394546,60.0,-17.825489044189453,-0.0,-8.525390171598701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.000121364959341,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001111331730498,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,8.208258805098012e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001111332021537,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0005271674017421,290.5859375,294.1499938964844,266.0599975585937,265.1673889160156,268.1423034667969,266.1023254394531,289.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.0419427926299253e-08,0.0011244480265304,-0.0524873100221157,0.0,0.0,0.0,-0.0149355633184313,60.0,-17.95871353149414,-0.0,-8.62095390630202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.000121364959341,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001111331730498,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,8.208258805098012e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001111332021537,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0005271674017421,290.5859375,294.1499938964844,266.0599975585937,265.1673889160156,268.1423034667969,266.1023254394531,289.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.0419427926299253e-08,0.0011244480265304,-0.0524873100221157,0.0,0.0,0.0,-0.0149355633184313,60.0,-17.95871353149414,-0.0,-8.62095390630202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.000121625023894,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001113713078666,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,8.225847705034539e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0001113713369704,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0005282970378175,290.58172607421875,294.1499938964844,266.0416564941406,265.14898681640625,268.121337890625,266.0830078125,289.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268780799582,2.070120252994912e-08,0.0011268573580309,-0.0532226525247097,0.0,0.0,0.0,-0.0150752514600753,60.0,-18.014938354492188,-0.0,-8.657937655698333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.000121828947158,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001115580453188,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,8.239639282692224e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001115580671466,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0005291827837936,290.5774841308594,294.1499938964844,266.0233459472656,265.1304931640625,268.10040283203125,266.0638732910156,289.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287677334621,2.092215112270424e-08,0.0011287468951195,-0.0537992045283317,0.0,0.0,0.0,-0.015184786170721,60.0,-18.06388282775879,-0.0,-8.686993879791771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0001220667763845,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001117758220061,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,8.25572496978566e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0001117758511099,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0005302158533595,290.56890869140625,294.1499938964844,265.9866638183594,265.0933532714844,268.0585021972656,266.0260314941406,289.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.117983477489816e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.13751983642578,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0001220667763845,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001117758220061,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,8.25572496978566e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0001117758511099,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0005302158533595,290.56890869140625,294.1499938964844,265.9866638183594,265.0933532714844,268.0585021972656,266.0260314941406,289.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.117983477489816e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.13751983642578,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001220689882757,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.0001117778811021,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0005302254576236,290.560302734375,294.1499938964844,265.95001220703125,265.0559387207031,268.0166931152344,265.98883056640625,289.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182211540349272e-08,0.0011309714755043,-0.0544777400791645,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.17510032653809,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001220689882757,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,0.0001117778811021,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0005302254576236,290.560302734375,294.1499938964844,265.95001220703125,265.0559387207031,268.0166931152344,265.98883056640625,289.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182211540349272e-08,0.0011309714755043,-0.0544777400791645,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.17510032653809,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001219066034536,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,8.244891068898141e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0001116291750804,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,0.0005295200971886,290.5516662597656,294.1499938964844,265.9154663085937,265.02020263671875,267.9750061035156,265.95269775390625,289.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.1822509765625,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001219066034536,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,8.244891068898141e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0001116291750804,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,0.0005295200971886,290.5516662597656,294.1499938964844,265.9154663085937,265.02020263671875,267.9750061035156,265.95269775390625,289.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.1822509765625,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
