time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0001129301308537,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0001034094530041,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.000103409467556,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49957275390625,0.0,0.0,0.0004905295791104,290.37652587890625,294.1499938964844,265.8421936035156,264.8623352050781,267.27740478515625,265.8202819824219,289.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.738134384155273,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0001127922150772,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,0.0001032831569318,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0001032831787597,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,0.0004899305058643,290.36767578125,294.1499938964844,265.8550720214844,264.8704833984375,267.2510070800781,265.8314819335937,289.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.69804573059082,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0001127922150772,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,0.0001032831569318,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0001032831787597,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,0.0004899305058643,290.36767578125,294.1499938964844,265.8550720214844,264.8704833984375,267.2510070800781,265.8314819335937,289.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.69804573059082,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541259765625,0.0,0.0,0.0001127288633142,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0001032251529977,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,7.624174759257585e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0001032251675496,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,0.0004896553000435,290.3632507324219,294.1499938964844,265.8616027832031,264.8747253417969,267.2381286621094,265.8373107910156,289.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196378941604e-08,0.0010444408981129,-0.0280268024653196,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.67902183532715,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.000112670189992,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0001031714273267,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,7.620206451974809e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0001031714418786,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839172363281,0.0,0.0,0.000489400466904,290.3587951660156,294.1499938964844,265.8681640625,264.8790588378906,267.2254333496094,265.84326171875,289.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998393307204424e-08,0.0010438973549753,-0.0278604105114936,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.660621643066406,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001125633862102,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0001030736239044,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,7.612982881255448e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001030736384564,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.0004889365518465,290.34991455078125,294.1499938964844,265.8812866210937,264.88787841796875,267.2005310058594,265.8554077148437,289.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882661882760658e-08,0.0010429077083244,-0.0275574848055839,0.0,0.0,0.0,-0.01020781788975,60.0,-16.625274658203125,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001125633862102,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.0001030736239044,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,7.612982881255448e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001030736384564,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.0004889365518465,290.34991455078125,294.1499938964844,265.8812866210937,264.88787841796875,267.2005310058594,265.8554077148437,289.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882661882760658e-08,0.0010429077083244,-0.0275574848055839,0.0,0.0,0.0,-0.01020781788975,60.0,-16.625274658203125,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.0001124692789744,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001029874474625,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,7.60661787353456e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,0.0001029874692903,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681701660156,0.0,0.0,0.0004885277594439,290.34100341796875,294.1499938964844,265.89422607421875,264.8968200683594,267.17645263671875,265.8677673339844,289.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420465841889,1.0780693671108564e-08,0.001042035757564,-0.0272905770689249,0.0,0.0,0.0,-0.010157267563045,60.0,-16.592317581176758,-0.0,-7.40344034966256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.0001124692789744,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001029874474625,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,7.60661787353456e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,0.0001029874692903,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681701660156,0.0,0.0,0.0004885277594439,290.34100341796875,294.1499938964844,265.89422607421875,264.8968200683594,267.17645263671875,265.8677673339844,289.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420465841889,1.0780693671108564e-08,0.001042035757564,-0.0272905770689249,0.0,0.0,0.0,-0.010157267563045,60.0,-16.592317581176758,-0.0,-7.40344034966256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0001123861220548,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.000102911304566,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,7.600994285894558e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,0.0001029113191179,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602355957031,0.0,0.0,0.000488166580908,290.33203125,294.1499938964844,265.9068298339844,264.9057312011719,267.1529541015625,265.88018798828125,289.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412760311737,1.0690592411322086e-08,0.0010412653209641,-0.0270547270774841,0.0,0.0,0.0,-0.0101126013323664,60.0,-16.561119079589844,-0.0,-7.392495859903647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,0.0001123861220548,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.000102911304566,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,7.600994285894558e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,0.0001029113191179,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602355957031,0.0,0.0,0.000488166580908,290.33203125,294.1499938964844,265.9068298339844,264.9057312011719,267.1529541015625,265.88018798828125,289.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412760311737,1.0690592411322086e-08,0.0010412653209641,-0.0270547270774841,0.0,0.0,0.0,-0.0101126013323664,60.0,-16.561119079589844,-0.0,-7.392495859903647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0001123113979701,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0001028428814606,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,7.595940405735746e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,0.0001028429032885,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,0.0004878420149907,290.32305908203125,294.1499938964844,265.9188842773437,264.9144592285156,267.1301574707031,265.8924560546875,289.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609628731117482e-08,0.0010405729990452,-0.0268427915871143,0.0,0.0,0.0,-0.0100724631920456,60.0,-16.531858444213867,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0001123113979701,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0001028428814606,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,7.595940405735746e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,0.0001028429032885,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,0.0004878420149907,290.32305908203125,294.1499938964844,265.9188842773437,264.9144592285156,267.1301574707031,265.8924560546875,289.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609628731117482e-08,0.0010405729990452,-0.0268427915871143,0.0,0.0,0.0,-0.0100724631920456,60.0,-16.531858444213867,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,0.0001122768444474,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.000102811238321,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,7.59360336815007e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.0001028112528729,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,0.000487691926537,290.3185729980469,294.1499938964844,265.9246520996094,264.9187316894531,267.1190490722656,265.8984680175781,289.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572184017121344e-08,0.0010402528569102,-0.0267447717487812,0.0,0.0,0.0,-0.010053901001811,60.0,-16.517900466918945,-0.0,-7.378124422530163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0001122433677664,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0001027805847115,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,7.591339090140536e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0001027805992634,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,0.0004875465238001,290.3140563964844,294.1499938964844,265.93023681640625,264.9228515625,267.1080627441406,265.9043884277344,289.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399530874565,1.0535908145925532e-08,0.0010399426100775,-0.0266498140990734,0.0,0.0,0.0,-0.0100359171628952,60.0,-16.5042667388916,-0.0,-7.373724741910338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,0.0001121794266509,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,0.0001027220350806,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,7.587014260934666e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,0.0001027220496325,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,0.000487268785946,290.3050231933594,294.1499938964844,265.940673828125,264.9307861328125,267.0865783691406,265.9158630371094,289.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684446156024,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.477994918823242,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,0.0001121794266509,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,0.0001027220350806,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,7.587014260934666e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,0.0001027220496325,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,0.000487268785946,290.3050231933594,294.1499938964844,265.940673828125,264.9307861328125,267.0865783691406,265.9158630371094,289.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684446156024,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.477994918823242,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,0.000112117617391,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0001026654354063,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,7.582834223285317e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,0.0001026654572342,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281921386719,0.0,0.0,0.0004870003322139,290.29595947265625,294.1499938964844,265.95001220703125,264.93804931640625,267.065673828125,265.9266662597656,289.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45294952392578,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,0.000112117617391,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0001026654354063,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,7.582834223285317e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,0.0001026654572342,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281921386719,0.0,0.0,0.0004870003322139,290.29595947265625,294.1499938964844,265.95001220703125,264.93804931640625,267.065673828125,265.9266662597656,289.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45294952392578,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0001120559390983,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.0001026089594233,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,7.578662916785106e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.0001026089739752,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,0.0004867324023507,290.286865234375,294.1499938964844,265.9595642089844,264.9462890625,267.0452880859375,265.9369201660156,289.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.428455352783203,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0001120559390983,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.0001026089594233,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,7.578662916785106e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.0001026089739752,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,0.0004867324023507,290.286865234375,294.1499938964844,265.9595642089844,264.9462890625,267.0452880859375,265.9369201660156,289.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.428455352783203,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,0.0001119935768656,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.000102551850432,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0004864615330006,290.2777404785156,294.1499938964844,265.9707336425781,264.9571228027344,267.0255432128906,265.947265625,289.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.40329360961914,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,0.0001119935768656,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.000102551850432,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0004864615330006,290.2777404785156,294.1499938964844,265.9707336425781,264.9571228027344,267.0255432128906,265.947265625,289.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.40329360961914,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001119622102123,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880798339844,0.0,0.0,0.0001025231322273,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882019042969,0.0,0.0,7.572323374915868e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,0.0001025231467792,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40789794921875,0.0,0.0,0.0004863252688664,290.2731628417969,294.1499938964844,265.97686767578125,264.96343994140625,267.0158996582031,265.95263671875,289.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.39031410217285,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,0.0001119307489716,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.0001024943194352,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,7.570195884909481e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103820800781,0.0,0.0,0.0001024943339871,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40380859375,0.0,0.0,0.0004861886263824,290.2685852050781,294.1499938964844,265.9833679199219,264.9703063964844,267.00640869140625,265.95819091796875,289.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.377086639404297,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0001118676227633,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0001024365192279,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,0.0004859144391957,290.2593994140625,294.1499938964844,265.9973449707031,264.9857177734375,266.98785400390625,265.969970703125,289.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.349916458129883,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0001118676227633,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0001024365192279,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,0.0004859144391957,290.2593994140625,294.1499938964844,265.9973449707031,264.9857177734375,266.98785400390625,265.969970703125,289.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.349916458129883,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0001118043510359,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65869140625,0.0,0.0,0.0001023785807774,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.0,0.0,0.0004856396117247,290.25018310546875,294.1499938964844,266.0125732421875,265.0031433105469,266.969970703125,265.9826965332031,289.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.321836471557617,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0001118043510359,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65869140625,0.0,0.0,0.0001023785807774,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.0,0.0,0.0004856396117247,290.25018310546875,294.1499938964844,266.0125732421875,265.0031433105469,266.969970703125,265.9826965332031,289.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.321836471557617,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0001117410720326,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,0.000102320635051,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,7.557366916444153e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,0.0004853647260461,290.240966796875,294.1499938964844,266.0289306640625,265.0223999023437,266.95269775390625,265.9964904785156,289.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29295539855957,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0001117410720326,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,0.000102320635051,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,7.557366916444153e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,0.0004853647260461,290.240966796875,294.1499938964844,266.0289306640625,265.0223999023437,266.95269775390625,265.9964904785156,289.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29295539855957,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,0.0001116778948926,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.000102262783912,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353454589844,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0001022627984639,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,0.0004850903351325,290.231689453125,294.1499938964844,266.0462951660156,265.0433349609375,266.9360656738281,266.0112609863281,289.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26337432861328,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,0.0001116778948926,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.000102262783912,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353454589844,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0001022627984639,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,0.0004850903351325,290.231689453125,294.1499938964844,266.0462951660156,265.0433349609375,266.9360656738281,266.0112609863281,289.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26337432861328,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,0.0001116463754442,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.0001022339201881,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,7.550962618552148e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,0.000102233942016,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667297363281,0.0,0.0,0.000484953430714,290.22705078125,294.1499938964844,266.0552978515625,265.05438232421875,266.9280090332031,266.0190124511719,289.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.248353958129883,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6621398925781,0.0,0.0,0.0001116149287554,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0001022051292238,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236267089844,0.0,0.0,7.548835856141523e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55621337890625,0.0,0.0,0.0001022051437757,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.362548828125,0.0,0.0,0.0004848168464377,290.222412109375,294.1499938964844,266.06451416015625,265.0657653808594,266.9200744628906,266.0270080566406,289.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.233196258544922,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,0.0001115522754844,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,0.0004845446965191,290.2131042480469,294.1499938964844,266.0835266113281,265.0895080566406,266.9047546386719,266.04364013671875,288.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.2025089263916,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,0.0001115522754844,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,0.0004845446965191,290.2131042480469,294.1499938964844,266.0835266113281,265.0895080566406,266.9047546386719,266.04364013671875,288.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.2025089263916,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0001114899860112,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,0.0001020907147903,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,7.54038555896841e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.0001020907293423,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,0.0004842741182073,290.2037658691406,294.1499938964844,266.1031799316406,265.1143798828125,266.8900756835937,266.06109619140625,288.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.171419143676758,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0001114899860112,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,0.0001020907147903,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,7.54038555896841e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.0001020907293423,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,0.0004842741182073,290.2037658691406,294.1499938964844,266.1031799316406,265.1143798828125,266.8900756835937,266.06109619140625,288.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.171419143676758,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
