time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62567138671875,0.0,0.0,0.0001114281549234,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,7.536204066127539e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,0.0001020341151161,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,0.0004840055771637,290.19439697265625,294.1499938964844,266.12335205078125,265.1402282714844,266.8760070800781,266.07928466796875,288.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.140010833740234,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62567138671875,0.0,0.0,0.0001114281549234,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,7.536204066127539e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,0.0001020341151161,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,0.0004840055771637,290.19439697265625,294.1499938964844,266.12335205078125,265.1402282714844,266.8760070800781,266.07928466796875,288.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.140010833740234,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6135559082031,0.0,0.0,0.0001113668331527,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0001019779447233,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57696533203125,0.0,0.0,7.532056042691693e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001019779592752,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,0.0004837391898036,290.1849975585937,294.1499938964844,266.1439514160156,265.16680908203125,266.86260986328125,266.0980834960937,288.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.108383178710938,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6135559082031,0.0,0.0,0.0001113668331527,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0001019779447233,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57696533203125,0.0,0.0,7.532056042691693e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001019779592752,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,0.0004837391898036,290.1849975585937,294.1499938964844,266.1439514160156,265.16680908203125,266.86260986328125,266.0980834960937,288.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.108383178710938,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0001113363687181,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0001019500487018,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,7.529996219091117e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001019500632537,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247985839844,0.0,0.0,0.0004836068837903,290.1802978515625,294.1499938964844,266.15435791015625,265.18035888671875,266.85614013671875,266.1076965332031,288.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.092514038085938,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0001113060716306,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56524658203125,0.0,0.0,0.0001019223127514,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,7.527947309426963e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50213623046875,0.0,0.0,0.0001019223273033,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,0.0004834753053728,290.17559814453125,294.1499938964844,266.1648254394531,265.19403076171875,266.8498229980469,266.117431640625,288.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.076623916625977,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,0.0001112459794967,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0001018672846839,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537414550781,0.0,0.0,7.52388295950368e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0001018672992358,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0004832142731174,290.1661376953125,294.1499938964844,266.1858825683594,265.2216186523437,266.837646484375,266.1371765136719,288.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.044830322265625,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,0.0001112459794967,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0001018672846839,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537414550781,0.0,0.0,7.52388295950368e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0001018672992358,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0004832142731174,290.1661376953125,294.1499938964844,266.1858825683594,265.2216186523437,266.837646484375,266.1371765136719,288.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.044830322265625,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,0.0001111865494749,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54205322265625,0.0,0.0,0.000101812860521,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,7.519862992921844e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48052978515625,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.0004829561221413,290.1566772460937,294.1499938964844,266.2070007324219,265.2494812011719,266.8261108398437,266.1572265625,288.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.01308250427246,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,0.0001111865494749,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54205322265625,0.0,0.0,0.000101812860521,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,7.519862992921844e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48052978515625,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.0004829561221413,290.1566772460937,294.1499938964844,266.2070007324219,265.2494812011719,266.8261108398437,266.1572265625,288.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.01308250427246,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0001111279343604,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,0.0001017591857817,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,7.515899051213637e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697265625,0.0,0.0,0.0001017592003336,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950134277344,0.0,0.0,0.0004827015218324,290.1471862792969,294.1499938964844,266.2280578613281,265.2773742675781,266.8151550292969,266.1774597167969,288.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327286498717058e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.981491088867188,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0001111279343604,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,0.0001017591857817,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,7.515899051213637e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697265625,0.0,0.0,0.0001017592003336,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950134277344,0.0,0.0,0.0004827015218324,290.1471862792969,294.1499938964844,266.2280578613281,265.2773742675781,266.8151550292969,266.1774597167969,288.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327286498717058e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.981491088867188,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55328369140625,0.0,0.0,0.0001110701050492,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001017062459141,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,0.0004824503557756,290.1376647949219,294.1499938964844,266.2489318847656,265.3051147460937,266.80474853515625,266.19781494140625,288.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.950114250183104,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55328369140625,0.0,0.0,0.0001110701050492,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001017062459141,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,0.0004824503557756,290.1376647949219,294.1499938964844,266.2489318847656,265.3051147460937,266.80474853515625,266.19781494140625,288.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.950114250183104,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,0.0001110415760194,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0001016801106743,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51318359375,0.0,0.0,7.510058640036732e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,0.0001016801252262,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,0.0004823264316655,290.1329040527344,294.1499938964844,266.2592468261719,265.31890869140625,266.7997741699219,266.2079772949219,288.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.934555053710938,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412902832031,0.0,0.0,0.0001110132798203,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,0.0001016541937133,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,7.50814433558844e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,0.0001016542082652,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,0.0004822034970857,290.1281433105469,294.1499938964844,266.2695007324219,265.33258056640625,266.7949523925781,266.2181396484375,288.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.919086456298828,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,0.0001109575678128,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,0.0001016031819744,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,0.0004819614987354,290.1185913085937,294.1499938964844,266.2896423339844,265.3595275878906,266.78570556640625,266.2383117675781,288.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.888509750366213,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,0.0001109575678128,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,0.0001016031819744,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,0.0004819614987354,290.1185913085937,294.1499938964844,266.2896423339844,265.3595275878906,266.78570556640625,266.2383117675781,288.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.888509750366213,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.517333984375,0.0,0.0,0.0001109029253711,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,0.0001015531524899,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.426513671875,0.0,0.0,0.0001015531597658,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,0.0004817241861019,290.1090087890625,294.1499938964844,266.30926513671875,265.38580322265625,266.7769775390625,266.2582702636719,288.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.858406066894531,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.517333984375,0.0,0.0,0.0001109029253711,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842224121094,0.0,0.0,0.0001015531524899,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.426513671875,0.0,0.0,0.0001015531597658,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,0.0004817241861019,290.1090087890625,294.1499938964844,266.30926513671875,265.38580322265625,266.7769775390625,266.2582702636719,288.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.858406066894531,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,0.0001108498327084,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0001015045272652,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,7.497089973185211e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,0.0001015045418171,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518920898437,0.0,0.0,0.0004814935382455,290.0993957519531,294.1499938964844,266.3282470703125,265.41119384765625,266.7687683105469,266.27783203125,288.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.829011917114258,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,0.0001108498327084,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0001015045272652,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,7.497089973185211e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,0.0001015045418171,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518920898437,0.0,0.0,0.0004814935382455,290.0993957519531,294.1499938964844,266.3282470703125,265.41119384765625,266.7687683105469,266.27783203125,288.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.829011917114258,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,0.0001107980424421,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0001014571098494,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612731933594,0.0,0.0,7.493587327189744e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.0004812685947399,290.0897827148437,294.1499938964844,266.346435546875,265.435546875,266.7610168457031,266.2970275878906,288.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.800240516662598,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,0.0001107980424421,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0001014571098494,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612731933594,0.0,0.0,7.493587327189744e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.0004812685947399,290.0897827148437,294.1499938964844,266.346435546875,265.435546875,266.7610168457031,266.2970275878906,288.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.800240516662598,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.0001107729258364,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,0.0001014341032714,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,7.491888391086832e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0001014341178233,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,0.0004811594844795,290.0849609375,294.1499938964844,266.3551940917969,265.4472961425781,266.75732421875,266.3063659667969,288.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.786215782165527,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,0.0001107481803046,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,0.0001014114532154,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44976806640625,0.0,0.0,7.490215648431331e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0001014114604913,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,0.0004810520331375,290.0801086425781,294.1499938964844,266.3637390136719,265.45867919921875,266.7537536621094,266.3155822753906,288.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.77239227294922,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,0.0001107004718505,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0001013677610899,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,0.0001013677756418,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0004808448138646,290.0704650878906,294.1499938964844,266.3800354003906,265.4803771972656,266.7469177246094,266.3334045410156,288.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.7455472946167,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,0.0001107004718505,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0001013677610899,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,0.0001013677756418,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.0004808448138646,290.0704650878906,294.1499938964844,266.3800354003906,265.4803771972656,266.7469177246094,266.3334045410156,288.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.7455472946167,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.0001106548152165,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266967773437,0.0,0.0,0.0001013259607134,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,7.483900844817981e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725891113281,0.0,0.0,0.0001013259679893,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,0.0004806465003639,290.0607604980469,294.1499938964844,266.39520263671875,265.50048828125,266.740478515625,266.3505249023437,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814651231148218e-09,0.0010252244537696,-0.0221432950347661,0.0,0.0,0.0,-0.0091826170682907,60.0,-15.71967315673828,-0.0,-7.166461557517323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.0001106548152165,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266967773437,0.0,0.0,0.0001013259607134,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,7.483900844817981e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725891113281,0.0,0.0,0.0001013259679893,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,0.0004806465003639,290.0607604980469,294.1499938964844,266.39520263671875,265.50048828125,266.740478515625,266.3505249023437,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814651231148218e-09,0.0010252244537696,-0.0221432950347661,0.0,0.0,0.0,-0.0091826170682907,60.0,-15.71967315673828,-0.0,-7.166461557517323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0001106121126213,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41522216796875,0.0,0.0,0.0001012868524412,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153137207031,0.0,0.0,7.48101228964515e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617858886719,0.0,0.0,0.0001012868669931,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080993652344,0.0,0.0,0.0004804609925486,290.0510559082031,294.1499938964844,266.4091186523437,265.518798828125,266.73443603515625,266.3666381835937,288.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248374892398,8.768376247303422e-09,0.0010248287580907,-0.0220221225172281,0.0,0.0,0.0,-0.0091596767306327,60.0,-15.69510269165039,-0.0,-7.160930692862166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0001106121126213,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41522216796875,0.0,0.0,0.0001012868524412,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153137207031,0.0,0.0,7.48101228964515e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617858886719,0.0,0.0,0.0001012868669931,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080993652344,0.0,0.0,0.0004804609925486,290.0510559082031,294.1499938964844,266.4091186523437,265.518798828125,266.73443603515625,266.3666381835937,288.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248374892398,8.768376247303422e-09,0.0010248287580907,-0.0220221225172281,0.0,0.0,0.0,-0.0091596767306327,60.0,-15.69510269165039,-0.0,-7.160930692862166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0001105722840293,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037475585937,0.0,0.0,0.0001012503853417,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4038391113281,0.0,0.0,7.47831873013638e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0001012503998936,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,0.0004802880284842,290.04132080078125,294.1499938964844,266.42169189453125,265.53515625,266.7286682128906,266.38189697265625,288.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244684526696,8.725224986960711e-09,0.0010244597215205,-0.02190912514925,0.0,0.0,0.0,-0.0091382842510938,60.0,-15.67170524597168,-0.0,-7.155774284228755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0001105722840293,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037475585937,0.0,0.0,0.0001012503853417,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4038391113281,0.0,0.0,7.47831873013638e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0001012503998936,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,0.0004802880284842,290.04132080078125,294.1499938964844,266.42169189453125,265.53515625,266.7286682128906,266.38189697265625,288.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244684526696,8.725224986960711e-09,0.0010244597215205,-0.02190912514925,0.0,0.0,0.0,-0.0091382842510938,60.0,-15.67170524597168,-0.0,-7.155774284228755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,0.0001105535411625,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980407714844,0.0,0.0,0.0001012332213576,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,7.477051258319989e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,0.0001012332286336,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0004802065959665,290.03643798828125,294.1499938964844,266.4273986816406,265.5425109863281,266.7259521484375,266.3890686035156,288.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242947610095,8.704913234680589e-09,0.0010242860298603,-0.0218559354543685,0.0,0.0,0.0,-0.0091282147914171,60.0,-15.660627365112305,-0.0,-7.153347780786137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42218017578125,0.0,0.0,0.000110535940621,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923034667969,0.0,0.0,0.0001012171051115,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,7.475860911654308e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.0001012171123875,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,0.0004801301402039,290.03155517578125,294.1499938964844,266.4327697753906,265.54931640625,266.7232666015625,266.3959045410156,288.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241316631436,8.685839603117529e-09,0.0010241229319944,-0.0218059904873371,0.0,0.0,0.0,-0.0091187600046396,60.0,-15.64995288848877,-0.0,-7.151069780775289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0001105036499211,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,0.0001011875356198,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,7.473677396774292e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0001011875501717,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.000479989888845,290.0217590332031,294.1499938964844,266.4422302246094,265.5611572265625,266.7181396484375,266.40869140625,288.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238324757665,8.6508569197008e-09,0.0010238238610327,-0.0217143818736076,0.0,0.0,0.0,-0.0091014169156551,60.0,-15.629765510559082,-0.0,-7.146892500031754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0001105036499211,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,0.0001011875356198,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,7.473677396774292e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0001011875501717,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.000479989888845,290.0217590332031,294.1499938964844,266.4422302246094,265.5611572265625,266.7181396484375,266.40869140625,288.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238324757665,8.6508569197008e-09,0.0010238238610327,-0.0217143818736076,0.0,0.0,0.0,-0.0091014169156551,60.0,-15.629765510559082,-0.0,-7.146892500031754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,0.0001104758775909,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001011621061479,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694763183594,0.0,0.0,7.47179874451831e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,0.0001011621134239,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,0.0004798692534677,290.011962890625,294.1499938964844,266.45001220703125,265.5704650878906,266.7132568359375,266.42010498046875,288.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235750814899,8.620760105770842e-09,0.0010235664667561,-0.0216355696320533,0.0,0.0,0.0,-0.0090864961966872,60.0,-15.611333847045898,-0.0,-7.143299285417015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
