time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,0.0001104758775909,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001011621061479,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694763183594,0.0,0.0,7.47179874451831e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,0.0001011621134239,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,0.0004798692534677,290.011962890625,294.1499938964844,266.45001220703125,265.5704650878906,266.7132568359375,266.42010498046875,288.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235750814899,8.620760105770842e-09,0.0010235664667561,-0.0216355696320533,0.0,0.0,0.0,-0.0090864961966872,60.0,-15.611333847045898,-0.0,-7.143299285417015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,0.0001104534676414,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001011415806715,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580322265625,0.0,0.0,7.470283162547275e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078308105469,0.0,0.0,0.0001011415952234,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.0004797719011548,290.00213623046875,294.1499938964844,266.455810546875,265.5771484375,266.7085876464844,266.4300231933594,288.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233673965558,8.596471978705722e-09,0.001023358781822,-0.0215719677507877,0.0,0.0,0.0,-0.0090744560584425,60.0,-15.5949068069458,-0.0,-7.14040098159785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,0.0001104534676414,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001011415806715,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580322265625,0.0,0.0,7.470283162547275e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078308105469,0.0,0.0,0.0001011415952234,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.0004797719011548,290.00213623046875,294.1499938964844,266.455810546875,265.5771484375,266.7085876464844,266.4300231933594,288.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233673965558,8.596471978705722e-09,0.001023358781822,-0.0215719677507877,0.0,0.0,0.0,-0.0090744560584425,60.0,-15.5949068069458,-0.0,-7.14040098159785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,0.0001104377806768,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465270996094,0.0,0.0,0.0001011272179312,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466186523437,0.0,0.0,7.469221600331366e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,0.0001011272252071,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,0.0004797037690877,289.9923095703125,294.1499938964844,266.4595642089844,265.5813293457031,266.7040710449219,266.4383544921875,288.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232218774035,8.579471355574242e-09,0.001023213379085,-0.0215274486690759,0.0,0.0,0.0,-0.0090660275891423,60.0,-15.580670356750488,-0.0,-7.138372382087256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,0.0001104377806768,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465270996094,0.0,0.0,0.0001011272179312,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466186523437,0.0,0.0,7.469221600331366e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,0.0001011272252071,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,0.0004797037690877,289.9923095703125,294.1499938964844,266.4595642089844,265.5813293457031,266.7040710449219,266.4383544921875,288.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232218774035,8.579471355574242e-09,0.001023213379085,-0.0215274486690759,0.0,0.0,0.0,-0.0090660275891423,60.0,-15.580670356750488,-0.0,-7.138372382087256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,0.0001104337861761,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408203125,0.0,0.0,0.0001011235581245,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,7.46895166230388e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,0.0001011235726764,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,0.0004796864232048,289.98736572265625,294.1499938964844,266.460693359375,265.58251953125,266.7018737792969,266.4418640136719,288.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231848573312,8.575142373956623e-09,0.0010231763590127,-0.0215161126106977,0.0,0.0,0.0,-0.0090638818219304,60.0,-15.574548721313477,-0.0,-7.137855817518357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001104334005503,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,0.0001011232088785,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,7.46892619645223e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,0.0001011232161545,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0004796847642865,289.982421875,294.1499938964844,266.4613342285156,265.5830993652344,266.6996765136719,266.4449157714844,288.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.574723153742525e-09,0.0010231727501377,-0.0215150155127048,0.0,0.0,0.0,-0.0090636741369962,60.0,-15.569174766540527,-0.0,-7.137805368984118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3513488769531,0.0,0.0,0.0001104470356949,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0001011356944218,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,7.469848060281947e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754211425781,0.0,0.0,0.0001011357089737,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,0.0004797439905814,289.9725341796875,294.1499938964844,266.4611511230469,265.5825500488281,266.69537353515625,266.4497985839844,288.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233075590804,8.589490896326879e-09,0.0010232989443466,-0.021553685888648,0.0,0.0,0.0,-0.0090709943324327,60.0,-15.56092643737793,-0.0,-7.139567514968803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3513488769531,0.0,0.0,0.0001104470356949,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0001011356944218,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,7.469848060281947e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754211425781,0.0,0.0,0.0001011357089737,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,0.0004797439905814,289.9725341796875,294.1499938964844,266.4611511230469,265.5825500488281,266.69537353515625,266.4497985839844,288.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233075590804,8.589490896326879e-09,0.0010232989443466,-0.021553685888648,0.0,0.0,0.0,-0.0090709943324327,60.0,-15.56092643737793,-0.0,-7.139567514968803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0001104838083847,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,0.0001011693675536,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,7.472334982594475e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646179199219,0.0,0.0,0.0001011693821055,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.000479903712403,289.962646484375,294.1499938964844,266.45904541015625,265.5797424316406,266.69110107421875,266.4527282714844,288.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023648190312,8.629326586628851e-09,0.0010236394591629,-0.0216580014675855,0.0,0.0,0.0,-0.0090907420963048,60.0,-15.557164192199709,-0.0,-7.14432246695651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0001104838083847,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,0.0001011693675536,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,7.472334982594475e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646179199219,0.0,0.0,0.0001011693821055,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.000479903712403,289.962646484375,294.1499938964844,266.45904541015625,265.5797424316406,266.69110107421875,266.4527282714844,288.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023648190312,8.629326586628851e-09,0.0010236394591629,-0.0216580014675855,0.0,0.0,0.0,-0.0090907420963048,60.0,-15.557164192199709,-0.0,-7.14432246695651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,0.0001105512710637,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30084228515625,0.0,0.0,0.0001012311404338,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009033203125,0.0,0.0,7.47689773561433e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,0.0001012311549857,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,0.0004801967588718,289.95269775390625,294.1499938964844,266.4551086425781,265.5747985839844,266.6868591308594,266.45391845703125,288.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242729913443,8.702408571537035e-09,0.0010242643766105,-0.0218493770807981,0.0,0.0,0.0,-0.0091269724071025,60.0,-15.558164596557615,-0.0,-7.15304864229438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,0.0001105512710637,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30084228515625,0.0,0.0,0.0001012311404338,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009033203125,0.0,0.0,7.47689773561433e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,0.0001012311549857,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,0.0004801967588718,289.95269775390625,294.1499938964844,266.4551086425781,265.5747985839844,266.6868591308594,266.45391845703125,288.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242729913443,8.702408571537035e-09,0.0010242643766105,-0.0218493770807981,0.0,0.0,0.0,-0.0091269724071025,60.0,-15.558164596557615,-0.0,-7.15304864229438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0001106530471588,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,0.0001013243381748,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,7.483781519113109e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0001013243454508,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,0.0004806388460565,289.9427185058594,294.1499938964844,266.44940185546875,265.5678100585937,266.6826171875,266.453125,288.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252158390358,8.812670593272287e-09,0.0010252071078866,-0.0221381075680255,0.0,0.0,0.0,-0.0091816326603293,60.0,-15.565361976623535,-0.0,-7.166224946786316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0001106530471588,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,0.0001013243381748,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,7.483781519113109e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0001013243454508,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,0.0004806388460565,289.9427185058594,294.1499938964844,266.44940185546875,265.5678100585937,266.6826171875,266.453125,288.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252158390358,8.812670593272287e-09,0.0010252071078866,-0.0221381075680255,0.0,0.0,0.0,-0.0091816326603293,60.0,-15.565361976623535,-0.0,-7.166224946786316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0001107174975913,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.000101383353467,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,7.488139817724004e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.237548828125,0.0,0.0,0.000101383360743,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,0.0004809187666978,289.9377136230469,294.1499938964844,266.4458923339844,265.5635681152344,266.6804504394531,266.4520263671875,288.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258129332214,8.882489410666494e-09,0.001025804085657,-0.0223209355026483,0.0,0.0,0.0,-0.0092162452638149,60.0,-15.57117748260498,-0.0,-7.174574534474233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,0.0001107918506022,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,0.0001014514418784,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,7.493168959626928e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23211669921875,0.0,0.0,0.0001014514491544,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10028076171875,0.0,0.0,0.0004812417610082,289.9327087402344,294.1499938964844,266.44195556640625,265.5588684082031,266.67828369140625,266.4504699707031,288.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265017626807,8.963046305154876e-09,0.0010264927987009,-0.0225318726152181,0.0,0.0,0.0,-0.0092561794444918,60.0,-15.578554153442385,-0.0,-7.184214467770289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,0.0001109699514927,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,0.0001016145251924,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,7.505214307457209e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,0.0001016145324683,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910949707031,0.0,0.0,0.0004820153699256,289.92266845703125,294.1499938964844,266.4328308105469,265.5480651855469,266.6739196777344,266.4460754394531,288.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281517170369,9.15599596140737e-09,0.0010281426366418,-0.0230371057987213,0.0,0.0,0.0,-0.0093518337234854,60.0,-15.598013877868652,-0.0,-7.207329844050038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,0.0001109699514927,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,0.0001016145251924,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,7.505214307457209e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,0.0001016145324683,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910949707031,0.0,0.0,0.0004820153699256,289.92266845703125,294.1499938964844,266.4328308105469,265.5480651855469,266.6739196777344,266.4460754394531,288.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281517170369,9.15599596140737e-09,0.0010281426366418,-0.0230371057987213,0.0,0.0,0.0,-0.0093518337234854,60.0,-15.598013877868652,-0.0,-7.207329844050038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0001111844831029,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,0.000101810968772,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,7.519724022131413e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,0.0001018109833239,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,0.0004829472163692,289.91259765625,294.1499938964844,266.4220886230469,265.5354919433594,266.6694030761719,266.43963623046875,288.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301392758265,9.388417154809758e-09,0.0010301298461854,-0.0236456673592329,0.0,0.0,0.0,-0.0094670541584491,60.0,-15.624441146850586,-0.0,-7.235223620227772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0001111844831029,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,0.000101810968772,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,7.519724022131413e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,0.0001018109833239,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,0.0004829472163692,289.91259765625,294.1499938964844,266.4220886230469,265.5354919433594,266.6694030761719,266.43963623046875,288.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301392758265,9.388417154809758e-09,0.0010301298461854,-0.0236456673592329,0.0,0.0,0.0,-0.0094670541584491,60.0,-15.624441146850586,-0.0,-7.235223620227772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,0.000111433386337,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0001020388881443,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435913085937,0.0,0.0,7.536557677667588e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,0.0001020389026962,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0004840283945668,289.9024658203125,294.1499938964844,266.4097900390625,265.521240234375,266.6647644042969,266.4314270019531,288.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324452305212,9.658077892993331e-09,0.0010324355680495,-0.0243517030030488,0.0,0.0,0.0,-0.0096007352694869,60.0,-15.656569480895996,-0.0,-7.2676535012306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,0.000111433386337,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0001020388881443,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435913085937,0.0,0.0,7.536557677667588e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,0.0001020389026962,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0004840283945668,289.9024658203125,294.1499938964844,266.4097900390625,265.521240234375,266.6647644042969,266.4314270019531,288.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324452305212,9.658077892993331e-09,0.0010324355680495,-0.0243517030030488,0.0,0.0,0.0,-0.0096007352694869,60.0,-15.656569480895996,-0.0,-7.2676535012306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,0.0001117123174481,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,0.0001022943033603,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320861816406,0.0,0.0,7.555422780569643e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884765625,0.0,0.0,0.0001022943106363,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,0.0004852399579249,289.8923034667969,294.1499938964844,266.3959655761719,265.50543212890625,266.6599426269531,266.4212341308594,288.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350295342504,9.960268165798425e-09,0.0010350195225328,-0.0251428633928298,0.0,0.0,0.0,-0.0097505431622266,60.0,-15.69459629058838,-0.0,-7.304081606207546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,0.0001117123174481,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,0.0001022943033603,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320861816406,0.0,0.0,7.555422780569643e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884765625,0.0,0.0,0.0001022943106363,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,0.0004852399579249,289.8923034667969,294.1499938964844,266.3959655761719,265.50543212890625,266.6599426269531,266.4212341308594,288.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350295342504,9.960268165798425e-09,0.0010350195225328,-0.0251428633928298,0.0,0.0,0.0,-0.0097505431622266,60.0,-15.69459629058838,-0.0,-7.304081606207546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,0.0001118607542593,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22625732421875,0.0,0.0,0.0001024302255245,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.226318359375,0.0,0.0,7.565461419289932e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,0.0001024302328005,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585632324219,0.0,0.0,0.000485884695081,289.88720703125,294.1499938964844,266.38848876953125,265.4969482421875,266.657470703125,266.4154357910156,288.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364046320319,1.0121082638647753e-08,0.0010363945038989,-0.0255638733506202,0.0,0.0,0.0,-0.0098302653059363,60.0,-15.715540885925291,-0.0,-7.32350429188955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,0.0001120146625908,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.220458984375,0.0,0.0,0.0001025711608235,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,7.575871131848544e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001025711753754,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,0.0004865532391704,289.882080078125,294.1499938964844,266.38067626953125,265.4881286621094,266.6549377441406,266.4091491699219,288.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378306033089,1.0287832807875933e-08,0.0010378203587606,-0.0260004065930843,0.0,0.0,0.0,-0.0099129304289817,60.0,-15.737598419189451,-0.0,-7.343671626358629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23321533203125,0.0,0.0,0.0001123342299251,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,0.0001028637852868,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,7.597484363941476e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001028637925628,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,0.0004879413172602,289.871826171875,294.1499938964844,266.3639831542969,265.46942138671875,266.6496887207031,266.39532470703125,288.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634050084945557e-08,0.0010407808003947,-0.026906719431281,0.0,0.0,0.0,-0.0100845647975802,60.0,-15.784307479858398,-0.0,-7.38563130653347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23321533203125,0.0,0.0,0.0001123342299251,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,0.0001028637852868,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,7.597484363941476e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001028637925628,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,0.0004879413172602,289.871826171875,294.1499938964844,266.3639831542969,265.46942138671875,266.6496887207031,266.39532470703125,288.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634050084945557e-08,0.0010407808003947,-0.026906719431281,0.0,0.0,0.0,-0.0100845647975802,60.0,-15.784307479858398,-0.0,-7.38563130653347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0001126641436712,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,0.0004893743898719,289.86151123046875,294.1499938964844,266.3459167480469,265.44940185546875,266.6441955566406,266.37957763671875,288.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991485943634416e-08,0.0010438370518386,-0.0278423316776752,0.0,0.0,0.0,-0.0102617610245943,60.0,-15.834211349487305,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0001126641436712,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,0.0004893743898719,289.86151123046875,294.1499938964844,266.3459167480469,265.44940185546875,266.6441955566406,266.37957763671875,288.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991485943634416e-08,0.0010438370518386,-0.0278423316776752,0.0,0.0,0.0,-0.0102617610245943,60.0,-15.834211349487305,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,0.0001129969314206,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0001034706147038,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.0,0.0,7.642304990440607e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443176269531,0.0,0.0,0.0001034706292557,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0004908198607154,289.85113525390625,294.1499938964844,266.3265991210937,265.4281921386719,266.638427734375,266.3622741699219,288.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352029538613806e-08,0.0010469199623912,-0.0287860054522752,0.0,0.0,0.0,-0.0104404967278242,60.0,-15.885887145996094,-0.0,-7.473028773574697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,0.0001129969314206,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0001034706147038,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.0,0.0,7.642304990440607e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443176269531,0.0,0.0,0.0001034706292557,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0004908198607154,289.85113525390625,294.1499938964844,266.3265991210937,265.4281921386719,266.638427734375,266.3622741699219,288.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352029538613806e-08,0.0010469199623912,-0.0287860054522752,0.0,0.0,0.0,-0.0104404967278242,60.0,-15.885887145996094,-0.0,-7.473028773574697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0001133269106503,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.0001037727779475,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.0001037727852235,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0004922531661577,289.8407287597656,294.1499938964844,266.3059997558594,265.4058837890625,266.6324157714844,266.3436279296875,288.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499885538592,1.1709532010684144e-08,0.0010499767959117,-0.0297216456383466,0.0,0.0,0.0,-0.0106177264824509,60.0,-15.93853759765625,-0.0,-7.51673780996498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0001133269106503,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,0.0001037727779475,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.0001037727852235,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0004922531661577,289.8407287597656,294.1499938964844,266.3059997558594,265.4058837890625,266.6324157714844,266.3436279296875,288.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499885538592,1.1709532010684144e-08,0.0010499767959117,-0.0297216456383466,0.0,0.0,0.0,-0.0106177264824509,60.0,-15.93853759765625,-0.0,-7.51673780996498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,0.000113488487841,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,0.0001039207345456,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,7.675550295971334e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0001039207418216,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,0.000492955034133,289.8354797363281,294.1499938964844,266.2952575683594,265.3943176269531,266.6293029785156,266.33367919921875,288.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514856548979,1.1884589312671778e-08,0.0010514736641198,-0.0301797688007354,0.0,0.0,0.0,-0.0107045089825987,60.0,-15.964961051940918,-0.0,-7.53818696352937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18536376953125,0.0,0.0,0.0001136469218181,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622619628906,0.0,0.0,0.0001040658098645,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,7.686265598749742e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,0.0001040658244164,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,0.000493643223308,289.83026123046875,294.1499938964844,266.28424072265625,265.3825378417969,266.6260986328125,266.3233642578125,288.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529535356909,1.2056244891311962e-08,0.0010529415449127,-0.0306289736181497,0.0,0.0,0.0,-0.0107896067202091,60.0,-15.99128532409668,-0.0,-7.55924887130277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.0001139496816904,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001043430456775,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,7.706741598667577e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108093261719,0.0,0.0,0.0001043430529534,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,0.000494958308991,289.8197326660156,294.1499938964844,266.2613220214844,265.3582458496094,266.61944580078125,266.3018493652344,288.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557586792856,1.2384257175312996e-08,0.0010557462228462,-0.0314872935414314,0.0,0.0,0.0,-0.0109522156417369,60.0,-16.043142318725586,-0.0,-7.599577855899042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.0001139496816904,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001043430456775,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,7.706741598667577e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108093261719,0.0,0.0,0.0001043430529534,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,0.000494958308991,289.8197326660156,294.1499938964844,266.2613220214844,265.3582458496094,266.61944580078125,266.3018493652344,288.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557586792856,1.2384257175312996e-08,0.0010557462228462,-0.0314872935414314,0.0,0.0,0.0,-0.0109522156417369,60.0,-16.043142318725586,-0.0,-7.599577855899042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
