time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,0.0001142269538831,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,0.0001045969474944,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,7.725494651822373e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995788574219,0.0,0.0,0.0001045969547703,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,0.000496162683703,289.8091735839844,294.1499938964844,266.2373352050781,265.3331298828125,266.61248779296875,266.279052734375,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583276161924,1.2684663985851332e-08,0.0010583149269223,-0.0322733186185359,0.0,0.0,0.0,-0.011101140640676,60.0,-16.092815399169922,-0.0,-7.636606369487708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,0.0001142269538831,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,0.0001045969474944,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,7.725494651822373e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995788574219,0.0,0.0,0.0001045969547703,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,0.000496162683703,289.8091735839844,294.1499938964844,266.2373352050781,265.3331298828125,266.61248779296875,266.279052734375,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583276161924,1.2684663985851332e-08,0.0010583149269223,-0.0322733186185359,0.0,0.0,0.0,-0.011101140640676,60.0,-16.092815399169922,-0.0,-7.636606369487708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,0.0001144710113294,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.0001048204212565,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270751953125,0.0,0.0,7.74200088926591e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883178710937,0.0,0.0,0.0001048204285325,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,0.0004972227616235,289.798583984375,294.1499938964844,266.2123107910156,265.3072814941406,266.60516357421875,266.2550048828125,288.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605888674035,1.2949076477752897e-08,0.0010605759453028,-0.0329651124775409,0.0,0.0,0.0,-0.0112322205677628,60.0,-16.139015197753906,-0.0,-7.669272861221543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,0.0001144710113294,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.0001048204212565,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270751953125,0.0,0.0,7.74200088926591e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883178710937,0.0,0.0,0.0001048204285325,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,0.0004972227616235,289.798583984375,294.1499938964844,266.2123107910156,265.3072814941406,266.60516357421875,266.2550048828125,288.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605888674035,1.2949076477752897e-08,0.0010605759453028,-0.0329651124775409,0.0,0.0,0.0,-0.0112322205677628,60.0,-16.139015197753906,-0.0,-7.669272861221543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,0.0001146802387665,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,0.0001050120117724,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,7.756151899229735e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770263671875,0.0,0.0,0.0001050120190484,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,0.000498131616041,289.7879638671875,294.1499938964844,266.18634033203125,265.28076171875,266.59747314453125,266.22998046875,288.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625274153426,1.317576092674244e-08,0.0010625142604112,-0.0335581637918949,0.0,0.0,0.0,-0.0113445976749062,60.0,-16.18146514892578,-0.0,-7.697333614942181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,0.0001146802387665,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,0.0001050120117724,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,7.756151899229735e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770263671875,0.0,0.0,0.0001050120190484,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,0.000498131616041,289.7879638671875,294.1499938964844,266.18634033203125,265.28076171875,266.59747314453125,266.22998046875,288.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625274153426,1.317576092674244e-08,0.0010625142604112,-0.0335581637918949,0.0,0.0,0.0,-0.0113445976749062,60.0,-16.18146514892578,-0.0,-7.697333614942181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0001147713774116,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,0.0001050954670063,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,7.76231536292471e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713806152344,0.0,0.0,0.0001050954815582,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0004985274863429,289.7826232910156,294.1499938964844,266.1730041503906,265.2673034667969,266.5934753417969,266.21710205078125,288.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633718920871,1.3274504162552604e-08,0.0010633586207404,-0.0338164828717708,0.0,0.0,0.0,-0.0113935489207506,60.0,-16.201080322265625,-0.0,-7.70957271356565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,0.0001148528899648,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0001051701110554,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,7.767828356008977e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,0.0001051701183314,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573059082031,0.0,0.0,0.0004988815635442,289.7772827148437,294.1499938964844,266.159423828125,265.2536926269531,266.58941650390625,266.2040100097656,288.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641271946951,1.3362817519180226e-08,0.0010641138069331,-0.0340475104749202,0.0,0.0,0.0,-0.0114373303949832,60.0,-16.21954917907715,-0.0,-7.720527150922862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128845214844,0.0,0.0,0.0001149864401668,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,0.0001052923980751,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09161376953125,0.0,0.0,7.776860729791224e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.000105292405351,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,0.0004994616610929,289.7665710449219,294.1499938964844,266.13165283203125,265.22613525390625,266.5809936523437,266.1771850585937,288.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653645731508,1.3507504448284637e-08,0.0010653510689735,-0.034425999969244,0.0,0.0,0.0,-0.0115090580657124,60.0,-16.25313377380371,-0.0,-7.738491802911086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128845214844,0.0,0.0,0.0001149864401668,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,0.0001052923980751,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09161376953125,0.0,0.0,7.776860729791224e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.000105292405351,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,0.0004994616610929,289.7665710449219,294.1499938964844,266.13165283203125,265.22613525390625,266.5809936523437,266.1771850585937,288.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653645731508,1.3507504448284637e-08,0.0010653510689735,-0.034425999969244,0.0,0.0,0.0,-0.0115090580657124,60.0,-16.25313377380371,-0.0,-7.738491802911086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001150883035734,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797424316406,0.0,0.0,0.0001053856758517,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07977294921875,0.0,0.0,7.783750334056094e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.0001053856831276,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,0.0004999040975235,289.755859375,294.1499938964844,266.10308837890625,265.1982116699219,266.5721740722656,266.1495056152344,288.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663083521649,1.3617862393289217e-08,0.0010662947315722,-0.0347146801650524,0.0,0.0,0.0,-0.011563766747713,60.0,-16.282129287719727,-0.0,-7.752207409339462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001150883035734,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797424316406,0.0,0.0,0.0001053856758517,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07977294921875,0.0,0.0,7.783750334056094e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,0.0001053856831276,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,0.0004999040975235,289.755859375,294.1499938964844,266.10308837890625,265.1982116699219,266.5721740722656,266.1495056152344,288.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663083521649,1.3617862393289217e-08,0.0010662947315722,-0.0347146801650524,0.0,0.0,0.0,-0.011563766747713,60.0,-16.282129287719727,-0.0,-7.752207409339462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,0.0001151557371485,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,0.0001054474269039,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,7.788310904288664e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0001054474341799,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.0005001969984732,289.7450866699219,294.1499938964844,266.0737609863281,265.16998291015625,266.56298828125,266.1211242675781,288.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669332696124,1.3690917732844813e-08,0.0010669195326045,-0.0349057763814926,0.0,0.0,0.0,-0.0115999840199947,60.0,-16.307201385498047,-0.0,-7.761293829844362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,0.0001151557371485,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,0.0001054474269039,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,7.788310904288664e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0001054474341799,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.0005001969984732,289.7450866699219,294.1499938964844,266.0737609863281,265.16998291015625,266.56298828125,266.1211242675781,288.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669332696124,1.3690917732844813e-08,0.0010669195326045,-0.0349057763814926,0.0,0.0,0.0,-0.0115999840199947,60.0,-16.307201385498047,-0.0,-7.761293829844362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.000115195834951,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0001054841413861,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560913085937,0.0,0.0,7.79102265369147e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02032470703125,0.0,0.0,0.000105484148662,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,0.0005003712140023,289.7343139648437,294.1499938964844,266.0437316894531,265.1415405273437,266.55340576171875,266.092041015625,288.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673047509044,1.3734354986638664e-08,0.0010672910138964,-0.0350193977355957,0.0,0.0,0.0,-0.0116215180605649,60.0,-16.3282470703125,-0.0,-7.76669892843529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.000115195834951,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0001054841413861,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560913085937,0.0,0.0,7.79102265369147e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02032470703125,0.0,0.0,0.000105484148662,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,0.0005003712140023,289.7343139648437,294.1499938964844,266.0437316894531,265.1415405273437,266.55340576171875,266.092041015625,288.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673047509044,1.3734354986638664e-08,0.0010672910138964,-0.0350193977355957,0.0,0.0,0.0,-0.0116215180605649,60.0,-16.3282470703125,-0.0,-7.76669892843529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07049560546875,0.0,0.0,0.0001152069744421,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,0.0001054943422786,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,7.7917764429003e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,0.0001054943495546,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,0.0005004195845685,289.7289123535156,294.1499938964844,266.0284729003906,265.1272888183594,266.5484619140625,266.0772399902344,288.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.3746425331362389e-08,0.0010673942742869,-0.0350509695708751,0.0,0.0,0.0,-0.0116275018081069,60.0,-16.33759307861328,-0.0,-7.768201015778686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0001152117474703,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001054987078532,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,7.792098767822608e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,0.0001054987224051,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90753173828125,0.0,0.0,0.0005004403064958,289.7235107421875,294.1499938964844,266.0130615234375,265.1130065917969,266.5434265136719,266.06231689453125,288.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674522491171,1.3751590088872945e-08,0.0010674383956938,-0.0350644811987876,0.0,0.0,0.0,-0.0116300620138645,60.0,-16.34615707397461,-0.0,-7.768844056954549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,0.000115206639748,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0001054940366884,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03240966796875,0.0,0.0,7.791753887431696e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0001054940439644,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.000500418129377,289.71270751953125,294.1499938964844,265.9818115234375,265.0844421386719,266.5330505371094,266.03204345703125,288.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674048680812,1.3746051408247696e-08,0.0010673911310732,-0.0350499935448169,0.0,0.0,0.0,-0.0116273174062371,60.0,-16.36140251159668,-0.0,-7.768154830500863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,0.000115206639748,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0001054940366884,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03240966796875,0.0,0.0,7.791753887431696e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0001054940439644,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.000500418129377,289.71270751953125,294.1499938964844,265.9818115234375,265.0844421386719,266.5330505371094,266.03204345703125,288.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674048680812,1.3746051408247696e-08,0.0010673911310732,-0.0350499935448169,0.0,0.0,0.0,-0.0116273174062371,60.0,-16.36140251159668,-0.0,-7.768154830500863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,0.0001151856195065,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,0.0001054747917805,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,7.790332165313885e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862060546875,0.0,0.0,0.0001054747990565,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0005003268597647,289.701904296875,294.1499938964844,265.95001220703125,265.0559387207031,266.5223083496094,266.0011901855469,288.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723273184496064e-08,0.0010671963682398,-0.0349904112517833,0.0,0.0,0.0,-0.0116160251200199,60.0,-16.37431526184082,-0.0,-7.765319764985179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,0.0001151856195065,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,0.0001054747917805,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,7.790332165313885e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862060546875,0.0,0.0,0.0001054747990565,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0005003268597647,289.701904296875,294.1499938964844,265.95001220703125,265.0559387207031,266.5223083496094,266.0011901855469,288.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723273184496064e-08,0.0010671963682398,-0.0349904112517833,0.0,0.0,0.0,-0.0116160251200199,60.0,-16.37431526184082,-0.0,-7.765319764985179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001151545657194,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0005001919344067,289.6910705566406,294.1499938964844,265.917236328125,265.0271911621094,266.5111083984375,265.9696960449219,288.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.385791778564453,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001151545657194,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0005001919344067,289.6910705566406,294.1499938964844,265.917236328125,265.0271911621094,266.5111083984375,265.9696960449219,288.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.385791778564453,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.0001151205578935,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,7.785931666148826e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,0.000500044261571,289.6802062988281,294.1499938964844,265.8830261230469,264.997802734375,266.4994812011719,265.937255859375,288.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.397287368774414,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.0001151205578935,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,7.785931666148826e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,0.000500044261571,289.6802062988281,294.1499938964844,265.8830261230469,264.997802734375,266.4994812011719,265.937255859375,288.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.397287368774414,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,0.0001151035321527,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.990966796875,0.0,0.0,0.0001053996165865,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,7.784779882058501e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,0.0001053996311384,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622436523437,0.0,0.0,0.0004999702796339,289.6748046875,294.1499938964844,265.8653564453125,264.9828186035156,266.4935302734375,265.9206237792969,288.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719269961118,60.0,-16.40326690673828,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.0001150872340076,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.985107421875,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,0.0001053847008734,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572082519531,0.0,0.0,0.0004998994991183,289.6693725585937,294.1499938964844,265.8473205566406,264.9676818847656,266.4874267578125,265.9036865234375,288.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616657135173682e-08,0.0010662847198545,-0.0347115285694599,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.4095458984375,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001150574171333,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732666015625,0.0,0.0,0.0001053573942044,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0001053574014804,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,0.0004997699870727,289.65850830078125,294.1499938964844,265.8101501464844,264.9367370605469,266.47491455078125,265.8689270019531,288.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584352309692347e-08,0.0010660085827112,-0.0346270240843296,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.423084259033203,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001150574171333,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732666015625,0.0,0.0,0.0001053573942044,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0001053574014804,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,0.0004997699870727,289.65850830078125,294.1499938964844,265.8101501464844,264.9367370605469,266.47491455078125,265.8689270019531,288.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584352309692347e-08,0.0010660085827112,-0.0346270240843296,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.423084259033203,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,0.0001150335156125,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9614562988281,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293212890625,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.0004996661446057,289.6476135253906,294.1499938964844,265.7714538574219,264.9049072265625,266.4619140625,265.8326721191406,288.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.3558449474260216e-08,0.0010657870443537,-0.0345592685043811,0.0,0.0,0.0,-0.011534315533936,60.0,-16.438434600830078,-0.0,-7.744822028143973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,0.0001150335156125,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9614562988281,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293212890625,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.0004996661446057,289.6476135253906,294.1499938964844,265.7714538574219,264.9049072265625,266.4619140625,265.8326721191406,288.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.3558449474260216e-08,0.0010657870443537,-0.0345592685043811,0.0,0.0,0.0,-0.011534315533936,60.0,-16.438434600830078,-0.0,-7.744822028143973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,0.000115016278869,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496459960937,0.0,0.0,0.0001053197192959,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0001053197265719,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268127441406,0.0,0.0,0.0004995912895537,289.63671875,294.1499938964844,265.7312316894531,264.8721008300781,266.4484558105469,265.79510498046875,288.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.455591201782227,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,0.000115016278869,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496459960937,0.0,0.0,0.0001053197192959,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91796875,0.0,0.0,0.0001053197265719,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268127441406,0.0,0.0,0.0004995912895537,289.63671875,294.1499938964844,265.7312316894531,264.8721008300781,266.4484558105469,265.79510498046875,288.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.455591201782227,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001150077659985,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065856933594,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0004995543276891,289.6258239746094,294.1499938964844,265.689453125,264.83819580078125,266.4344177246094,265.7558288574219,288.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542020134817e-08,0.001065548392944,-0.0344862677156925,0.0,0.0,0.0,-0.0115204807370901,60.0,-16.475196838378906,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001150077659985,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065856933594,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0004995543276891,289.6258239746094,294.1499938964844,265.689453125,264.83819580078125,266.4344177246094,265.7558288574219,288.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542020134817e-08,0.001065548392944,-0.0344862677156925,0.0,0.0,0.0,-0.0115204807370901,60.0,-16.475196838378906,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,0.0001150060998043,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319763183594,0.0,0.0,0.0001053103987942,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,7.778190047247335e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90087890625,0.0,0.0,0.0001053104060702,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115234375,0.0,0.0,0.0004995470517314,289.620361328125,294.1499938964844,265.66796875,264.8208312988281,266.4272155761719,265.7357177734375,288.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528728359801793e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.011519581079483,60.0,-16.48571014404297,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,0.000115007351269,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9260559082031,0.0,0.0,0.0001053115411195,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0001053115483955,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,0.0004995524650439,289.6148986816406,294.1499938964844,265.6460876464844,264.8031921386719,266.4198608398437,265.7151184082031,288.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081055534993e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.496944427490234,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,0.0001150158568634,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838195800781,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0004995894269086,289.6039733886719,294.1499938964844,265.60113525390625,264.7669372558594,266.4048156738281,265.6729431152344,288.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.52090835571289,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
