time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,0.0001150158568634,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838195800781,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0004995894269086,289.6039733886719,294.1499938964844,265.60113525390625,264.7669372558594,266.4048156738281,265.6729431152344,288.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.52090835571289,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.0001150331299868,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,0.0004996645147912,289.5930480957031,294.1499938964844,265.5545654296875,264.7293701171875,266.3891296386719,265.6290283203125,288.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.547513961791992,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.0001150331299868,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,0.0004996645147912,289.5930480957031,294.1499938964844,265.5545654296875,264.7293701171875,266.3891296386719,265.6290283203125,288.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.547513961791992,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,0.0001150599709944,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0001053597297868,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,0.0001053597370628,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.000499781104736,289.58209228515625,294.1499938964844,265.50634765625,264.6903991699219,266.372802734375,265.5832824707031,288.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.576786041259766,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,0.0001150599709944,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0001053597297868,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,0.0001053597370628,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.000499781104736,289.58209228515625,294.1499938964844,265.50634765625,264.6903991699219,266.372802734375,265.5832824707031,288.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.576786041259766,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.0001150945172412,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87896728515625,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,0.0004999311058782,289.5711364746094,294.1499938964844,265.4564819335937,264.64996337890625,266.3559265136719,265.5361022949219,288.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663516586646,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.608074188232422,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.0001150945172412,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87896728515625,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,0.0004999311058782,289.5711364746094,294.1499938964844,265.4564819335937,264.64996337890625,266.3559265136719,265.5361022949219,288.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663516586646,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.608074188232422,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896789550781,0.0,0.0,0.00011511532648,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,0.0001054104213835,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.873046875,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439636230469,0.0,0.0,0.0001054104286595,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0005000215605832,289.5656433105469,294.1499938964844,265.430908203125,264.6291809082031,266.3471984863281,265.51177978515625,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.62486457824707,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0001151378310169,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671569824219,0.0,0.0,7.787099457345903e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382568359375,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,0.0005001192912459,289.5601501464844,294.1499938964844,265.4049072265625,264.60797119140625,266.3383483886719,265.487060546875,288.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.642147064208984,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001151896867668,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553466796875,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0001054785170708,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.744873046875,0.0,0.0,0.000500344496686,289.54913330078125,294.1499938964844,265.3516540527344,264.5643615722656,266.3200378417969,265.4361877441406,288.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372760927154104e-08,0.0010672332718968,-0.0350017547607421,0.0,0.0,0.0,-0.0116181736811995,60.0,-16.678688049316406,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001151896867668,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553466796875,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0001054785170708,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.744873046875,0.0,0.0,0.000500344496686,289.54913330078125,294.1499938964844,265.3516540527344,264.5643615722656,266.3200378417969,265.4361877441406,288.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372760927154104e-08,0.0010672332718968,-0.0350017547607421,0.0,0.0,0.0,-0.0116181736811995,60.0,-16.678688049316406,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8596496582031,0.0,0.0,0.0001152486001956,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.000500600435771,289.5381164550781,294.1499938964844,265.2966613769531,264.51904296875,266.3011779785156,265.38385009765625,288.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791434660959112e-08,0.0010677790269255,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.717260360717773,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8596496582031,0.0,0.0,0.0001152486001956,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154296875,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.000500600435771,289.5381164550781,294.1499938964844,265.2966613769531,264.51904296875,266.3011779785156,265.38385009765625,288.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791434660959112e-08,0.0010677790269255,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.717260360717773,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84765625,0.0,0.0,0.0001153157863882,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,0.0001055939792422,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,7.799135346431285e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,0.0001055939865182,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,0.0005008922889828,289.5270690917969,294.1499938964844,265.2398986816406,264.4718933105469,266.2815246582031,265.3294982910156,288.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864225323345636e-08,0.0010684012668207,-0.0353590957820415,0.0,0.0,0.0,-0.0116858994588255,60.0,-16.75863265991211,-0.0,-7.782870881101189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84765625,0.0,0.0,0.0001153157863882,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,0.0001055939792422,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,7.799135346431285e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,0.0001055939865182,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,0.0005008922889828,289.5270690917969,294.1499938964844,265.2398986816406,264.4718933105469,266.2815246582031,265.3294982910156,288.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864225323345636e-08,0.0010684012668207,-0.0353590957820415,0.0,0.0,0.0,-0.0116858994588255,60.0,-16.75863265991211,-0.0,-7.782870881101189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,0.0001153903576778,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199462890625,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199768066406,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925720214844,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138061523437,0.0,0.0,0.0005012161564081,289.5160217285156,294.1499938964844,265.181396484375,264.42291259765625,266.2611694335937,265.2734680175781,288.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.802194595336914,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,0.0001153903576778,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199462890625,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199768066406,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925720214844,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138061523437,0.0,0.0,0.0005012161564081,289.5160217285156,294.1499938964844,265.181396484375,264.42291259765625,266.2611694335937,265.2734680175781,288.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.802194595336914,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0001154310593847,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,0.0001056995315593,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140563964844,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868347167969,0.0,0.0,0.0001056995388353,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086181640625,0.0,0.0,0.000501392991282,289.510498046875,294.1499938964844,265.1514892578125,264.3976745605469,266.25067138671875,265.24462890625,288.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.82508087158203,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236083984375,0.0,0.0,0.0001154731726273,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081359863281,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,7.809780072420835e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,0.0001057381014106,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70343017578125,0.0,0.0,0.0005015758797526,289.5049743652344,294.1499938964844,265.12109375,264.3719787597656,266.2400207519531,265.2154541015625,288.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.848417282104492,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0001155647551058,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.0005019736709073,289.4938659667969,294.1499938964844,265.0589904785156,264.3190002441406,266.21807861328125,265.1555480957031,288.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133957115802788e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.897201538085938,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0001155647551058,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.0005019736709073,289.4938659667969,294.1499938964844,265.0589904785156,264.3190002441406,266.21807861328125,265.1555480957031,288.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133957115802788e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.897201538085938,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0001156650396296,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581787109375,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825256347656,0.0,0.0,0.0005024092970415,289.4827575683594,294.1499938964844,264.9950256347656,264.2639465332031,266.1954040527344,265.093994140625,288.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.011873479001224,60.0,-16.948345184326172,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0001156650396296,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581787109375,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825256347656,0.0,0.0,0.0005024092970415,289.4827575683594,294.1499938964844,264.9950256347656,264.2639465332031,266.1954040527344,265.093994140625,288.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.011873479001224,60.0,-16.948345184326172,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,0.0001157758379122,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726745605469,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67205810546875,0.0,0.0,0.000502890557982,289.4716186523437,294.1499938964844,264.9292297363281,264.20672607421875,266.1719055175781,265.0303649902344,288.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362649736199272e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,-0.0119329877197742,60.0,-17.002578735351562,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,0.0001157758379122,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726745605469,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67205810546875,0.0,0.0,0.000502890557982,289.4716186523437,294.1499938964844,264.9292297363281,264.20672607421875,266.1719055175781,265.0303649902344,288.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362649736199272e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,-0.0119329877197742,60.0,-17.002578735351562,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,0.0001158993982244,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.000106128391053,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608337402344,0.0,0.0,7.838606688892469e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,0.000106128398329,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615600585937,0.0,0.0,0.0005034272908233,289.4604797363281,294.1499938964844,264.8615417480469,264.1472473144531,266.1474609375,264.9646301269531,288.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738220298662,1.4496515987616476e-08,0.001073807477951,-0.037012793123722,0.0,0.0,0.0,-0.0119993509724736,60.0,-17.060073852539062,-0.0,-7.861844153467248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,0.0001158993982244,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.000106128391053,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608337402344,0.0,0.0,7.838606688892469e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,0.000106128398329,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615600585937,0.0,0.0,0.0005034272908233,289.4604797363281,294.1499938964844,264.8615417480469,264.1472473144531,266.1474609375,264.9646301269531,288.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738220298662,1.4496515987616476e-08,0.001073807477951,-0.037012793123722,0.0,0.0,0.0,-0.0119993509724736,60.0,-17.060073852539062,-0.0,-7.861844153467248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694702148437,0.0,0.0,0.0001159651146735,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,0.0001061885704984,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549133300781,0.0,0.0,7.843051571398973e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,0.0001061885777744,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,0.0005037127411924,289.45489501953125,294.1499938964844,264.8269958496094,264.1166381835937,266.13494873046875,264.9311218261719,288.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567718586988576e-08,0.0010744163300842,-0.0371989980340004,0.0,0.0,0.0,-0.0120346490293741,60.0,-17.089818954467773,-0.0,-7.870762885886506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0001160354513558,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,0.0001062529699993,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,7.847808592487127e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0001062529772752,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.0005040182149969,289.4493103027344,294.1499938964844,264.7919921875,264.08544921875,266.1221923828125,264.8970642089844,288.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750824585556,1.4643918078149909e-08,0.0010750677902251,-0.0373982638120651,0.0,0.0,0.0,-0.0120724234730005,60.0,-17.120546340942383,-0.0,-7.880312580255122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001161882464657,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,0.0001063928866642,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,7.858142635086551e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,0.0001063928939402,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0005046819569543,289.4381103515625,294.1499938964844,264.7204895019531,264.0212707519531,266.0960998535156,264.8275756835937,288.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764980688691,1.4809465653797817e-08,0.0010764832841232,-0.0378311723470687,0.0,0.0,0.0,-0.0121544925495982,60.0,-17.18454933166504,-0.0,-7.901079612793185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001161882464657,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,0.0001063928866642,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,7.858142635086551e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,0.0001063928939402,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0005046819569543,289.4381103515625,294.1499938964844,264.7204895019531,264.0212707519531,266.0960998535156,264.8275756835937,288.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764980688691,1.4809465653797817e-08,0.0010764832841232,-0.0378311723470687,0.0,0.0,0.0,-0.0121544925495982,60.0,-17.18454933166504,-0.0,-7.901079612793185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,0.0001163594861282,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0001065496908267,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,7.869723776821047e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,0.0001065496908267,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,0.0005054257344454,289.4268798828125,294.1499938964844,264.64703369140625,263.95465087890625,266.0690612792969,264.7559814453125,288.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780845768749,1.4994990138461617e-08,0.0010780695592984,-0.0383162908256053,0.0,0.0,0.0,-0.0122464634478092,60.0,-17.252803802490234,-0.0,-7.924384703983378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,0.0001163594861282,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0001065496908267,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,7.869723776821047e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,0.0001065496908267,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,0.0005054257344454,289.4268798828125,294.1499938964844,264.64703369140625,263.95465087890625,266.0690612792969,264.7559814453125,288.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780845768749,1.4994990138461617e-08,0.0010780695592984,-0.0383162908256053,0.0,0.0,0.0,-0.0122464634478092,60.0,-17.252803802490234,-0.0,-7.924384703983378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272033691406,0.0,0.0,0.0001165531648439,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,0.0001067270422936,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,7.882822683313861e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001067270422936,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,0.0005062670097686,289.4156188964844,294.1499938964844,264.5716552734375,263.8854675292969,266.0410461425781,264.68212890625,288.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798788862302,1.5204831171899972e-08,0.0010798636358231,-0.038864966481924,0.0,0.0,0.0,-0.0123504903167486,60.0,-17.325817108154297,-0.0,-7.950786340416016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272033691406,0.0,0.0,0.0001165531648439,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,0.0001067270422936,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,7.882822683313861e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001067270422936,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,0.0005062670097686,289.4156188964844,294.1499938964844,264.5716552734375,263.8854675292969,266.0410461425781,264.68212890625,288.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798788862302,1.5204831171899972e-08,0.0010798636358231,-0.038864966481924,0.0,0.0,0.0,-0.0123504903167486,60.0,-17.325817108154297,-0.0,-7.950786340416016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,0.0001167723821708,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,0.0001069277786882,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.701416015625,0.0,0.0,7.897648902144283e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,0.0001069277786882,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,0.0005072192288935,289.40435791015625,294.1499938964844,264.4942626953125,263.813720703125,266.0120849609375,264.60614013671875,288.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819098679348,1.5442344292182497e-08,0.001081894384697,-0.0394859500229358,0.0,0.0,0.0,-0.0124682337045669,60.0,-17.403751373291016,-0.0,-7.980722926959062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,0.0001167723821708,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,0.0001069277786882,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.701416015625,0.0,0.0,7.897648902144283e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,0.0001069277786882,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,0.0005072192288935,289.40435791015625,294.1499938964844,264.4942626953125,263.813720703125,266.0120849609375,264.60614013671875,288.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819098679348,1.5442344292182497e-08,0.001081894384697,-0.0394859500229358,0.0,0.0,0.0,-0.0124682337045669,60.0,-17.403751373291016,-0.0,-7.980722926959062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,0.0001168939488707,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,0.0001070390935637,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,7.90587073424831e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.671630859375,0.0,0.0,0.0001070390935637,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,0.0005077472305856,289.398681640625,294.1499938964844,264.454833984375,263.77685546875,265.9971618652344,264.5672302246094,288.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830360697582,1.5574052270039832e-08,0.0010830205865204,-0.0398302897810936,0.0,0.0,0.0,-0.012533526867628,60.0,-17.445104598999023,-0.0,-7.99734749534764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,0.0001170217583421,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,0.000107156127342,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,7.914515299489722e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,0.0001071561346179,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,0.0005083024152554,289.3930358886719,294.1499938964844,264.4148864746094,263.73931884765625,265.9820251464844,264.5278625488281,288.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842202464118,1.5712531720168954e-08,0.0010842045303434,-0.0401923097670078,0.0,0.0,0.0,-0.0126021765172481,60.0,-17.487640380859375,-0.0,-8.014845320758469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
