time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,0.0001173056371044,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,0.0001074160754797,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,7.933714368846267e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001074160754797,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0005095354863442,289.3816833496094,294.1499938964844,264.3334655761719,263.66217041015625,265.95098876953125,264.4474182128906,288.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868503013625,1.6020102577840593e-08,0.0010868342360481,-0.0409963317215442,0.0,0.0,0.0,-0.0127546517178416,60.0,-17.577804565429688,-0.0,-8.053777378336235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,0.0001173056371044,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,0.0001074160754797,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775207519531,0.0,0.0,7.933714368846267e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001074160754797,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0005095354863442,289.3816833496094,294.1499938964844,264.3334655761719,263.66217041015625,265.95098876953125,264.4474182128906,288.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868503013625,1.6020102577840593e-08,0.0010868342360481,-0.0409963317215442,0.0,0.0,0.0,-0.0127546517178416,60.0,-17.577804565429688,-0.0,-8.053777378336235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,0.0001176292280433,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0001077123815775,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,7.95559972175397e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,0.0001077123888535,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,0.0005109410849399,289.37030029296875,294.1499938964844,264.25,263.582275390625,265.9189453125,264.3647155761719,288.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898482287302,1.6370700350876177e-08,0.0010898318141698,-0.0419127307832241,0.0,0.0,0.0,-0.0129284560680389,60.0,-17.674922943115234,-0.0,-8.098270853906797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,0.0001176292280433,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0001077123815775,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,7.95559972175397e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,0.0001077123888535,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,0.0005109410849399,289.37030029296875,294.1499938964844,264.25,263.582275390625,265.9189453125,264.3647155761719,288.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898482287302,1.6370700350876177e-08,0.0010898318141698,-0.0419127307832241,0.0,0.0,0.0,-0.0129284560680389,60.0,-17.674922943115234,-0.0,-8.098270853906797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,0.0001180159015348,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.0001080664587789,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,7.981752423802391e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,0.0001080664660548,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,0.0005126206669956,289.3588562011719,294.1499938964844,264.1632385253906,263.4986877441406,265.8856811523437,264.2790832519531,288.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934305610135,1.6789655887805566e-08,0.0010934137972071,-0.0430076755583286,0.0,0.0,0.0,-0.0131361484527587,60.0,-17.78249740600586,-0.0,-8.151600638939271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,0.0001180159015348,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.0001080664587789,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,7.981752423802391e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,0.0001080664660548,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,0.0005126206669956,289.3588562011719,294.1499938964844,264.1632385253906,263.4986877441406,265.8856811523437,264.2790832519531,288.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934305610135,1.6789655887805566e-08,0.0010934137972071,-0.0430076755583286,0.0,0.0,0.0,-0.0131361484527587,60.0,-17.78249740600586,-0.0,-8.151600638939271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,0.0001184868451673,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,0.0001084976975107,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,8.013602928258479e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190185546875,0.0,0.0,0.0001084977047867,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,0.0005146662588231,289.3473815917969,294.1499938964844,264.0721435546875,263.4107666015625,265.8512268066406,264.1896667480469,288.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977936908602,1.7299912613566448e-08,0.0010977763449773,-0.0443410240113735,0.0,0.0,0.0,-0.0133891003206372,60.0,-17.90424919128418,-0.0,-8.216787250603377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,0.0001184868451673,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,0.0001084976975107,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,8.013602928258479e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190185546875,0.0,0.0,0.0001084977047867,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,0.0005146662588231,289.3473815917969,294.1499938964844,264.0721435546875,263.4107666015625,265.8512268066406,264.1896667480469,288.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977936908602,1.7299912613566448e-08,0.0010977763449773,-0.0443410240113735,0.0,0.0,0.0,-0.0133891003206372,60.0,-17.90424919128418,-0.0,-8.216787250603377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,0.0001187509842566,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,0.0001087395648937,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,8.031467586988583e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61309814453125,0.0,0.0,0.0001087395721697,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492248535156,0.0,0.0,0.0005158135900273,289.34161376953125,294.1499938964844,264.02508544921875,263.36529541015625,265.83355712890625,264.1434936523437,288.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100240740925,1.7586099687605383e-08,0.0011002231622114,-0.0450887531042099,0.0,0.0,0.0,-0.0135309742763638,60.0,-17.970535278320312,-0.0,-8.253462624452369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,0.0001190407929243,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,0.0001090049408958,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292724609375,0.0,0.0,8.051068289205432e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,0.0001090049481717,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,0.0005170724471099,289.3358154296875,294.1499938964844,263.9770202636719,263.31884765625,265.81549072265625,264.09600830078125,288.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029257439076,1.7900104509749326e-08,0.0011029078159481,-0.045909084379673,0.0,0.0,0.0,-0.0136866383254528,60.0,-18.0416316986084,-0.0,-8.293795872305054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295471191406,0.0,0.0,0.000119682510558,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0001095925617846,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,8.094469376374036e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,0.0001095925690606,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,0.0005198598373681,289.32421875,294.1499938964844,263.878173828125,263.2231750488281,265.7783508300781,263.997802734375,288.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.8595402551113693e-08,0.0011088524479418,-0.0477252043783664,0.0,0.0,0.0,-0.0140313236042857,60.0,-18.195781707763672,-0.0,-8.383455707416942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295471191406,0.0,0.0,0.000119682510558,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0001095925617846,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,8.094469376374036e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,0.0001095925690606,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,0.0005198598373681,289.32421875,294.1499938964844,263.878173828125,263.2231750488281,265.7783508300781,263.997802734375,288.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.8595402551113693e-08,0.0011088524479418,-0.0477252043783664,0.0,0.0,0.0,-0.0140313236042857,60.0,-18.195781707763672,-0.0,-8.383455707416942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,0.0001204055661219,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0001102546593756,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048278808594,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.000523000548128,289.3125305175781,294.1499938964844,263.7758483886719,263.1240539550781,265.7398681640625,263.8956298828125,287.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378839866135426e-08,0.0011155505198985,-0.0497709847986698,0.0,0.0,0.0,-0.0144197018817067,60.0,-18.364994049072266,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,0.0001204055661219,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0001102546593756,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048278808594,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.000523000548128,289.3125305175781,294.1499938964844,263.7758483886719,263.1240539550781,265.7398681640625,263.8956298828125,287.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378839866135426e-08,0.0011155505198985,-0.0497709847986698,0.0,0.0,0.0,-0.0144197018817067,60.0,-18.364994049072266,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046142578125,0.0,0.0,0.0001212166826007,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,0.0005265237414278,289.3007507324219,294.1499938964844,263.6703491210937,263.02178955078125,265.6997985839844,263.7891845703125,287.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55165100097656,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046142578125,0.0,0.0,0.0001212166826007,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,0.0005265237414278,289.3007507324219,294.1499938964844,263.6703491210937,263.02178955078125,265.6997985839844,263.7891845703125,287.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55165100097656,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,0.000122111159726,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,0.0001118164655053,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,0.0005304091027937,289.28887939453125,294.1499938964844,263.5619812011719,262.9166564941406,265.6581115722656,263.67889404296875,287.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75471305847168,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,0.000122111159726,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,0.0001118164655053,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,0.0005304091027937,289.28887939453125,294.1499938964844,263.5619812011719,262.9166564941406,265.6581115722656,263.67889404296875,287.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75471305847168,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.585693359375,0.0,0.0,0.0001225901360157,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,0.0001122550529544,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,0.0001122550602303,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,0.0005324895610101,289.2829284667969,294.1499938964844,263.5068359375,262.86309814453125,265.6365661621094,263.6224365234375,287.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481680393219,0.0,0.0,0.0,-0.0155931264162063,60.0,-18.86247062683105,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.579345703125,0.0,0.0,0.0001230854541063,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,0.0001127086216001,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,8.324620284838602e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,0.0001127086216001,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,0.0005346410907804,289.27691650390625,294.1499938964844,263.4510498046875,262.8089294433594,265.6146850585937,263.5653381347656,287.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479384183883,0.0,0.0,0.0,-0.0158591885119676,60.0,-18.973344802856445,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,0.0001241332356585,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,0.0001136680657509,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4763488769531,0.0,0.0,0.0005391922313719,289.2648620605469,294.1499938964844,263.3378295898437,262.6989440917969,265.56951904296875,263.4488830566406,287.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.207130432128903,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665588378906,0.0,0.0,0.0001241332356585,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,0.0001136680657509,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4763488769531,0.0,0.0,0.0005391922313719,289.2648620605469,294.1499938964844,263.3378295898437,262.6989440917969,265.56951904296875,263.4488830566406,287.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.207130432128903,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,0.0001252461079275,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.542236328125,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647521972656,0.0,0.0,0.0005440262611955,289.2526550292969,294.1499938964844,263.2226257324219,262.58697509765625,265.52252197265625,263.3301086425781,287.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462378034806533e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.454450607299805,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,0.0001252461079275,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.542236328125,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647521972656,0.0,0.0,0.0005440262611955,289.2526550292969,294.1499938964844,263.2226257324219,262.58697509765625,265.52252197265625,263.3301086425781,287.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462378034806533e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.454450607299805,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406494140625,0.0,0.0,0.0001264122111024,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52935791015625,0.0,0.0,0.0001157549122581,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,8.549618360120803e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530334472656,0.0,0.0,0.0005490913754329,289.2403564453125,294.1499938964844,263.105712890625,262.4732971191406,265.4737243652344,263.2093505859375,287.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71381378173828,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406494140625,0.0,0.0,0.0001264122111024,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52935791015625,0.0,0.0,0.0001157549122581,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,8.549618360120803e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530334472656,0.0,0.0,0.0005490913754329,289.2403564453125,294.1499938964844,263.105712890625,262.4732971191406,265.4737243652344,263.2093505859375,287.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71381378173828,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,0.0001276166585739,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,0.0001168578164651,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164489746094,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411926269531,0.0,0.0,0.0005543230799958,289.2279052734375,294.1499938964844,262.9873962402344,262.35821533203125,265.4230651855469,263.0870666503906,287.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98321914672852,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,0.0001276166585739,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,0.0001168578164651,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164489746094,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411926269531,0.0,0.0,0.0005543230799958,289.2279052734375,294.1499938964844,262.9873962402344,262.35821533203125,265.4230651855469,263.0870666503906,287.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98321914672852,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,0.0001282279845327,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,0.0001174176068161,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352111816406,0.0,0.0,0.000556978455279,289.2216491699219,294.1499938964844,262.92779541015625,262.3002624511719,265.39697265625,263.02545166015625,287.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.12101936340332,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0001288413186557,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033264160156,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,8.713905117474496e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48419189453125,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,0.0005596425617113,289.2153625488281,294.1499938964844,262.8679504394531,262.2420349121094,265.3703918457031,262.963623046875,287.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.26021957397461,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,0.0001300656585954,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901123046875,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901428222656,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,0.000564960646443,289.2026672363281,294.1499938964844,262.7476806640625,262.125,265.3158874511719,262.8394775390625,287.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54097557067871,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,0.0001300656585954,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901123046875,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901428222656,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,0.000564960646443,289.2026672363281,294.1499938964844,262.7476806640625,262.125,265.3158874511719,262.8394775390625,287.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54097557067871,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874572753906,0.0,0.0,0.0001312676758971,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.476806640625,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048767089844,0.0,0.0,0.0005701818154193,289.1898498535156,294.1499938964844,262.6268920898437,262.0074462890625,265.25946044921875,262.7149353027344,287.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.822406768798828,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874572753906,0.0,0.0,0.0001312676758971,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.476806640625,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048767089844,0.0,0.0,0.0005701818154193,289.1898498535156,294.1499938964844,262.6268920898437,262.0074462890625,265.25946044921875,262.7149353027344,287.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.822406768798828,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,0.0001324243639828,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633483886719,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,0.0005752061260864,289.1769104003906,294.1499938964844,262.505859375,261.8896484375,265.2011413574219,262.5903625488281,287.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.100509643554688,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,0.0001324243639828,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633483886719,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,0.0005752061260864,289.1769104003906,294.1499938964844,262.505859375,261.8896484375,265.2011413574219,262.5903625488281,287.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.100509643554688,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,0.0001333025575149,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525146484375,0.0,0.0,0.0001220643607666,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,0.0001220643680426,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.382568359375,0.0,0.0,0.0005790207069367,289.1664733886719,294.1499938964844,262.4090576171875,261.7954406738281,265.15313720703125,262.49090576171875,287.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.317943572998047,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,0.0001335140841547,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497985839844,0.0,0.0,0.0001222580467583,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,9.029937791638076e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43182373046875,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,0.0005799394566565,289.1638488769531,294.1499938964844,262.3848876953125,261.7718811035156,265.1409606933594,262.4660949707031,287.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.37137985229492,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,0.0001340265007456,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429931640625,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430236816406,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,0.0001227272732648,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0005821652594022,289.15728759765625,294.1499938964844,262.32452392578125,261.713134765625,265.11016845703125,262.4041748046875,287.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.502689361572266,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
