time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,0.0001394951250404,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,0.0001277348637813,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,9.43445265875198e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479797363281,0.0,0.0,0.0001277348637813,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107177734375,0.0,0.0,0.0006059191073291,288.8835144042969,294.1499938964844,260.2931823730469,259.7419738769531,263.6518249511719,260.3392028808594,287.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006491849395388e-08,0.0012923961039632,-0.1034927740693092,0.0,0.0,0.0,-0.0246744900941848,60.0,-24.04170608520508,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612243652344,0.0,0.0,0.0001394336286466,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,0.0001276785478694,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,9.430293721379712e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409912109375,0.0,0.0,0.0001276785478694,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,0.0006056519923731,288.8765869140625,294.1499938964844,260.2516784667969,259.7019348144531,263.613037109375,260.2974548339844,287.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826603262591e-08,0.0012918262509629,-0.1033208221197128,0.0,0.0,0.0,-0.0246414467692375,60.0,-24.06183433532715,-0.0,-1.1378748610013645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,0.0001393014390487,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396789550781,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270446777344,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906677246094,0.0,0.0,0.0006050777737982,288.8627319335937,294.1499938964844,260.1695556640625,259.6227722167969,263.535400390625,260.2147521972656,287.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.099515914916992,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,0.0001393014390487,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396789550781,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270446777344,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906677246094,0.0,0.0,0.0006050777737982,288.8627319335937,294.1499938964844,260.1695556640625,259.6227722167969,263.535400390625,260.2147521972656,287.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.099515914916992,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326599121094,0.0,0.0,0.0001391561090713,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255187988281,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12554931640625,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11309814453125,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773010253906,0.0,0.0,0.0006044465117156,288.8489074707031,294.1499938964844,260.088623046875,259.5448303222656,263.457763671875,260.1334228515625,287.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.13324928283692,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326599121094,0.0,0.0,0.0001391561090713,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255187988281,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12554931640625,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11309814453125,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773010253906,0.0,0.0,0.0006044465117156,288.8489074707031,294.1499938964844,260.088623046875,259.5448303222656,263.457763671875,260.1334228515625,287.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.13324928283692,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.118408203125,0.0,0.0,0.0001390008401358,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11138916015625,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.0001272822410101,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,0.0006037721177563,288.8350524902344,294.1499938964844,260.0089111328125,259.4680480957031,263.380126953125,260.0531311035156,287.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.164175033569336,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.118408203125,0.0,0.0,0.0001390008401358,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11138916015625,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.0001272822410101,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,0.0006037721177563,288.8350524902344,294.1499938964844,260.0089111328125,259.4680480957031,263.380126953125,260.0531311035156,287.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.164175033569336,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10418701171875,0.0,0.0,0.0001388362434227,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972900390625,0.0,0.0,9.389891056343912e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.085205078125,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0006030571530573,288.8212280273437,294.1499938964844,259.9304504394531,259.3925170898437,263.3025817871094,259.9742126464844,287.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.19175148010254,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10418701171875,0.0,0.0,0.0001388362434227,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972900390625,0.0,0.0,9.389891056343912e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.085205078125,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0006030571530573,288.8212280273437,294.1499938964844,259.9304504394531,259.3925170898437,263.3025817871094,259.9742126464844,287.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.19175148010254,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,0.000138750867336,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,0.0001270533539354,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,9.384116856381296e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,0.0001270533539354,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438842773437,0.0,0.0,0.0006026863120496,288.8143310546875,294.1499938964844,259.8916931152344,259.3551940917969,263.26385498046875,259.93524169921875,287.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.1014111936092376,0.0,0.0,0.0,-0.0242745988070964,60.0,-24.204439163208008,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899658203125,0.0,0.0,0.0001386641233693,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,9.37824952416122e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712890625,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372009277344,0.0,0.0,0.0006023094756528,288.8074035644531,294.1499938964844,259.8532409667969,259.3182067871094,263.2251281738281,259.89654541015625,287.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.21656990051269,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,0.0001384860515827,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.057373046875,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0006015360704623,288.7935791015625,294.1499938964844,259.7773132324219,259.2451171875,263.1477966308594,259.8201599121094,287.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.024132315069437,60.0,-24.23893165588379,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,0.0001384860515827,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.057373046875,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0006015360704623,288.7935791015625,294.1499938964844,259.7773132324219,259.2451171875,263.1477966308594,259.8201599121094,287.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.024132315069437,60.0,-24.23893165588379,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,0.0001383040798828,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434875488281,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104675292969,0.0,0.0,0.0006007455522194,288.77978515625,294.1499938964844,259.7026672363281,259.1732788085937,263.07061767578125,259.7449645996094,287.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.259252548217773,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,0.0001383040798828,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434875488281,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104675292969,0.0,0.0,0.0006007455522194,288.77978515625,294.1499938964844,259.7026672363281,259.1732788085937,263.07061767578125,259.7449645996094,287.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.259252548217773,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,0.0001381193724228,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408935546875,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,9.34140698518604e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02960205078125,0.0,0.0,0.0001264750899281,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,0.0005999433342367,288.7659606933594,294.1499938964844,259.6293334960937,259.10272216796875,262.9936218261719,259.6711730957031,287.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27742958068848,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,0.0001381193724228,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408935546875,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,9.34140698518604e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02960205078125,0.0,0.0,0.0001264750899281,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,0.0005999433342367,288.7659606933594,294.1499938964844,259.6293334960937,259.10272216796875,262.9936218261719,259.6711730957031,287.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27742958068848,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,0.0001379338500555,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157165527344,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837341308594,0.0,0.0,0.0005991374491713,288.7521667480469,294.1499938964844,259.5573425292969,259.0334167480469,262.91680908203125,259.5986633300781,287.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.29403114318848,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,0.0001379338500555,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157165527344,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837341308594,0.0,0.0,0.0005991374491713,288.7521667480469,294.1499938964844,259.5573425292969,259.0334167480469,262.91680908203125,259.5986633300781,287.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.29403114318848,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0261535644531,0.0,0.0,0.0001378411398036,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01983642578125,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,0.0001262203149963,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.0005987347685731,288.7452697753906,294.1499938964844,259.5218505859375,258.9992370605469,262.8785095214844,259.5628356933594,287.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.301841735839844,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190734863281,0.0,0.0,0.0001377489388687,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127868652344,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128173828125,0.0,0.0,9.31635295273736e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703674316406,0.0,0.0,0.0005983342416584,288.7383728027344,294.1499938964844,259.4866943359375,258.96539306640625,262.8402404785156,259.5274353027344,287.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.309288024902344,-0.0,-1.1105429109647957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00494384765625,0.0,0.0,0.0001375663559883,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,0.0005975412204861,288.7245788574219,294.1499938964844,259.4173889160156,258.898681640625,262.763916015625,259.4575500488281,287.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.32343101501465,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00494384765625,0.0,0.0,0.0001375663559883,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,0.0005975412204861,288.7245788574219,294.1499938964844,259.4173889160156,258.898681640625,262.763916015625,259.4575500488281,287.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.32343101501465,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908142089844,0.0,0.0,0.0001373877457808,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,0.0005967653705738,288.7107849121094,294.1499938964844,259.3494567871094,258.8332824707031,262.6878967285156,259.3890380859375,287.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955799221992,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.336727142333984,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908142089844,0.0,0.0,0.0001373877457808,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,0.0005967653705738,288.7107849121094,294.1499938964844,259.3494567871094,258.8332824707031,262.6878967285156,259.3890380859375,287.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955799221992,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.336727142333984,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767150878906,0.0,0.0,0.0001372146507492,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302673339844,0.0,0.0,0.0005960135022178,288.6969909667969,294.1499938964844,259.282958984375,258.7691955566406,262.6121520996094,259.3218994140625,287.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-24.34947967529297,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767150878906,0.0,0.0,0.0001372146507492,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302673339844,0.0,0.0,0.0005960135022178,288.6969909667969,294.1499938964844,259.282958984375,258.7691955566406,262.6121520996094,259.3218994140625,287.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-24.34947967529297,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626159667969,0.0,0.0,0.0001370487007079,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95672607421875,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9567565917969,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94647216796875,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169006347656,0.0,0.0,0.0005952927167527,288.6831970214844,294.1499938964844,259.21783447265625,258.7064514160156,262.5367126464844,259.25616455078125,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339682505895e-08,0.0012697312049567,-0.0966458991169929,0.0,0.0,0.0,-0.0233600549399852,60.0,-24.361955642700195,-0.0,-1.0992804533316305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626159667969,0.0,0.0,0.0001370487007079,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95672607421875,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9567565917969,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94647216796875,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169006347656,0.0,0.0,0.0005952927167527,288.6831970214844,294.1499938964844,259.21783447265625,258.7064514160156,262.5367126464844,259.25616455078125,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339682505895e-08,0.0012697312049567,-0.0966458991169929,0.0,0.0,0.0,-0.0233600549399852,60.0,-24.361955642700195,-0.0,-1.0992804533316305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,0.0001369687379337,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,9.26358625292778e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,0.000125421458506,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,0.0005949453334324,288.6763000488281,294.1499938964844,259.1858215332031,258.6755676269531,262.4991455078125,259.22381591796875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326721269437264e-08,0.0012689902214333,-0.0964218601584434,0.0,0.0,0.0,-0.0233170874416828,60.0,-24.368173599243164,-0.0,-1.0979978526393097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94854736328125,0.0,0.0,0.0001368911907775,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,0.0001253504451597,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,9.258341742679475e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035339355469,0.0,0.0,0.0005946085439063,288.6694030761719,294.1499938964844,259.1541748046875,258.6450500488281,262.4616394042969,259.1918640136719,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754275202751,60.0,-24.37442779541016,-0.0,-1.0967549712859181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,0.0001367441145703,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8901672363281,0.0,0.0,0.0005939696566201,288.6556091308594,294.1499938964844,259.0919494628906,258.5849914550781,262.3869323730469,259.12896728515625,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.708327867002481e-08,0.0012669092975556,-0.0957925245165824,0.0,0.0,0.0,-0.0231964066624641,60.0,-24.38718605041504,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,0.0001367441145703,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8901672363281,0.0,0.0,0.0005939696566201,288.6556091308594,294.1499938964844,259.0919494628906,258.5849914550781,262.3869323730469,259.12896728515625,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.708327867002481e-08,0.0012669092975556,-0.0957925245165824,0.0,0.0,0.0,-0.0231964066624641,60.0,-24.38718605041504,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203796386719,0.0,0.0,0.0001366085780318,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147644042969,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,0.0005933809443376,288.6418151855469,294.1499938964844,259.0311889648437,258.5263366699219,262.3125915527344,259.0675048828125,287.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.40049362182617,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203796386719,0.0,0.0,0.0001366085780318,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147644042969,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,0.0005933809443376,288.6418151855469,294.1499938964844,259.0311889648437,258.5263366699219,262.3125915527344,259.0675048828125,287.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.40049362182617,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90631103515625,0.0,0.0,0.000136486502015,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008178710937,0.0,0.0,9.230971045326442e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634033203125,0.0,0.0,0.0005928506725467,288.6280212402344,294.1499938964844,258.971923828125,258.4690246582031,262.2386474609375,259.00750732421875,287.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.41465377807617,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90631103515625,0.0,0.0,0.000136486502015,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008178710937,0.0,0.0,9.230971045326442e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634033203125,0.0,0.0,0.0005928506725467,288.6280212402344,294.1499938964844,258.971923828125,258.4690246582031,262.2386474609375,259.00750732421875,287.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.41465377807617,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922424316406,0.0,0.0,0.0001363795163342,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773193359375,0.0,0.0,0.0001248819025931,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,0.000592385942582,288.6141967773437,294.1499938964844,258.91412353515625,258.41314697265625,262.1651306152344,258.9489440917969,287.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42996406555176,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
