time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922424316406,0.0,0.0,0.0001363795163342,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773193359375,0.0,0.0,0.0001248819025931,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,0.000592385942582,288.6141967773437,294.1499938964844,258.91412353515625,258.41314697265625,262.1651306152344,258.9489440917969,287.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42996406555176,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852233886719,0.0,0.0,0.0001363320625387,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703918457031,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432922363281,0.0,0.0,0.0005921798874624,288.6072998046875,294.1499938964844,258.88580322265625,258.3857421875,262.1285095214844,258.92022705078125,287.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43814277648925,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.878173828125,0.0,0.0,0.0001362894545309,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83660888671875,0.0,0.0,0.000591994728893,288.6003723144531,294.1499938964844,258.8578796386719,258.3586730957031,262.092041015625,258.89190673828125,287.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.44675636291504,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,0.0001362180628348,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231811523437,0.0,0.0,0.0005916846566833,288.5865478515625,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.465312957763672,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,0.0001362180628348,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231811523437,0.0,0.0,0.0005916846566833,288.5865478515625,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.465312957763672,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8500366210937,0.0,0.050000000745058,0.0001361669856123,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80975341796875,0.0,0.050000000745058,0.0005914627690799,288.5726928710937,291.1499938964844,258.75,258.2539978027344,261.9472045898437,258.7823486328125,287.1713256835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.485952377319336,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8500366210937,0.0,0.050000000745058,0.0001361669856123,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80975341796875,0.0,0.050000000745058,0.0005914627690799,288.5726928710937,291.1499938964844,258.75,258.2539978027344,261.9472045898437,258.7823486328125,287.1713256835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.485952377319336,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67889404296875,0.630814790725708,0.050000000745058,0.0469794422388076,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778259277344,0.630814790725708,0.050000000745058,0.0430187955498695,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778259277344,0.630814790725708,0.050000000745058,0.0317735373973846,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67596435546875,0.630814790725708,0.050000000745058,0.0430187955498695,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705627441406,0.630814790725708,0.050000000745058,0.2040626406669616,287.4684753417969,291.1499938964844,258.7240600585937,258.2286682128906,276.6499938964844,281.6547546386719,286.8055114746094,1.0,0.1096904799342155,0.0,0.0,1.0,1.0,-0.4321409463882446,2.360684874247454e-07,0.4321407079696655,-0.1474316567182541,0.0,0.0,0.0,10.270779609680176,60.0,-1314.4400634765625,-0.0,12.282971382141112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.38916015625,0.6301259398460388,0.050000000745058,0.0520269945263862,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890991210937,0.6301259398460388,0.050000000745058,0.0476408116519451,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890991210937,0.6301259398460388,0.050000000745058,0.0351873412728309,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890075683594,0.6301259398460388,0.050000000745058,0.0476408116519451,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38873291015625,0.6301259398460388,0.050000000745058,0.2259874939918518,286.2675170898437,291.1499938964844,258.6986694335937,258.2035522460937,280.62286376953125,290.6551208496094,285.7444763183594,1.0,0.1210865974426269,0.3170789778232574,0.3170789778232574,0.988300085067749,1.0,-0.4820473194122314,0.0571111962199211,0.4249361455440521,-0.0986041724681854,0.0,0.0,0.0,12.51694107055664,60.0,-1702.971923828125,-0.0,16.68109893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5701577663421631,0.050000000745058,0.0525382310152053,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5701577663421631,0.050000000745058,0.048108946532011,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5701577663421631,0.050000000745058,0.0355331040918827,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5701577663421631,0.050000000745058,0.048108946532011,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5701577663421631,0.050000000745058,0.2282081246376037,284.8983764648437,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.2166442871094,284.6683349609375,1.0,0.1405775249004364,0.489760547876358,0.489760547876358,0.976600170135498,1.0,-0.4867867827415466,0.1419320255517959,0.3448547720909118,-0.0144963813945651,0.0,0.0,0.0,20.052566528320312,60.0,-1436.224609375,-0.0,23.184703826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5701577663421631,0.050000000745058,0.0525382310152053,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5701577663421631,0.050000000745058,0.048108946532011,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5701577663421631,0.050000000745058,0.0355331040918827,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5701577663421631,0.050000000745058,0.048108946532011,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5701577663421631,0.050000000745058,0.2282081246376037,284.8983764648437,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,291.2166442871094,284.6683349609375,1.0,0.1405775249004364,0.489760547876358,0.489760547876358,0.976600170135498,1.0,-0.4867867827415466,0.1419320255517959,0.3448547720909118,-0.0144963813945651,0.0,0.0,0.0,20.052566528320312,60.0,-1436.224609375,-0.0,23.184703826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5604769381714205e-21,-6.965422982019088e-21,2.404945639950883e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.548589289188385,0.050000000745058,0.0526959672570228,290.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.548589289188385,0.050000000745058,0.048253383487463,290.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.548589289188385,0.050000000745058,0.0356397852301597,290.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.548589289188385,0.050000000745058,0.048253383487463,291.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.548589289188385,0.050000000745058,0.2288932651281356,284.60107421875,291.1499938964844,258.6255798339844,258.1297607421875,280.4442138671875,291.21173095703125,284.8216857910156,1.0,0.1489751785993576,0.5339686274528503,0.5339686274528503,0.9707502126693726,1.0,-0.4882482290267944,0.1631497740745544,0.32509845495224,0.0065162293612957,0.0,0.0,1.0,23.722070693969727,60.0,1067.8072509765625,-7028.912109375,26.334678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7998962402344,308.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,3536.9404296875,18000.0,0.0,0.0,0.0115006053820252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425947308540344,0.5425972938537598,-2.5879057830024976e-06,0.0,1.1671652828226796e-05,0.0,0.0,18.67696189880371,0.0,0.0,0.0,0.3355987071990967,4.0,0.0,1.0
367560,290.4964294433594,297.1499938964844,293.1499938964844,0.0008387805428355,-76.11875915527344,286.524169921875,0.5319669842720032,0.050000000745058,0.0528465919196605,290.4170227050781,297.1499938964844,293.1499938964844,0.0009161141351796,-87.5469741821289,286.640380859375,0.5319669842720032,0.050000000745058,0.0483913086354732,290.1103210449219,297.1499938964844,293.1499938964844,0.0008214044501073,-57.977027893066406,286.4468078613281,0.5319669842720032,0.050000000745058,0.0357416570186615,290.34527587890625,297.1499938964844,293.1499938964844,0.0009333562338724,-89.19468688964844,286.6612548828125,0.5319669842720032,0.050000000745058,0.0483913086354732,291.2110595703125,297.1499938964844,293.1499938964844,0.000724512618035,-328.42999267578125,286.4111633300781,0.5319669842720032,0.050000000745058,0.2295475304126739,285.5816345214844,291.1499938964844,258.60223388671875,258.105712890625,280.0455627441406,291.2099914550781,286.3116760253906,1.0,0.1565371453762054,0.5481831431388855,0.5481831431388855,0.976600170135498,1.0,-0.489643931388855,0.1689397990703582,0.3207041025161743,0.0121418870985507,0.0,0.0,1.0,27.226970672607425,60.0,2548.49951171875,-7439.92236328125,29.365068435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3953857421875,308.4488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,8283.3818359375,18000.0,0.0,0.0,0.0296957157552242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9230771660804749,0.9230841994285583,-7.04747890267754e-06,0.0,3.013737659784965e-05,0.0,0.0,87.56230926513672,0.0,0.0,0.0,0.5227988958358765,4.0,0.0,1.0
367620,290.5361022949219,297.1499938964844,293.1499938964844,0.0017872339813038,-151.85885620117188,290.2217102050781,0.5093170404434204,0.050000000745058,0.0531212054193019,290.4458923339844,297.1499938964844,293.1499938964844,0.001917963498272,-171.60983276367188,290.4081726074219,0.5093170404434204,0.050000000745058,0.0486427694559097,290.14453125,297.1499938964844,293.1499938964844,0.0019429749809205,-128.40292358398438,290.4169921875,0.5093170404434204,0.050000000745058,0.0359273850917816,290.3753356933594,297.1499938964844,293.1499938964844,0.0019604549743235,-175.4107208251953,290.4671630859375,0.5093170404434204,0.050000000745058,0.0486427694559097,291.237548828125,297.1499938964844,293.1499938964844,0.0014248226070776,-604.7510375976562,289.7269592285156,0.5093170404434204,0.050000000745058,0.2307403683662414,287.7943115234375,291.1499938964844,258.55718994140625,258.0584716796875,279.5906982421875,291.2320556640625,288.14910888671875,1.0,0.1693708151578903,0.5666626691818237,0.5666626691818237,0.988300085067749,1.0,-0.4921884834766388,0.1761001050472259,0.3160883784294128,0.0190142709761858,0.0,0.0,1.0,33.61662673950195,60.0,2355.940185546875,-7290.19580078125,34.934356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2135009765625,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,14801.9404296875,18000.0,0.0,0.0,0.0671658515930175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237435221672058,1.2374478578567505,-1.2645928109122906e-05,0.0,6.816480163251981e-05,0.0,0.0,210.67955017089844,0.0,0.0,0.0,0.6810178756713867,4.0,0.0,1.0
367680,290.5361022949219,297.1499938964844,293.1499938964844,0.0017872339813038,-151.85885620117188,290.2217102050781,0.5093170404434204,0.050000000745058,0.0531212054193019,290.4458923339844,297.1499938964844,293.1499938964844,0.001917963498272,-171.60983276367188,290.4081726074219,0.5093170404434204,0.050000000745058,0.0486427694559097,290.14453125,297.1499938964844,293.1499938964844,0.0019429749809205,-128.40292358398438,290.4169921875,0.5093170404434204,0.050000000745058,0.0359273850917816,290.3753356933594,297.1499938964844,293.1499938964844,0.0019604549743235,-175.4107208251953,290.4671630859375,0.5093170404434204,0.050000000745058,0.0486427694559097,291.237548828125,297.1499938964844,293.1499938964844,0.0014248226070776,-604.7510375976562,289.7269592285156,0.5093170404434204,0.050000000745058,0.2307403683662414,287.7943115234375,291.1499938964844,258.55718994140625,258.0584716796875,279.5906982421875,291.2320556640625,288.14910888671875,1.0,0.1693708151578903,0.5666626691818237,0.5666626691818237,0.988300085067749,1.0,-0.4921884834766388,0.1761001050472259,0.3160883784294128,0.0190142709761858,0.0,0.0,1.0,33.61662673950195,60.0,2355.940185546875,-7290.19580078125,34.934356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2135009765625,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,14801.9404296875,18000.0,0.0,0.0,0.0671658515930175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237435221672058,1.2374478578567505,-1.2645928109122906e-05,0.0,6.816480163251981e-05,0.0,0.0,210.67955017089844,0.0,0.0,0.0,0.6810178756713867,4.0,0.0,1.0
367740,290.589111328125,297.1499938964844,293.1499938964844,0.0026268849615007,-214.759506225586,292.5893859863281,0.4952697157859802,0.050000000745058,0.0533556789159774,290.4868469238281,297.1499938964844,293.1499938964844,0.0028127543628215,-242.06768798828125,292.84771728515625,0.4952697157859802,0.050000000745058,0.0488574765622615,290.18994140625,297.1499938964844,293.1499938964844,0.002945015206933,-187.1312561035156,293.01580810546875,0.4952697157859802,0.050000000745058,0.0360859669744968,290.41802978515625,297.1499938964844,293.1499938964844,0.0028768009506165,-247.54005432128903,292.936279296875,0.4952697157859802,0.050000000745058,0.0488574765622615,291.2767333984375,297.1499938964844,293.1499938964844,0.0020435042679309,-834.8873291015625,291.7853698730469,0.4952697157859802,0.050000000745058,0.2317588329315185,288.97833251953125,291.1499938964844,258.5142517089844,258.0124816894531,279.3745422363281,291.2698974609375,289.2213439941406,1.0,0.1795396655797958,0.5770069360733032,0.5770069360733032,1.0,1.0,-0.4943611323833465,0.1800171285867691,0.3143440186977386,0.0226970333606004,0.0,0.0,1.0,39.072113037109375,60.0,1714.853271484375,-7066.42578125,39.73471832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82958984375,305.5573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17060.619140625,19080.0,0.0,0.0,0.1037773787975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328497052192688,1.3285115957260132,-1.4575615750800353e-05,0.0,0.0001053208470693,0.0,0.0,260.6977233886719,0.0,0.0,0.0,0.7418087720870972,4.0,0.0,1.0
367800,290.589111328125,297.1499938964844,293.1499938964844,0.0026268849615007,-214.759506225586,292.5893859863281,0.4952697157859802,0.050000000745058,0.0533556789159774,290.4868469238281,297.1499938964844,293.1499938964844,0.0028127543628215,-242.06768798828125,292.84771728515625,0.4952697157859802,0.050000000745058,0.0488574765622615,290.18994140625,297.1499938964844,293.1499938964844,0.002945015206933,-187.1312561035156,293.01580810546875,0.4952697157859802,0.050000000745058,0.0360859669744968,290.41802978515625,297.1499938964844,293.1499938964844,0.0028768009506165,-247.54005432128903,292.936279296875,0.4952697157859802,0.050000000745058,0.0488574765622615,291.2767333984375,297.1499938964844,293.1499938964844,0.0020435042679309,-834.8873291015625,291.7853698730469,0.4952697157859802,0.050000000745058,0.2317588329315185,288.97833251953125,291.1499938964844,258.5142517089844,258.0124816894531,279.3745422363281,291.2698974609375,289.2213439941406,1.0,0.1795396655797958,0.5770069360733032,0.5770069360733032,1.0,1.0,-0.4943611323833465,0.1800171285867691,0.3143440186977386,0.0226970333606004,0.0,0.0,1.0,39.072113037109375,60.0,1714.853271484375,-7066.42578125,39.73471832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82958984375,305.5573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17060.619140625,19080.0,0.0,0.0,0.1037773787975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328497052192688,1.3285115957260132,-1.4575615750800353e-05,0.0,0.0001053208470693,0.0,0.0,260.6977233886719,0.0,0.0,0.0,0.7418087720870972,4.0,0.0,1.0
367860,290.6443786621094,297.1499938964844,293.1499938964844,0.0033555871341377,-265.6065979003906,294.4019470214844,0.485610693693161,0.050000000745058,0.0535498037934303,290.5308532714844,297.1499938964844,293.1499938964844,0.0035989929456263,-299.4905700683594,294.72564697265625,0.485610693693161,0.050000000745058,0.0490352362394332,290.2374267578125,297.1499938964844,293.1499938964844,0.003832968417555,-235.09490966796875,295.02374267578125,0.485610693693161,0.050000000745058,0.0362172573804855,290.4643859863281,297.1499938964844,293.1499938964844,0.0036821996327489,-306.2060852050781,294.8359375,0.485610693693161,0.050000000745058,0.0490352362394332,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720258709043,-1019.5513305664062,293.34649658203125,0.485610693693161,0.050000000745058,0.2326020449399948,289.8574523925781,291.1499938964844,258.4734191894531,257.9678039550781,279.2666931152344,291.3121337890625,290.0484313964844,1.0,0.1875081062316894,0.5826607942581177,0.5826607942581177,1.0,1.0,-0.4961599111557007,0.1823604553937912,0.3137994706630707,0.0248558539897203,0.0,0.0,1.0,43.58876419067383,48.0,1241.118408203125,-6971.6171875,43.74044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1601867675781,304.9596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18629.767578125,19080.0,0.0,0.0,0.1373119503259658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882474899291992,1.388263463973999,-1.591620639374014e-05,0.0,0.0001393541751895,0.0,0.0,297.47918701171875,0.0,0.0,0.0,0.7585956454277039,4.0,0.0,1.0
367920,290.6443786621094,297.1499938964844,293.1499938964844,0.0033555871341377,-265.6065979003906,294.4019470214844,0.485610693693161,0.050000000745058,0.0535498037934303,290.5308532714844,297.1499938964844,293.1499938964844,0.0035989929456263,-299.4905700683594,294.72564697265625,0.485610693693161,0.050000000745058,0.0490352362394332,290.2374267578125,297.1499938964844,293.1499938964844,0.003832968417555,-235.09490966796875,295.02374267578125,0.485610693693161,0.050000000745058,0.0362172573804855,290.4643859863281,297.1499938964844,293.1499938964844,0.0036821996327489,-306.2060852050781,294.8359375,0.485610693693161,0.050000000745058,0.0490352362394332,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720258709043,-1019.5513305664062,293.34649658203125,0.485610693693161,0.050000000745058,0.2326020449399948,289.8574523925781,291.1499938964844,258.4734191894531,257.9678039550781,279.2666931152344,291.3121337890625,290.0484313964844,1.0,0.1875081062316894,0.5826607942581177,0.5826607942581177,1.0,1.0,-0.4961599111557007,0.1823604553937912,0.3137994706630707,0.0248558539897203,0.0,0.0,1.0,43.58876419067383,48.0,1241.118408203125,-6971.6171875,43.74044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1601867675781,304.9596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18629.767578125,19080.0,0.0,0.0,0.1373119503259658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882474899291992,1.388263463973999,-1.591620639374014e-05,0.0,0.0001393541751895,0.0,0.0,297.47918701171875,0.0,0.0,0.0,0.7585956454277039,4.0,0.0,1.0
367980,290.69891357421875,297.1499938964844,293.1499938964844,0.0039952863007783,-306.8922119140625,295.8621826171875,0.4833229184150696,0.050000000745058,0.0535983368754386,290.5743103027344,297.1499938964844,293.1499938964844,0.004302654415369,-346.64166259765625,296.2480163574219,0.4833229184150696,0.050000000745058,0.0490796789526939,290.2834777832031,297.1499938964844,293.1499938964844,0.0046409154310822,-274.6362609863281,296.65606689453125,0.4833229184150696,0.050000000745058,0.0362500846385955,290.5108337402344,297.1499938964844,293.1499938964844,0.0044034868478775,-354.2250366210937,296.373779296875,0.4833229184150696,0.050000000745058,0.0490796789526939,291.3611755371094,297.1499938964844,293.1499938964844,0.0030241766944527,-1168.4986572265625,294.5982971191406,0.4833229184150696,0.050000000745058,0.2328128665685653,290.5584411621094,291.1499938964844,258.4347229003906,257.924560546875,279.2122497558594,291.3543395996094,290.71319580078125,1.0,0.1889584362506866,0.5858651995658875,0.5858651995658875,1.0,1.0,-0.4966099262237549,0.1834717690944671,0.3131381869316101,0.0259632915258407,0.0,0.0,1.0,44.7185173034668,36.0,931.2525634765624,-6977.80419921875,44.74662399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0861511230469,304.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18955.36328125,19080.0,0.0,0.0,0.1663339883089065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400326371192932,1.400342583656311,-1.6194377167266794e-05,0.0,0.0001688078482402,0.0,0.0,305.3118591308594,0.0,0.0,0.0,0.7646560072898865,4.0,0.0,1.0
368040,290.69891357421875,297.1499938964844,293.1499938964844,0.0039952863007783,-306.8922119140625,295.8621826171875,0.4833229184150696,0.050000000745058,0.0535983368754386,290.5743103027344,297.1499938964844,293.1499938964844,0.004302654415369,-346.64166259765625,296.2480163574219,0.4833229184150696,0.050000000745058,0.0490796789526939,290.2834777832031,297.1499938964844,293.1499938964844,0.0046409154310822,-274.6362609863281,296.65606689453125,0.4833229184150696,0.050000000745058,0.0362500846385955,290.5108337402344,297.1499938964844,293.1499938964844,0.0044034868478775,-354.2250366210937,296.373779296875,0.4833229184150696,0.050000000745058,0.0490796789526939,291.3611755371094,297.1499938964844,293.1499938964844,0.0030241766944527,-1168.4986572265625,294.5982971191406,0.4833229184150696,0.050000000745058,0.2328128665685653,290.5584411621094,291.1499938964844,258.4347229003906,257.924560546875,279.2122497558594,291.3543395996094,290.71319580078125,1.0,0.1889584362506866,0.5858651995658875,0.5858651995658875,1.0,1.0,-0.4966099262237549,0.1834717690944671,0.3131381869316101,0.0259632915258407,0.0,0.0,1.0,44.7185173034668,36.0,931.2525634765624,-6977.80419921875,44.74662399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0861511230469,304.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18955.36328125,19080.0,0.0,0.0,0.1663339883089065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400326371192932,1.400342583656311,-1.6194377167266794e-05,0.0,0.0001688078482402,0.0,0.0,305.3118591308594,0.0,0.0,0.0,0.7646560072898865,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.0042925509624183,-324.9104309082031,296.4975891113281,0.484534740447998,0.050000000745058,0.0535725615918636,290.5953369140625,297.1499938964844,293.1499938964844,0.0046336450614035,-367.2934875488281,296.9125061035156,0.484534740447998,0.050000000745058,0.0490560755133628,290.3054504394531,297.1499938964844,293.1499938964844,0.0050269607454538,-292.0097045898437,297.3701477050781,0.484534740447998,0.050000000745058,0.0362326502799987,290.53369140625,297.1499938964844,293.1499938964844,0.0047424128279089,-375.1585083007813,297.0436706542969,0.484534740447998,0.050000000745058,0.0490560755133628,291.38140869140625,297.1499938964844,293.1499938964844,0.0032285654451698,-1232.9803466796875,295.140625,0.484534740447998,0.050000000745058,0.232700914144516,290.86083984375,291.1499938964844,258.4161682128906,257.90350341796875,279.1959228515625,291.374755859375,291.00347900390625,1.0,0.1877666115760803,0.5869126319885254,0.5869126319885254,1.0,1.0,-0.4963712096214294,0.183700680732727,0.3126705288887024,0.0262493547052145,0.0,0.0,1.0,44.11924743652344,36.0,829.26953125,-7018.2666015625,44.212398529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23046875,305.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,19014.447265625,20160.0,0.0,0.0,0.178890660405159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025070667266846,1.4025232791900637,-1.624485412321519e-05,0.0,0.0001815512805478,0.0,0.0,306.740478515625,0.0,0.0,0.0,0.7807499766349792,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.00457732565701,-341.37744140625,297.0860900878906,0.4870302379131317,0.050000000745058,0.0535200089216232,290.61572265625,297.1499938964844,293.1499938964844,0.0049527748487889,-386.1626586914063,297.5279235839844,0.4870302379131317,0.050000000745058,0.0490079559385776,290.3266296386719,297.1499938964844,293.1499938964844,0.0054036034271121,-307.9253845214844,298.0321655273437,0.4870302379131317,0.050000000745058,0.0361971072852611,290.55621337890625,297.1499938964844,293.1499938964844,0.0050691091455519,-394.2346496582031,297.6629943847656,0.4870302379131317,0.050000000745058,0.0490079559385776,291.4010009765625,297.1499938964844,293.1499938964844,0.0034200877416878,-1291.455322265625,295.6414794921875,0.4870302379131317,0.050000000745058,0.2324726432561874,291.1416015625,291.1499938964844,258.3981628417969,257.8828430175781,279.18408203125,291.3945617675781,291.2763671875,1.0,0.1854899823665619,0.5877124071121216,0.5877124071121216,1.0,1.0,-0.495884358882904,0.1837712079286575,0.3121131360530853,0.0264088287949562,0.0,0.0,0.9922292232513428,42.89704132080078,25.0,760.5633544921875,-7092.0732421875,43.12452697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4709167480469,305.28619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19800.1015625,20160.0,0.0,0.0,0.1900992393493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305776357650757,1.430594563484192,-1.6905452866922133e-05,0.0,0.0001929265708895,0.0,0.0,325.5791015625,0.0,0.0,0.0,0.7814692258834839,4.0,0.0,1.0
368220,290.7953186035156,297.1499938964844,293.1499938964844,0.0051154266111552,-370.0967102050781,298.1553649902344,0.4951348900794983,0.050000000745058,0.0533582158386707,290.65460205078125,297.1499938964844,293.1499938964844,0.0055613638833165,-419.027099609375,298.6443176269531,0.4951348900794983,0.050000000745058,0.0488598011434078,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358259990811,-335.7766418457031,299.2336730957031,0.4951348900794983,0.050000000745058,0.0360876843333244,290.5986328125,297.1499938964844,293.1499938964844,0.0056949513964354,-427.5217895507813,298.7867736816406,0.4951348900794983,0.050000000745058,0.0488598011434078,291.4381103515625,297.1499938964844,293.1499938964844,0.0037694866769015,-1392.1669921875,296.5507507324219,0.4951348900794983,0.050000000745058,0.231769859790802,291.6648254394531,291.1499938964844,258.3637390136719,257.8427124023437,279.16912841796875,291.4320983886719,291.7888488769531,1.0,0.1785304248332977,0.5887995958328247,0.5887995958328247,1.0,1.0,-0.4943853318691253,0.1835822314023971,0.310803085565567,0.0264637675136327,0.0,0.0,0.8881943821907043,39.13386535644531,25.0,675.0391235351562,-7238.1572265625,39.78807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1806335449219,305.92755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21047.861328125,20160.0,0.0,0.0,0.2083881199359893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788716793060305,1.3788880109786987,-1.6305511962855235e-05,0.0,0.0002114874514518,0.0,0.0,299.0364074707031,0.0,0.0,0.0,0.755616307258606,4.0,0.0,1.0
368280,290.7953186035156,297.1499938964844,293.1499938964844,0.0051154266111552,-370.0967102050781,298.1553649902344,0.4951348900794983,0.050000000745058,0.0533582158386707,290.65460205078125,297.1499938964844,293.1499938964844,0.0055613638833165,-419.027099609375,298.6443176269531,0.4951348900794983,0.050000000745058,0.0488598011434078,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358259990811,-335.7766418457031,299.2336730957031,0.4951348900794983,0.050000000745058,0.0360876843333244,290.5986328125,297.1499938964844,293.1499938964844,0.0056949513964354,-427.5217895507813,298.7867736816406,0.4951348900794983,0.050000000745058,0.0488598011434078,291.4381103515625,297.1499938964844,293.1499938964844,0.0037694866769015,-1392.1669921875,296.5507507324219,0.4951348900794983,0.050000000745058,0.231769859790802,291.6648254394531,291.1499938964844,258.3637390136719,257.8427124023437,279.16912841796875,291.4320983886719,291.7888488769531,1.0,0.1785304248332977,0.5887995958328247,0.5887995958328247,1.0,1.0,-0.4943853318691253,0.1835822314023971,0.310803085565567,0.0264637675136327,0.0,0.0,0.8881943821907043,39.13386535644531,25.0,675.0391235351562,-7238.1572265625,39.78807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1806335449219,305.92755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21047.861328125,20160.0,0.0,0.0,0.2083881199359893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788716793060305,1.3788880109786987,-1.6305511962855235e-05,0.0,0.0002114874514518,0.0,0.0,299.0364074707031,0.0,0.0,0.0,0.755616307258606,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056335902772843,-395.06829833984375,299.1060485839844,0.502410888671875,0.050000000745058,0.0532290190458297,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542121693491,-447.5085754394531,299.6343688964844,0.502410888671875,0.050000000745058,0.0487414970993995,290.4034423828125,297.1499938964844,293.1499938964844,0.0068683046847581,-360.03692626953125,300.30029296875,0.502410888671875,0.050000000745058,0.0360003039240837,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104280270636,-456.5664978027344,299.7862548828125,0.502410888671875,0.050000000745058,0.0487414970993995,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904069319367,-1478.48388671875,297.3579406738281,0.502410888671875,0.050000000745058,0.2312086671590805,292.1418151855469,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.466796875,292.2527160644531,1.0,0.1731488555669784,0.5895225405693054,0.5895225405693054,1.0,1.0,-0.4931880533695221,0.1833841055631637,0.3098039627075195,0.0264624506235122,0.0,0.0,0.7235820293426514,36.12881851196289,25.0,601.1895751953125,-7323.40966796875,37.13784790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11407470703125,306.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,23283.654296875,19080.0,0.0,0.0,0.2211252450942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144554615020752,1.144567847251892,-1.3220582331996413e-05,0.0,0.0002244140196125,0.0,0.0,191.62905883789065,0.0,0.0,0.0,0.6302544474601746,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056335902772843,-395.06829833984375,299.1060485839844,0.502410888671875,0.050000000745058,0.0532290190458297,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542121693491,-447.5085754394531,299.6343688964844,0.502410888671875,0.050000000745058,0.0487414970993995,290.4034423828125,297.1499938964844,293.1499938964844,0.0068683046847581,-360.03692626953125,300.30029296875,0.502410888671875,0.050000000745058,0.0360003039240837,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104280270636,-456.5664978027344,299.7862548828125,0.502410888671875,0.050000000745058,0.0487414970993995,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904069319367,-1478.48388671875,297.3579406738281,0.502410888671875,0.050000000745058,0.2312086671590805,292.1418151855469,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.466796875,292.2527160644531,1.0,0.1731488555669784,0.5895225405693054,0.5895225405693054,1.0,1.0,-0.4931880533695221,0.1833841055631637,0.3098039627075195,0.0264624506235122,0.0,0.0,0.7235820293426514,36.12881851196289,25.0,601.1895751953125,-7323.40966796875,37.13784790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11407470703125,306.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,23283.654296875,19080.0,0.0,0.0,0.2211252450942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144554615020752,1.144567847251892,-1.3220582331996413e-05,0.0,0.0002244140196125,0.0,0.0,191.62905883789065,0.0,0.0,0.0,0.6302544474601746,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634834855794,-419.3482055664063,299.9441223144531,0.508618950843811,0.050000000745058,0.0531314834952354,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667388357222,-475.0401916503906,300.5069274902344,0.508618950843811,0.050000000745058,0.0486521832644939,290.4378662109375,297.1499938964844,293.1499938964844,0.0076471138745546,-383.5304260253906,301.2464599609375,0.508618950843811,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545935839414,-484.92523193359375,300.67236328125,0.508618950843811,0.050000000745058,0.0486521832644939,291.5037841796875,297.1499938964844,293.1499938964844,0.0044030342251062,-1561.7537841796875,298.05780029296875,0.508618950843811,0.050000000745058,0.2307850122451782,292.5296936035156,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.5999755859375,1.0,0.1688499897718429,0.5900464653968811,0.5900464653968811,0.9995604157447816,1.0,-0.4922842681407928,0.1832305938005447,0.3090536892414093,0.0264651682227849,0.0,0.0,0.5120934844017029,33.860294342041016,25.0,398.8555908203125,-7024.26806640625,35.14544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2289428710937,306.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,23690.880859375,19080.0,0.0,0.0,0.2279548346996307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556845307350159,0.6556925177574158,-7.968380487000104e-06,0.0,0.0002313451841473,0.0,0.0,57.59965896606445,0.0,0.0,0.0,0.4411540031433105,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634834855794,-419.3482055664063,299.9441223144531,0.508618950843811,0.050000000745058,0.0531314834952354,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667388357222,-475.0401916503906,300.5069274902344,0.508618950843811,0.050000000745058,0.0486521832644939,290.4378662109375,297.1499938964844,293.1499938964844,0.0076471138745546,-383.5304260253906,301.2464599609375,0.508618950843811,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545935839414,-484.92523193359375,300.67236328125,0.508618950843811,0.050000000745058,0.0486521832644939,291.5037841796875,297.1499938964844,293.1499938964844,0.0044030342251062,-1561.7537841796875,298.05780029296875,0.508618950843811,0.050000000745058,0.2307850122451782,292.5296936035156,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.5999755859375,1.0,0.1688499897718429,0.5900464653968811,0.5900464653968811,0.9995604157447816,1.0,-0.4922842681407928,0.1832305938005447,0.3090536892414093,0.0264651682227849,0.0,0.0,0.5120934844017029,33.860294342041016,25.0,398.8555908203125,-7024.26806640625,35.14544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2289428710937,306.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,23690.880859375,19080.0,0.0,0.0,0.2279548346996307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556845307350159,0.6556925177574158,-7.968380487000104e-06,0.0,0.0002313451841473,0.0,0.0,57.59965896606445,0.0,0.0,0.0,0.4411540031433105,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068124150857329,-452.0453796386719,300.6405639648437,0.5140118598937988,0.050000000745058,0.0530553385615348,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294603593647,-512.0940551757812,301.2458801269531,0.5140118598937988,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086408825591206,-414.6627807617188,302.0695495605469,0.5140118598937988,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635836787521,-523.1248168945312,301.4300537109375,0.5140118598937988,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680125571787,-1675.4114990234375,298.5835266113281,0.5140118598937988,0.050000000745058,0.2304542660713195,292.6494140625,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6141662597656,1.0,0.1654093712568283,0.590448796749115,0.590448796749115,0.999120831489563,1.0,-0.4915787279605865,0.1831083446741104,0.3084703683853149,0.0264690555632114,0.0,0.0,0.2996861636638641,32.08935546875,25.0,-124.76348876953124,-6025.22607421875,33.59500503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57598876953125,305.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,21434.521484375,19080.0,0.0,0.0,0.2275632917881012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833935618400574,0.2833989560604095,-5.39291659151786e-06,0.0,0.0002309478149982,0.0,0.0,14.680106163024902,0.0,0.0,0.0,0.3218584358692169,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068124150857329,-452.0453796386719,300.6405639648437,0.5140118598937988,0.050000000745058,0.0530553385615348,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294603593647,-512.0940551757812,301.2458801269531,0.5140118598937988,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086408825591206,-414.6627807617188,302.0695495605469,0.5140118598937988,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635836787521,-523.1248168945312,301.4300537109375,0.5140118598937988,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680125571787,-1675.4114990234375,298.5835266113281,0.5140118598937988,0.050000000745058,0.2304542660713195,292.6494140625,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6141662597656,1.0,0.1654093712568283,0.590448796749115,0.590448796749115,0.999120831489563,1.0,-0.4915787279605865,0.1831083446741104,0.3084703683853149,0.0264690555632114,0.0,0.0,0.2996861636638641,32.08935546875,25.0,-124.76348876953124,-6025.22607421875,33.59500503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57598876953125,305.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,21434.521484375,19080.0,0.0,0.0,0.2275632917881012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833935618400574,0.2833989560604095,-5.39291659151786e-06,0.0,0.0002309478149982,0.0,0.0,14.680106163024902,0.0,0.0,0.0,0.3218584358692169,4.0,0.0,1.0
