time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072428463026881,-475.8240966796875,300.9296264648437,0.5164226293563843,0.050000000745058,0.0530236028134822,290.7720642089844,297.1499938964844,293.1499938964844,0.0080437064170837,-539.047119140625,301.5653991699219,0.5164226293563843,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093257883563637,-437.0506591796875,302.4433898925781,0.5164226293563843,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083113312721252,-550.8297729492188,301.7617492675781,0.5164226293563843,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050018434412777,-1759.5706787109375,298.7555236816406,0.5164226293563843,0.050000000745058,0.2303164154291153,292.5269470214844,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.42315673828125,1.0,0.1639521270990371,0.5906099677085876,0.5906099677085876,0.998901069164276,1.0,-0.4912846386432647,0.1830556541681289,0.308228999376297,0.0264700353145599,0.0,0.0,0.2193814069032669,31.35127258300781,25.0,-474.1257934570313,-5428.28125,32.950103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35205078125,304.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,20378.98046875,18000.0,0.0,0.0,0.2241850793361663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944341212511062,0.1944390535354614,-4.921768777421676e-06,0.0,0.0002275193546665,0.0,0.0,8.9413423538208,0.0,0.0,0.0,0.2842545807361603,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077685168944299,-505.3330993652344,301.1914367675781,0.5186535716056824,0.050000000745058,0.052995391190052,290.78546142578125,297.1499938964844,293.1499938964844,0.0086806584149599,-572.4828491210938,301.8653564453125,0.5186535716056824,0.050000000745058,0.0485275648534297,290.4981994628906,297.1499938964844,293.1499938964844,0.0101932724937796,-464.6969299316406,302.80841064453125,0.5186535716056824,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089925797656178,-585.1494750976562,302.076171875,0.5186535716056824,0.050000000745058,0.0485275648534297,291.55645751953125,297.1499938964844,293.1499938964844,0.0052787880413234,-1865.04443359375,298.8738708496094,0.5186535716056824,0.050000000745058,0.2301938682794571,292.27520751953125,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526123046875,292.1152648925781,1.0,0.1626446396112442,0.590743362903595,0.590743362903595,0.9986515641212464,1.0,-0.4910232424736023,0.1830065548419952,0.3080166578292846,0.0264691300690174,0.0,0.0,0.168890431523323,30.695127487182617,25.0,-787.1416625976562,-4951.30322265625,32.37742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18524169921875,304.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18792.9921875,18000.0,0.0,0.0,0.218627780675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445990949869156,0.1446035653352737,-4.464197445486207e-06,0.0,0.0002218793961219,0.0,0.0,5.962120532989502,0.0,0.0,0.0,0.2811295390129089,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090565886348485,-572.6653442382812,301.716552734375,0.522610604763031,0.050000000745058,0.0529478713870048,290.8094787597656,297.1499938964844,293.1499938964844,0.0102833192795515,-648.6902465820312,302.48065185546875,0.522610604763031,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124807674437761,-527.5031127929688,303.5736389160156,0.522610604763031,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107218436896801,-663.2719116210938,302.7241516113281,0.522610604763031,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178480878472,-2108.477783203125,299.0657653808594,0.522610604763031,0.050000000745058,0.2299874573945999,291.5955505371094,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4398803710937,1.0,0.1604159623384475,0.5909406542778015,0.5909406542778015,0.998152494430542,1.0,-0.4905829131603241,0.1829167157411575,0.3076661825180053,0.0264610014855861,0.0,0.0,0.1546708643436432,29.58995246887207,25.0,-916.5443115234376,-4856.92236328125,31.414186477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96746826171875,304.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.11328125,18000.0,0.0,0.0,0.2011129707098007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209118664264679,0.1209161430597305,-4.274683760741027e-06,0.0,0.0002041041007032,0.0,0.0,4.751510620117188,0.0,0.0,0.0,0.2738329470157623,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090565886348485,-572.6653442382812,301.716552734375,0.522610604763031,0.050000000745058,0.0529478713870048,290.8094787597656,297.1499938964844,293.1499938964844,0.0102833192795515,-648.6902465820312,302.48065185546875,0.522610604763031,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124807674437761,-527.5031127929688,303.5736389160156,0.522610604763031,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107218436896801,-663.2719116210938,302.7241516113281,0.522610604763031,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178480878472,-2108.477783203125,299.0657653808594,0.522610604763031,0.050000000745058,0.2299874573945999,291.5955505371094,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4398803710937,1.0,0.1604159623384475,0.5909406542778015,0.5909406542778015,0.998152494430542,1.0,-0.4905829131603241,0.1829167157411575,0.3076661825180053,0.0264610014855861,0.0,0.0,0.1546708643436432,29.58995246887207,25.0,-916.5443115234376,-4856.92236328125,31.414186477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96746826171875,304.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.11328125,18000.0,0.0,0.0,0.2011129707098007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209118664264679,0.1209161430597305,-4.274683760741027e-06,0.0,0.0002041041007032,0.0,0.0,4.751510620117188,0.0,0.0,0.0,0.2738329470157623,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104649225249886,-632.24169921875,302.33270263671875,0.5271850228309631,0.050000000745058,0.0528965480625629,290.83111572265625,297.1499938964844,293.1499938964844,0.0121137369424104,-716.220703125,303.1813659667969,0.5271850228309631,0.050000000745058,0.0484370552003383,290.5468444824219,297.1499938964844,293.1499938964844,0.0185748599469661,-655.5405883789062,304.1083374023437,0.5611053705215454,0.0715487226843833,0.0416163690388202,290.7739562988281,297.1499938964844,293.1499938964844,0.0127260359004139,-732.4735107421875,303.4545288085937,0.5271850228309631,0.050000000745058,0.0484370552003383,291.59490966796875,297.1499938964844,293.1499938964844,0.0065458444878458,-2323.857421875,299.3750305175781,0.5271850228309631,0.050000000745058,0.2297645360231399,291.109619140625,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0326232910156,1.0,0.1586911529302597,0.5916061401367188,0.5916061401367188,0.9976534843444824,1.0,-0.4971103072166443,0.1852912604808807,0.3118190467357635,0.0278760027140378,0.0,0.0,0.1959458738565445,28.45392799377441,28.0,-579.9862670898438,-5344.14013671875,31.054004669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5408935546875,306.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3046875,18000.0,0.0,0.0,0.1788048297166824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364100128412246,0.1364142745733261,-4.258847638993757e-06,0.0,0.0001814641727833,0.0,0.0,5.359608173370361,0.0,0.0,0.0,0.2753855288028717,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104649225249886,-632.24169921875,302.33270263671875,0.5271850228309631,0.050000000745058,0.0528965480625629,290.83111572265625,297.1499938964844,293.1499938964844,0.0121137369424104,-716.220703125,303.1813659667969,0.5271850228309631,0.050000000745058,0.0484370552003383,290.5468444824219,297.1499938964844,293.1499938964844,0.0185748599469661,-655.5405883789062,304.1083374023437,0.5611053705215454,0.0715487226843833,0.0416163690388202,290.7739562988281,297.1499938964844,293.1499938964844,0.0127260359004139,-732.4735107421875,303.4545288085937,0.5271850228309631,0.050000000745058,0.0484370552003383,291.59490966796875,297.1499938964844,293.1499938964844,0.0065458444878458,-2323.857421875,299.3750305175781,0.5271850228309631,0.050000000745058,0.2297645360231399,291.109619140625,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0326232910156,1.0,0.1586911529302597,0.5916061401367188,0.5916061401367188,0.9976534843444824,1.0,-0.4971103072166443,0.1852912604808807,0.3118190467357635,0.0278760027140378,0.0,0.0,0.1959458738565445,28.45392799377441,28.0,-579.9862670898438,-5344.14013671875,31.054004669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5408935546875,306.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3046875,18000.0,0.0,0.0,0.1788048297166824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364100128412246,0.1364142745733261,-4.258847638993757e-06,0.0,0.0001814641727833,0.0,0.0,5.359608173370361,0.0,0.0,0.0,0.2753855288028717,4.0,0.0,1.0
369060,291.00445556640625,297.1499938964844,293.1499938964844,0.0119477212429046,-680.6273803710938,303.0113220214844,0.5354260206222534,0.050000000745058,0.0528123117983341,290.8522644042969,297.1499938964844,293.1499938964844,0.0141354128718376,-771.2298583984375,303.9320983886719,0.5354260206222534,0.050000000745058,0.0483599193394184,290.6322021484375,297.1499938964844,293.1499938964844,0.060183297842741,-1226.4649658203125,304.0533752441406,0.7075924277305603,0.120348997414112,0.0769367069005966,290.7952575683594,297.1499938964844,293.1499938964844,0.0147479185834527,-787.94775390625,304.1260070800781,0.539013147354126,0.0574574694037437,0.0491511225700378,291.6153564453125,297.1499938964844,293.1499938964844,0.0071228202432394,-2494.94970703125,299.790283203125,0.5354260206222534,0.050000000745058,0.229398638010025,290.88214111328125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507995605469,1.0,0.1592854410409927,0.5958517789840698,0.5958517789840698,0.997178852558136,1.0,-0.5397315621376038,0.2009294927120208,0.3388020694255829,0.0378026403486728,0.0,0.0,0.2487552314996719,26.866832733154297,25.0,-267.3392639160156,-6138.53173828125,33.613502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.468994140625,307.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17878.357421875,18000.0,0.0,0.0,0.1578478217124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658105850219726,0.1658148914575576,-4.2971519178536255e-06,0.0,0.0001601954718353,0.0,0.0,6.624383926391602,0.0,0.0,0.0,0.2800891995429992,4.0,0.0,1.0
369120,291.00445556640625,297.1499938964844,293.1499938964844,0.0119477212429046,-680.6273803710938,303.0113220214844,0.5354260206222534,0.050000000745058,0.0528123117983341,290.8522644042969,297.1499938964844,293.1499938964844,0.0141354128718376,-771.2298583984375,303.9320983886719,0.5354260206222534,0.050000000745058,0.0483599193394184,290.6322021484375,297.1499938964844,293.1499938964844,0.060183297842741,-1226.4649658203125,304.0533752441406,0.7075924277305603,0.120348997414112,0.0769367069005966,290.7952575683594,297.1499938964844,293.1499938964844,0.0147479185834527,-787.94775390625,304.1260070800781,0.539013147354126,0.0574574694037437,0.0491511225700378,291.6153564453125,297.1499938964844,293.1499938964844,0.0071228202432394,-2494.94970703125,299.790283203125,0.5354260206222534,0.050000000745058,0.229398638010025,290.88214111328125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507995605469,1.0,0.1592854410409927,0.5958517789840698,0.5958517789840698,0.997178852558136,1.0,-0.5397315621376038,0.2009294927120208,0.3388020694255829,0.0378026403486728,0.0,0.0,0.2487552314996719,26.866832733154297,25.0,-267.3392639160156,-6138.53173828125,33.613502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.468994140625,307.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17878.357421875,18000.0,0.0,0.0,0.1578478217124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658105850219726,0.1658148914575576,-4.2971519178536255e-06,0.0,0.0001601954718353,0.0,0.0,6.624383926391602,0.0,0.0,0.0,0.2800891995429992,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135244447737932,-720.7897338867188,303.700439453125,0.564445972442627,0.050000000745058,0.0525762513279914,290.8879699707031,297.1499938964844,293.1499938964844,0.0317736975848674,-1159.6458740234375,304.10302734375,0.6510931849479675,0.0871490761637687,0.0719868838787078,290.7585754394531,297.1499938964844,293.1499938964844,0.0921194702386856,-1683.3089599609375,304.0330505371094,0.8180629014968872,0.1585732698440551,0.1049972847104072,290.855224609375,297.1499938964844,293.1499938964844,0.0482105500996112,-1446.2586669921875,304.0772705078125,0.7038808465003967,0.1051235646009445,0.0899356082081794,291.64361572265625,297.1499938964844,293.1499938964844,0.0076369736343622,-2629.69482421875,300.22869873046875,0.564445972442627,0.050000000745058,0.2283732593059539,290.7837219238281,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7607116699219,1.0,0.1604052484035492,0.6031526923179626,0.6031526923179626,0.9967041611671448,1.0,-0.6492119431495667,0.2413626760244369,0.4078492820262909,0.062843732535839,0.0,0.0,0.3046499490737915,22.384185791015625,28.0,-152.00706481933594,-7295.10791015625,40.27842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6176147460937,308.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17821.7578125,18000.0,0.0,0.0,0.1425189673900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204503059387207,0.2045074254274368,-4.365872882772237e-06,0.0,0.000144638644997,0.0,0.0,8.403718948364258,0.0,0.0,0.0,0.2870962917804718,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135244447737932,-720.7897338867188,303.700439453125,0.564445972442627,0.050000000745058,0.0525762513279914,290.8879699707031,297.1499938964844,293.1499938964844,0.0317736975848674,-1159.6458740234375,304.10302734375,0.6510931849479675,0.0871490761637687,0.0719868838787078,290.7585754394531,297.1499938964844,293.1499938964844,0.0921194702386856,-1683.3089599609375,304.0330505371094,0.8180629014968872,0.1585732698440551,0.1049972847104072,290.855224609375,297.1499938964844,293.1499938964844,0.0482105500996112,-1446.2586669921875,304.0772705078125,0.7038808465003967,0.1051235646009445,0.0899356082081794,291.64361572265625,297.1499938964844,293.1499938964844,0.0076369736343622,-2629.69482421875,300.22869873046875,0.564445972442627,0.050000000745058,0.2283732593059539,290.7837219238281,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7607116699219,1.0,0.1604052484035492,0.6031526923179626,0.6031526923179626,0.9967041611671448,1.0,-0.6492119431495667,0.2413626760244369,0.4078492820262909,0.062843732535839,0.0,0.0,0.3046499490737915,22.384185791015625,28.0,-152.00706481933594,-7295.10791015625,40.27842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6176147460937,308.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17821.7578125,18000.0,0.0,0.0,0.1425189673900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204503059387207,0.2045074254274368,-4.365872882772237e-06,0.0,0.000144638644997,0.0,0.0,8.403718948364258,0.0,0.0,0.0,0.2870962917804718,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144662670791149,-742.5368041992188,304.03985595703125,0.5830307602882385,0.050000000745058,0.0524573437869548,290.93096923828125,297.1499938964844,293.1499938964844,0.0511912889778614,-1499.6336669921875,304.0764465332031,0.7301029562950134,0.1073686629533767,0.092662401497364,290.8291320800781,297.1499938964844,293.1499938964844,0.1060570925474166,-1886.667724609375,304.0290222167969,0.8693476915359497,0.1750120371580124,0.1169630661606788,290.9070129394531,297.1499938964844,293.1499938964844,0.0655718743801117,-1761.93310546875,304.05908203125,0.7690379023551941,0.1240288615226745,0.1089981198310852,291.66229248046875,297.1499938964844,293.1499938964844,0.0079019097611308,-2699.47607421875,300.4248962402344,0.5830307602882385,0.050000000745058,0.2278567850589752,290.7034606933594,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6709289550781,1.0,0.1624005436897277,0.6060359477996826,0.6060359477996826,0.996466875076294,1.0,-0.7105202078819275,0.264392614364624,0.4461275935173034,0.0770050957798957,0.0,0.0,0.3422474265098572,20.22231101989746,28.0,-179.7520751953125,-7950.63427734375,44.82996368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3888854980469,308.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17752.703125,18000.0,0.0,0.0,0.1380689442157745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313868701457977,0.2313912808895111,-4.414678187458776e-06,0.0,0.000140122429002,0.0,0.0,9.70931339263916,0.0,0.0,0.0,0.2923848330974579,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0182018168270587,-840.6294555664062,304.13018798828125,0.628399670124054,0.0666089802980423,0.0591620057821273,290.9845886230469,297.1499938964844,293.1499938964844,0.0673358812928199,-1795.9364013671875,304.06060791015625,0.7968058586120605,0.1249557808041572,0.1104149296879768,290.9013061523437,297.1499938964844,293.1499938964844,0.1193924695253372,-2076.18603515625,304.0267944335937,0.926912009716034,0.1902440786361694,0.1279519647359848,290.9643249511719,297.1499938964844,293.1499938964844,0.0803161114454269,-2046.762939453125,304.04888916015625,0.8315430879592896,0.1411918848752975,0.1259389072656631,291.6842346191406,297.1499938964844,293.1499938964844,0.0081656360998749,-2766.614990234375,300.6093139648437,0.6031522154808044,0.050000000745058,0.2273765802383422,290.6171264648437,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.5972900390625,1.0,0.1651785522699356,0.6079489588737488,0.6079489588737488,0.996694564819336,1.0,-0.7717575430870056,0.2876321375370025,0.484125405550003,0.0908143892884254,0.0,0.0,0.3865699768066406,18.279848098754883,25.0,-150.50962829589844,-8699.595703125,50.11888885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9710388183594,308.20458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17625.98828125,18000.0,0.0,0.0,0.1361574381589889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699334323406219,0.2699379324913025,-4.491098479775246e-06,0.0,0.0001381824840791,0.0,0.0,11.703237533569336,0.0,0.0,0.0,0.3005461096763611,4.0,0.0,1.0
369420,291.1552124023437,297.1499938964844,293.1499938964844,0.0481837838888168,-1374.8271484375,304.0872802734375,0.7862211465835571,0.1006043329834938,0.0966114252805709,291.1046142578125,297.1499938964844,293.1499938964844,0.0927438959479332,-2292.708984375,304.0485534667969,0.9172701239585876,0.1555058509111404,0.1404770165681839,291.0172119140625,297.1499938964844,293.1499938964844,0.104719191789627,-1860.6566162109373,304.0967712402344,0.949527144432068,0.2234588414430618,0.1135222762823104,291.0834655761719,297.1499938964844,293.1499938964844,0.1057136952877044,-2548.169921875,304.0405578613281,0.9551728963851928,0.1724198013544082,0.1562211066484451,291.7369384765625,297.1499938964844,293.1499938964844,0.0086366385221481,-2872.711669921875,300.9723205566406,0.6397910118103027,0.050000000745058,0.2266412079334259,290.54852294921875,291.1499938964844,258.1391296386719,257.5462341308594,279.17889404296875,291.7320861816406,290.5549621582031,1.0,0.1701050996780395,0.6097392439842224,0.6097392439842224,0.99714994430542,1.0,-0.8650813698768616,0.3236625492572784,0.5414187908172607,0.1113379076123237,0.0,0.0,0.4728773832321167,15.357577323913574,43.0,-15.266668319702148,-10020.869140625,59.375450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6373596191406,308.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17322.033203125,18000.0,0.0,0.0,0.1407012641429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713184595108032,0.3713232278823852,-4.782035830430687e-06,0.0,0.0001427938987035,0.0,0.0,17.955055236816406,0.0,0.0,0.0,0.3265455067157745,4.0,0.0,1.0
369480,291.1552124023437,297.1499938964844,293.1499938964844,0.0481837838888168,-1374.8271484375,304.0872802734375,0.7862211465835571,0.1006043329834938,0.0966114252805709,291.1046142578125,297.1499938964844,293.1499938964844,0.0927438959479332,-2292.708984375,304.0485534667969,0.9172701239585876,0.1555058509111404,0.1404770165681839,291.0172119140625,297.1499938964844,293.1499938964844,0.104719191789627,-1860.6566162109373,304.0967712402344,0.949527144432068,0.2234588414430618,0.1135222762823104,291.0834655761719,297.1499938964844,293.1499938964844,0.1057136952877044,-2548.169921875,304.0405578613281,0.9551728963851928,0.1724198013544082,0.1562211066484451,291.7369384765625,297.1499938964844,293.1499938964844,0.0086366385221481,-2872.711669921875,300.9723205566406,0.6397910118103027,0.050000000745058,0.2266412079334259,290.54852294921875,291.1499938964844,258.1391296386719,257.5462341308594,279.17889404296875,291.7320861816406,290.5549621582031,1.0,0.1701050996780395,0.6097392439842224,0.6097392439842224,0.99714994430542,1.0,-0.8650813698768616,0.3236625492572784,0.5414187908172607,0.1113379076123237,0.0,0.0,0.4728773832321167,15.357577323913574,43.0,-15.266668319702148,-10020.869140625,59.375450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6373596191406,308.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17322.033203125,18000.0,0.0,0.0,0.1407012641429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713184595108032,0.3713232278823852,-4.782035830430687e-06,0.0,0.0001427938987035,0.0,0.0,17.955055236816406,0.0,0.0,0.0,0.3265455067157745,4.0,0.0,1.0
369540,291.27911376953125,297.1499938964844,293.1499938964844,0.0703764036297798,-1758.828369140625,304.0717163085937,0.8468788862228394,0.1260363608598709,0.1242996454238891,291.2255859375,297.1499938964844,293.1499938964844,0.1143102720379829,-2711.31396484375,304.0464782714844,0.9693433046340942,0.1827984899282455,0.1669273674488067,291.0757751464844,297.1499938964844,293.1499938964844,0.1094639897346496,-1927.8206787109373,304.1029663085937,0.9554283022880554,0.2657418251037597,0.1182060986757278,291.1922912597656,297.1499938964844,293.1499938964844,0.1140719279646873,-2702.519775390625,304.0655212402344,0.9676803350448608,0.2026297003030777,0.1660584509372711,291.7945556640625,297.1499938964844,293.1499938964844,0.00906812120229,-2953.56396484375,301.3323669433594,0.6351228356361389,0.050000000745058,0.2267190665006637,290.6128845214844,291.1499938964844,258.1287841796875,257.52880859375,279.1588439941406,291.7899475097656,290.6141967773437,1.0,0.1831654012203216,0.6095704436302185,0.6095704436302185,0.997605323791504,1.0,-0.94325852394104,0.3543857336044311,0.5888727903366089,0.1267423033714294,0.0,0.0,0.539640486240387,16.647985458374023,63.0,39.13571166992188,-10912.845703125,74.37727355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008544921875,307.49951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17198.365234375,18000.0,0.0,0.0,0.1543484330177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766352772712707,0.4766405522823334,-5.273377155390335e-06,0.0,0.000156644033268,0.0,0.0,26.716720581054688,0.0,0.0,0.0,0.3594340980052948,4.0,0.0,1.0
369600,291.27911376953125,297.1499938964844,293.1499938964844,0.0703764036297798,-1758.828369140625,304.0717163085937,0.8468788862228394,0.1260363608598709,0.1242996454238891,291.2255859375,297.1499938964844,293.1499938964844,0.1143102720379829,-2711.31396484375,304.0464782714844,0.9693433046340942,0.1827984899282455,0.1669273674488067,291.0757751464844,297.1499938964844,293.1499938964844,0.1094639897346496,-1927.8206787109373,304.1029663085937,0.9554283022880554,0.2657418251037597,0.1182060986757278,291.1922912597656,297.1499938964844,293.1499938964844,0.1140719279646873,-2702.519775390625,304.0655212402344,0.9676803350448608,0.2026297003030777,0.1660584509372711,291.7945556640625,297.1499938964844,293.1499938964844,0.00906812120229,-2953.56396484375,301.3323669433594,0.6351228356361389,0.050000000745058,0.2267190665006637,290.6128845214844,291.1499938964844,258.1287841796875,257.52880859375,279.1588439941406,291.7899475097656,290.6141967773437,1.0,0.1831654012203216,0.6095704436302185,0.6095704436302185,0.997605323791504,1.0,-0.94325852394104,0.3543857336044311,0.5888727903366089,0.1267423033714294,0.0,0.0,0.539640486240387,16.647985458374023,63.0,39.13571166992188,-10912.845703125,74.37727355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008544921875,307.49951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17198.365234375,18000.0,0.0,0.0,0.1543484330177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766352772712707,0.4766405522823334,-5.273377155390335e-06,0.0,0.000156644033268,0.0,0.0,26.716720581054688,0.0,0.0,0.0,0.3594340980052948,4.0,0.0,1.0
369660,291.4011535644531,297.1499938964844,293.1499938964844,0.0892362520098686,-2109.123291015625,304.0664978027344,0.865975022315979,0.1486904919147491,0.1484147012233734,291.34149169921875,297.1499938964844,293.1499938964844,0.1362149715423584,-3121.668212890625,304.04443359375,0.9777454137802124,0.2080434113740921,0.1913246661424636,291.2189636230469,297.1499938964844,293.1499938964844,0.1370877474546432,-2313.149169921875,304.0722045898437,0.9780340194702148,0.2894498705863952,0.1414491385221481,291.2747802734375,297.1499938964844,293.1499938964844,0.1348859369754791,-3109.536865234375,304.0575561523437,0.9780340194702148,0.2355604469776153,0.1915106773376464,291.8555908203125,297.1499938964844,293.1499938964844,0.0095711750909686,-3056.902587890625,301.6361083984375,0.6137872338294983,0.050000000745058,0.2271410822868347,290.5577697753906,291.1499938964844,258.1206970214844,257.5138854980469,279.1294860839844,291.85113525390625,290.5422058105469,1.0,0.2041138261556625,0.6061320900917053,0.6061320900917053,0.9984596371650696,1.0,-1.054318904876709,0.3981565833091736,0.6561623215675354,0.1452511847019195,0.0,0.0,0.6205986142158508,20.19873046875,83.0,-89.12097930908203,-11915.009765625,103.0060043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3162841796875,306.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,16788.865234375,18000.0,0.0,0.0,0.1751503348350525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065732836723328,0.6065793633460999,-6.031053089827765e-06,0.0,0.000177755326149,0.0,0.0,41.2674674987793,0.0,0.0,0.0,0.4054356217384338,4.0,0.0,1.0
369720,291.4011535644531,297.1499938964844,293.1499938964844,0.0892362520098686,-2109.123291015625,304.0664978027344,0.865975022315979,0.1486904919147491,0.1484147012233734,291.34149169921875,297.1499938964844,293.1499938964844,0.1362149715423584,-3121.668212890625,304.04443359375,0.9777454137802124,0.2080434113740921,0.1913246661424636,291.2189636230469,297.1499938964844,293.1499938964844,0.1370877474546432,-2313.149169921875,304.0722045898437,0.9780340194702148,0.2894498705863952,0.1414491385221481,291.2747802734375,297.1499938964844,293.1499938964844,0.1348859369754791,-3109.536865234375,304.0575561523437,0.9780340194702148,0.2355604469776153,0.1915106773376464,291.8555908203125,297.1499938964844,293.1499938964844,0.0095711750909686,-3056.902587890625,301.6361083984375,0.6137872338294983,0.050000000745058,0.2271410822868347,290.5577697753906,291.1499938964844,258.1206970214844,257.5138854980469,279.1294860839844,291.85113525390625,290.5422058105469,1.0,0.2041138261556625,0.6061320900917053,0.6061320900917053,0.9984596371650696,1.0,-1.054318904876709,0.3981565833091736,0.6561623215675354,0.1452511847019195,0.0,0.0,0.6205986142158508,20.19873046875,83.0,-89.12097930908203,-11915.009765625,103.0060043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3162841796875,306.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,16788.865234375,18000.0,0.0,0.0,0.1751503348350525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065732836723328,0.6065793633460999,-6.031053089827765e-06,0.0,0.000177755326149,0.0,0.0,41.2674674987793,0.0,0.0,0.0,0.4054356217384338,4.0,0.0,1.0
369780,291.5185852050781,297.1499938964844,293.1499938964844,0.1075734868645668,-2453.40185546875,304.0638122558594,0.8641447424888611,0.1691807955503463,0.1703038960695266,291.4520874023437,297.1499938964844,293.1499938964844,0.1592091768980026,-3539.593017578125,304.0412902832031,0.9678940773010254,0.231433168053627,0.2140059322118759,291.43804931640625,297.1499938964844,293.1499938964844,0.1790774464607238,-2873.856689453125,304.0276184082031,0.9952121376991272,0.2940211892127991,0.1739741414785385,291.39361572265625,297.1499938964844,293.1499938964844,0.1795487403869629,-3901.774169921875,304.013671875,0.996094822883606,0.259067177772522,0.2363912314176559,291.9241638183594,297.1499938964844,293.1499938964844,0.0101466868072748,-3182.078857421875,301.87664794921875,0.5824275612831116,0.050000000745058,0.2278600484132766,290.3731689453125,291.1499938964844,258.1148681640625,257.5015869140625,279.09576416015625,291.9197082519531,290.3505249023437,1.0,0.2320961356163025,0.5989496111869812,0.5989496111869812,0.9993139505386353,1.0,-1.2004095315933228,0.4559310376644134,0.7444785237312317,0.1659385412931442,0.0,0.0,0.7355145215988159,25.877704620361328,103.0,-230.010009765625,-13215.63671875,151.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5988464355469,305.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,15896.8408203125,18000.0,0.0,0.0,0.2030871510505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055271506309509,0.8055347204208374,-7.535344593634363e-06,0.0,0.0002061076520476,0.0,0.0,74.00811767578125,0.0,0.0,0.0,0.4857374131679535,4.0,0.0,1.0
369840,291.5185852050781,297.1499938964844,293.1499938964844,0.1075734868645668,-2453.40185546875,304.0638122558594,0.8641447424888611,0.1691807955503463,0.1703038960695266,291.4520874023437,297.1499938964844,293.1499938964844,0.1592091768980026,-3539.593017578125,304.0412902832031,0.9678940773010254,0.231433168053627,0.2140059322118759,291.43804931640625,297.1499938964844,293.1499938964844,0.1790774464607238,-2873.856689453125,304.0276184082031,0.9952121376991272,0.2940211892127991,0.1739741414785385,291.39361572265625,297.1499938964844,293.1499938964844,0.1795487403869629,-3901.774169921875,304.013671875,0.996094822883606,0.259067177772522,0.2363912314176559,291.9241638183594,297.1499938964844,293.1499938964844,0.0101466868072748,-3182.078857421875,301.87664794921875,0.5824275612831116,0.050000000745058,0.2278600484132766,290.3731689453125,291.1499938964844,258.1148681640625,257.5015869140625,279.09576416015625,291.9197082519531,290.3505249023437,1.0,0.2320961356163025,0.5989496111869812,0.5989496111869812,0.9993139505386353,1.0,-1.2004095315933228,0.4559310376644134,0.7444785237312317,0.1659385412931442,0.0,0.0,0.7355145215988159,25.877704620361328,103.0,-230.010009765625,-13215.63671875,151.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5988464355469,305.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,15896.8408203125,18000.0,0.0,0.0,0.2030871510505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055271506309509,0.8055347204208374,-7.535344593634363e-06,0.0,0.0002061076520476,0.0,0.0,74.00811767578125,0.0,0.0,0.0,0.4857374131679535,4.0,0.0,1.0
369900,291.57568359375,297.1499938964844,293.1499938964844,0.1168120428919792,-2622.999755859375,304.06268310546875,0.8492153286933899,0.1786378026008606,0.1804952174425125,291.50555419921875,297.1499938964844,293.1499938964844,0.1710389256477356,-3749.872314453125,304.03955078125,0.9467744827270508,0.2424409687519073,0.2247575223445892,291.5440673828125,297.1499938964844,293.1499938964844,0.2119599282741546,-3294.089599609375,303.9898681640625,0.9990000128746032,0.2948970198631286,0.1981694102287292,291.46270751953125,297.1499938964844,293.1499938964844,0.1946688890457153,-4159.97314453125,304.011474609375,0.9808750152587892,0.2677391171455383,0.2496332377195358,291.9610900878906,297.1499938964844,293.1499938964844,0.0104707675054669,-3252.651123046875,301.97802734375,0.5573267936706543,0.050000000745058,0.2285792082548141,290.2524719238281,291.1499938964844,258.11279296875,257.4964294433594,279.0886535644531,291.95672607421875,290.2291564941406,1.0,0.2479734420776367,0.5953071713447571,0.5953071713447571,0.9997411370277404,1.0,-1.2703027725219729,0.4835399091243744,0.7867628335952759,0.175777867436409,0.0,0.0,0.807357132434845,30.6796817779541,103.0,-279.53936767578125,-13819.1806640625,182.6273651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7455444335937,305.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,15433.8232421875,18000.0,0.0,0.0,0.2195807099342346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310028553009032,0.9310116171836852,-8.75378191267373e-06,0.0,0.0002228465018561,0.0,0.0,103.1881103515625,0.0,0.0,0.0,0.5409730076789856,4.0,0.0,1.0
369960,291.6313781738281,297.1499938964844,293.1499938964844,0.1260075271129608,-2788.909912109375,304.06182861328125,0.8217242360115051,0.1876411288976669,0.1903268992900848,291.5576171875,297.1499938964844,293.1499938964844,0.182892844080925,-3957.242431640625,304.0380859375,0.9069843888282776,0.2530492544174194,0.2352352142333984,291.6437072753906,297.1499938964844,293.1499938964844,0.2257181406021118,-3463.9521484375,303.9952392578125,0.9675123691558838,0.2956420481204986,0.2066671997308731,291.52294921875,297.1499938964844,293.1499938964844,0.2053211033344268,-4342.92236328125,304.0171813964844,0.9404102563858032,0.2772773206233978,0.2585440278053283,291.9985046386719,297.1499938964844,293.1499938964844,0.0108405612409114,-3330.19775390625,302.07342529296875,0.5235859751701355,0.050000000745058,0.2299182265996933,290.1347351074219,291.1499938964844,258.1112976074219,257.4919738769531,279.0962219238281,291.9942932128906,290.115478515625,1.0,0.2640495598316192,0.5931254625320435,0.5931254625320435,0.9997929334640504,1.0,-1.314828634262085,0.5010123252868652,0.8138163089752197,0.1826662868261337,0.0,0.0,0.8869003057479858,38.485939025878906,121.0,-288.172607421875,-14197.0869140625,215.21514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9428100585937,304.7393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,15177.494140625,18000.0,0.0,0.0,0.2372333258390426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625873804092407,1.062597632408142,-1.0288783414580394e-05,0.0,0.0002407616702839,0.0,0.0,142.68338012695312,0.0,0.0,0.0,0.6011983156204224,4.0,0.0,1.0
370020,291.7386779785156,297.1499938964844,293.1499938964844,0.1438357681035995,-3102.90087890625,304.0615234375,0.78074049949646,0.2043510675430297,0.2087192684412002,291.6578674316406,297.1499938964844,293.1499938964844,0.2061157822608947,-4354.3310546875,304.03668212890625,0.8578824996948242,0.2730619013309479,0.2551426887512207,291.7720947265625,297.1499938964844,293.1499938964844,0.2407378405332565,-3639.2998046875,304.0209350585937,0.8947778344154358,0.3076541423797607,0.2134774327278137,291.6286926269531,297.1499938964844,293.1499938964844,0.2288705259561538,-4734.38916015625,304.02203369140625,0.8826010227203369,0.29703488945961,0.2776983380317688,292.071533203125,297.1499938964844,293.1499938964844,0.011622198857367,-3484.084228515625,302.2582702636719,0.4805462658405304,0.050000000745058,0.2330473065376281,289.93218994140625,291.1499938964844,258.1099548339844,257.485107421875,279.10955810546875,292.0677490234375,289.9114990234375,1.0,0.2956147193908691,0.5898042321205139,0.5898042321205139,0.9998964667320251,1.0,-1.3931763172149658,0.5321764945983887,0.8609997630119324,0.1959311962127685,0.0,0.0,1.0,56.420066833496094,139.0,-298.2044372558594,-14683.2265625,287.2894897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6556091308594,303.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,15907.6767578125,18000.0,0.0,0.0,0.2736635208129883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2762736082077026,1.2762871980667114,-1.3488838703779038e-05,0.0,0.0002777336922008,0.0,0.0,231.56997680664065,0.0,0.0,0.0,0.7012255191802979,4.0,0.0,1.0
370080,291.7386779785156,297.1499938964844,293.1499938964844,0.1438357681035995,-3102.90087890625,304.0615234375,0.78074049949646,0.2043510675430297,0.2087192684412002,291.6578674316406,297.1499938964844,293.1499938964844,0.2061157822608947,-4354.3310546875,304.03668212890625,0.8578824996948242,0.2730619013309479,0.2551426887512207,291.7720947265625,297.1499938964844,293.1499938964844,0.2407378405332565,-3639.2998046875,304.0209350585937,0.8947778344154358,0.3076541423797607,0.2134774327278137,291.6286926269531,297.1499938964844,293.1499938964844,0.2288705259561538,-4734.38916015625,304.02203369140625,0.8826010227203369,0.29703488945961,0.2776983380317688,292.071533203125,297.1499938964844,293.1499938964844,0.011622198857367,-3484.084228515625,302.2582702636719,0.4805462658405304,0.050000000745058,0.2330473065376281,289.93218994140625,291.1499938964844,258.1099548339844,257.485107421875,279.10955810546875,292.0677490234375,289.9114990234375,1.0,0.2956147193908691,0.5898042321205139,0.5898042321205139,0.9998964667320251,1.0,-1.3931763172149658,0.5321764945983887,0.8609997630119324,0.1959311962127685,0.0,0.0,1.0,56.420066833496094,139.0,-298.2044372558594,-14683.2265625,287.2894897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6556091308594,303.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,15907.6767578125,18000.0,0.0,0.0,0.2736635208129883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2762736082077026,1.2762871980667114,-1.3488838703779038e-05,0.0,0.0002777336922008,0.0,0.0,231.56997680664065,0.0,0.0,0.0,0.7012255191802979,4.0,0.0,1.0
370140,291.8390808105469,297.1499938964844,293.1499938964844,0.1626227647066116,-3426.41162109375,304.0596618652344,0.7557204365730286,0.2197409272193908,0.2256861925125122,291.7519226074219,297.1499938964844,293.1499938964844,0.2310360372066497,-4771.33154296875,304.0328369140625,0.8296966552734375,0.2917827069759369,0.2737886309623718,291.8674621582031,297.1499938964844,293.1499938964844,0.2636146545410156,-3911.51123046875,304.0255432128906,0.8578078150749207,0.323198914527893,0.2245620340108871,291.7237854003906,297.1499938964844,293.1499938964844,0.2553464770317077,-5166.546875,304.0204162597656,0.8510347008705139,0.3162845075130462,0.2967216074466705,292.1400451660156,297.1499938964844,293.1499938964844,0.0125754792243242,-3667.603271484375,302.42333984375,0.4422045648097992,0.050000000745058,0.2364456355571746,289.63311767578125,291.1499938964844,258.11090087890625,257.4810791015625,279.1177673339844,292.13671875,289.605712890625,1.0,0.3264369368553161,0.5870281457901001,0.5870281457901001,1.0,1.0,-1.4734922647476196,0.5643548369407654,0.9091374278068542,0.2113455235958099,0.0,0.0,1.0,75.94222259521484,142.0,-399.9326171875,-14951.53125,372.0815734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8804016113281,303.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17366.0390625,19080.0,0.0,0.0,0.309121698141098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3403247594833374,1.3403395414352417,-1.4836371519777458e-05,0.0,0.0003137192106805,0.0,0.0,267.7237854003906,0.0,0.0,0.0,0.7477544546127319,4.0,0.0,1.0
370200,291.8390808105469,297.1499938964844,293.1499938964844,0.1626227647066116,-3426.41162109375,304.0596618652344,0.7557204365730286,0.2197409272193908,0.2256861925125122,291.7519226074219,297.1499938964844,293.1499938964844,0.2310360372066497,-4771.33154296875,304.0328369140625,0.8296966552734375,0.2917827069759369,0.2737886309623718,291.8674621582031,297.1499938964844,293.1499938964844,0.2636146545410156,-3911.51123046875,304.0255432128906,0.8578078150749207,0.323198914527893,0.2245620340108871,291.7237854003906,297.1499938964844,293.1499938964844,0.2553464770317077,-5166.546875,304.0204162597656,0.8510347008705139,0.3162845075130462,0.2967216074466705,292.1400451660156,297.1499938964844,293.1499938964844,0.0125754792243242,-3667.603271484375,302.42333984375,0.4422045648097992,0.050000000745058,0.2364456355571746,289.63311767578125,291.1499938964844,258.11090087890625,257.4810791015625,279.1177673339844,292.13671875,289.605712890625,1.0,0.3264369368553161,0.5870281457901001,0.5870281457901001,1.0,1.0,-1.4734922647476196,0.5643548369407654,0.9091374278068542,0.2113455235958099,0.0,0.0,1.0,75.94222259521484,142.0,-399.9326171875,-14951.53125,372.0815734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8804016113281,303.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17366.0390625,19080.0,0.0,0.0,0.309121698141098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3403247594833374,1.3403395414352417,-1.4836371519777458e-05,0.0,0.0003137192106805,0.0,0.0,267.7237854003906,0.0,0.0,0.0,0.7477544546127319,4.0,0.0,1.0
370260,291.9323425292969,297.1499938964844,293.1499938964844,0.1810967028141021,-3736.07470703125,304.0590515136719,0.7459514737129211,0.234038770198822,0.2413308322429657,291.83953857421875,297.1499938964844,293.1499938964844,0.2558271288871765,-5175.1298828125,304.0306701660156,0.8179436326026917,0.3094342350959778,0.2912457585334778,291.9521484375,297.1499938964844,293.1499938964844,0.2873449325561523,-4187.9931640625,304.0274963378906,0.8416778445243835,0.3385148048400879,0.2357409745454788,291.8115234375,297.1499938964844,293.1499938964844,0.2819292247295379,-5589.25634765625,304.0193786621094,0.8380219340324402,0.3346173763275146,0.3147929608821869,292.2045593261719,297.1499938964844,293.1499938964844,0.0135417710989713,-3839.06640625,302.58380126953125,0.4211520850658417,0.050000000745058,0.2391990423202514,289.34521484375,291.1499938964844,258.1141357421875,257.4799499511719,279.1233215332031,292.2015686035156,289.3247375488281,1.0,0.3506375849246979,0.5846514105796814,0.5846514105796814,1.0,1.0,-1.549203395843506,0.5949655175209045,0.9542378187179564,0.2263510227203369,0.0,0.0,1.0,92.03238677978516,130.0,-381.8629150390625,-15387.060546875,453.7736511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5728454589844,302.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18717.638671875,19080.0,0.0,0.0,0.3420324325561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3915176391601562,1.391533613204956,-1.599127790541388e-05,0.0,0.0003471194650046,0.0,0.0,299.5863647460937,0.0,0.0,0.0,0.7602372765541077,4.0,0.0,1.0
370320,291.9323425292969,297.1499938964844,293.1499938964844,0.1810967028141021,-3736.07470703125,304.0590515136719,0.7459514737129211,0.234038770198822,0.2413308322429657,291.83953857421875,297.1499938964844,293.1499938964844,0.2558271288871765,-5175.1298828125,304.0306701660156,0.8179436326026917,0.3094342350959778,0.2912457585334778,291.9521484375,297.1499938964844,293.1499938964844,0.2873449325561523,-4187.9931640625,304.0274963378906,0.8416778445243835,0.3385148048400879,0.2357409745454788,291.8115234375,297.1499938964844,293.1499938964844,0.2819292247295379,-5589.25634765625,304.0193786621094,0.8380219340324402,0.3346173763275146,0.3147929608821869,292.2045593261719,297.1499938964844,293.1499938964844,0.0135417710989713,-3839.06640625,302.58380126953125,0.4211520850658417,0.050000000745058,0.2391990423202514,289.34521484375,291.1499938964844,258.1141357421875,257.4799499511719,279.1233215332031,292.2015686035156,289.3247375488281,1.0,0.3506375849246979,0.5846514105796814,0.5846514105796814,1.0,1.0,-1.549203395843506,0.5949655175209045,0.9542378187179564,0.2263510227203369,0.0,0.0,1.0,92.03238677978516,130.0,-381.8629150390625,-15387.060546875,453.7736511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5728454589844,302.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18717.638671875,19080.0,0.0,0.0,0.3420324325561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3915176391601562,1.391533613204956,-1.599127790541388e-05,0.0,0.0003471194650046,0.0,0.0,299.5863647460937,0.0,0.0,0.0,0.7602372765541077,4.0,0.0,1.0
370380,292.0187683105469,297.1499938964844,293.1499938964844,0.1982421278953552,-4015.774658203125,304.06085205078125,0.7497295141220093,0.2473551034927368,0.2555815875530243,291.9209899902344,297.1499938964844,293.1499938964844,0.2791236937046051,-5544.27001953125,304.0317077636719,0.8211847543716431,0.326109379529953,0.3074365258216858,292.0302734375,297.1499938964844,293.1499938964844,0.3094532191753387,-4439.2490234375,304.0315856933594,0.8421454429626465,0.3530152440071106,0.2461631000041961,291.89312744140625,297.1499938964844,293.1499938964844,0.3069440126419067,-5976.31689453125,304.0213317871094,0.8408175110816956,0.3519792556762695,0.3316245675086975,292.2660827636719,297.1499938964844,293.1499938964844,0.0143443252891302,-3967.98974609375,302.7421569824219,0.4141978919506073,0.050000000745058,0.2404288947582245,289.1238708496094,291.1499938964844,258.1196594238281,257.4818420410156,279.128173828125,292.2633361816406,289.1109619140625,1.0,0.3649806678295135,0.5827175974845886,0.5827175974845886,1.0,1.0,-1.6177173852920532,0.6229391694068909,0.9947782754898072,0.2401879876852035,0.0,0.0,1.0,99.93032836914062,118.0,-304.0891418457031,-15879.015625,515.5415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6429748535156,302.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18979.853515625,19080.0,0.0,0.0,0.3716062605381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012305736541748,1.4012467861175537,-1.6215299183386378e-05,0.0,0.0003771331103052,0.0,0.0,305.9037170410156,0.0,0.0,0.0,0.7651095986366272,4.0,0.0,1.0
