time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0187683105469,297.1499938964844,293.1499938964844,0.1982421278953552,-4015.774658203125,304.06085205078125,0.7497295141220093,0.2473551034927368,0.2555815875530243,291.9209899902344,297.1499938964844,293.1499938964844,0.2791236937046051,-5544.27001953125,304.0317077636719,0.8211847543716431,0.326109379529953,0.3074365258216858,292.0302734375,297.1499938964844,293.1499938964844,0.3094532191753387,-4439.2490234375,304.0315856933594,0.8421454429626465,0.3530152440071106,0.2461631000041961,291.89312744140625,297.1499938964844,293.1499938964844,0.3069440126419067,-5976.31689453125,304.0213317871094,0.8408175110816956,0.3519792556762695,0.3316245675086975,292.2660827636719,297.1499938964844,293.1499938964844,0.0143443252891302,-3967.98974609375,302.7421569824219,0.4141978919506073,0.050000000745058,0.2404288947582245,289.1238708496094,291.1499938964844,258.1196594238281,257.4818420410156,279.128173828125,292.2633361816406,289.1109619140625,1.0,0.3649806678295135,0.5827175974845886,0.5827175974845886,1.0,1.0,-1.6177173852920532,0.6229391694068909,0.9947782754898072,0.2401879876852035,0.0,0.0,1.0,99.93032836914062,118.0,-304.0891418457031,-15879.015625,515.5415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6429748535156,302.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18979.853515625,19080.0,0.0,0.0,0.3716062605381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012305736541748,1.4012467861175537,-1.6215299183386378e-05,0.0,0.0003771331103052,0.0,0.0,305.9037170410156,0.0,0.0,0.0,0.7651095986366272,4.0,0.0,1.0
370500,292.05963134765625,297.1499938964844,293.1499938964844,0.2060826867818832,-4141.076171875,304.06280517578125,0.7548159956932068,0.2536588311195373,0.2622319161891937,291.9596252441406,297.1499938964844,293.1499938964844,0.2898777723312378,-5711.1396484375,304.03369140625,0.8262888193130493,0.3340898752212524,0.3150949776172638,292.0672912597656,297.1499938964844,293.1499938964844,0.3194888830184936,-4551.05810546875,304.0348815917969,0.8461775779724121,0.359926700592041,0.2510702311992645,291.9318542480469,297.1499938964844,293.1499938964844,0.3184826970100403,-6151.1611328125,304.0237731933594,0.8459134101867676,0.3602932095527649,0.3395963311195373,292.2961730957031,297.1499938964844,293.1499938964844,0.0146616781130433,-4014.054443359375,302.8192749023437,0.413441926240921,0.050000000745058,0.2405740022659301,289.04864501953125,291.1499938964844,258.1232604980469,257.4839172363281,279.1304931640625,292.29351806640625,289.03961181640625,1.0,0.3695712387561798,0.581914484500885,0.581914484500885,1.0,1.0,-1.649492621421814,0.6360235214233398,1.013469099998474,0.2466922104358673,0.0,0.0,1.0,101.34651184082033,118.0,-248.1695556640625,-16164.4501953125,539.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7862548828125,303.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,19027.443359375,20160.0,0.0,0.0,0.3850523233413696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029862880706787,1.4030025005340576,-1.6255957234534435e-05,0.0,0.0003907791688106,0.0,0.0,307.05499267578125,0.0,0.0,0.0,0.7809903621673584,4.0,0.0,1.0
370560,292.0990600585937,297.1499938964844,293.1499938964844,0.2131424993276596,-4252.09619140625,304.0658569335937,0.7614986896514893,0.2597253620624542,0.2685814499855041,291.9970092773437,297.1499938964844,293.1499938964844,0.2996249198913574,-5859.9326171875,304.0371398925781,0.8330329060554504,0.3418298661708832,0.3224760890007019,292.1031188964844,297.1499938964844,293.1499938964844,0.3284015357494354,-4648.70458984375,304.03961181640625,0.852066695690155,0.3666040301322937,0.2557782232761383,291.9693603515625,297.1499938964844,293.1499938964844,0.3289241194725036,-6306.7880859375,304.0277709960937,0.8528473377227783,0.3683581054210663,0.3472833037376404,292.32568359375,297.1499938964844,293.1499938964844,0.0149079384282231,-4045.096435546875,302.89630126953125,0.4139208495616913,0.050000000745058,0.2404793351888656,289.01080322265625,291.1499938964844,258.1274719238281,257.4867858886719,279.13262939453125,292.3231201171875,289.00799560546875,1.0,0.3728336095809936,0.5812081694602966,0.5812081694602966,1.0,1.0,-1.6797525882720947,0.6485534310340881,1.0311992168426514,0.2529401779174804,0.0,0.0,1.0,101.4660873413086,106.0,-164.5657196044922,-16540.265625,559.2374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9737854003906,303.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,19794.7109375,20160.0,0.0,0.0,0.3977231979370117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430993914604187,1.4310108423233032,-1.691146826487966e-05,0.0,0.0004036384634673,0.0,0.0,325.81378173828125,0.0,0.0,0.0,0.781781792640686,4.0,0.0,1.0
370620,292.1737365722656,297.1499938964844,293.1499938964844,0.2257679104804992,-4447.29833984375,304.0728759765625,0.7790655493736267,0.2712008059024811,0.2804477512836456,292.06805419921875,297.1499938964844,293.1499938964844,0.3172595202922821,-6124.58935546875,304.04541015625,0.8509165644645691,0.3566246032714844,0.3364554345607757,292.1712951660156,297.1499938964844,293.1499938964844,0.3441764414310455,-4818.716796875,304.0501403808594,0.8687100410461426,0.3793003857135772,0.2646331191062927,292.0408020019531,297.1499938964844,293.1499938964844,0.3477886021137237,-6583.2255859375,304.0370788574219,0.871597409248352,0.383777379989624,0.3618500828742981,292.3817749023437,297.1499938964844,293.1499938964844,0.015262447297573,-4081.0927734375,303.0469970703125,0.4179688394069671,0.050000000745058,0.2397293448448181,288.99127197265625,291.1499938964844,258.1375732421875,257.4949035644531,279.1363220214844,292.3794860839844,288.9922180175781,1.0,0.3762661814689636,0.580033540725708,0.580033540725708,1.0,1.0,-1.7361485958099363,0.672080397605896,1.06406831741333,0.2647108435630798,0.0,0.0,1.0,98.66336059570312,94.0,-51.88107299804688,-17213.689453125,588.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4574584960937,303.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20061.0078125,20160.0,0.0,0.0,0.420663833618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440587282180786,1.4406044483184814,-1.7138976545538753e-05,0.0,0.0004269203054718,0.0,0.0,332.4106140136719,0.0,0.0,0.0,0.7865890264511108,4.0,0.0,1.0
370680,292.1737365722656,297.1499938964844,293.1499938964844,0.2257679104804992,-4447.29833984375,304.0728759765625,0.7790655493736267,0.2712008059024811,0.2804477512836456,292.06805419921875,297.1499938964844,293.1499938964844,0.3172595202922821,-6124.58935546875,304.04541015625,0.8509165644645691,0.3566246032714844,0.3364554345607757,292.1712951660156,297.1499938964844,293.1499938964844,0.3441764414310455,-4818.716796875,304.0501403808594,0.8687100410461426,0.3793003857135772,0.2646331191062927,292.0408020019531,297.1499938964844,293.1499938964844,0.3477886021137237,-6583.2255859375,304.0370788574219,0.871597409248352,0.383777379989624,0.3618500828742981,292.3817749023437,297.1499938964844,293.1499938964844,0.015262447297573,-4081.0927734375,303.0469970703125,0.4179688394069671,0.050000000745058,0.2397293448448181,288.99127197265625,291.1499938964844,258.1375732421875,257.4949035644531,279.1363220214844,292.3794860839844,288.9922180175781,1.0,0.3762661814689636,0.580033540725708,0.580033540725708,1.0,1.0,-1.7361485958099363,0.672080397605896,1.06406831741333,0.2647108435630798,0.0,0.0,1.0,98.66336059570312,94.0,-51.88107299804688,-17213.689453125,588.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4574584960937,303.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20061.0078125,20160.0,0.0,0.0,0.420663833618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440587282180786,1.4406044483184814,-1.7138976545538753e-05,0.0,0.0004269203054718,0.0,0.0,332.4106140136719,0.0,0.0,0.0,0.7865890264511108,4.0,0.0,1.0
370740,292.2430419921875,297.1499938964844,293.1499938964844,0.2365750521421432,-4610.90966796875,304.0805969238281,0.8017212152481079,0.2818771302700043,0.291343480348587,292.1344299316406,297.1499938964844,293.1499938964844,0.3326066732406616,-6350.171875,304.0546875,0.8747934699058533,0.3705759346485138,0.3495056331157684,292.23486328125,297.1499938964844,293.1499938964844,0.357489138841629,-4959.2919921875,304.0612487792969,0.8914640545845032,0.3912012577056885,0.2728341221809387,292.10760498046875,297.1499938964844,293.1499938964844,0.3641753792762756,-6818.423828125,304.04742431640625,0.8964627981185913,0.3983241021633148,0.3754591643810272,292.433837890625,297.1499938964844,293.1499938964844,0.0154650313779711,-4089.8857421875,303.1919250488281,0.4259976148605346,0.050000000745058,0.2384397685527801,289.02734375,291.1499938964844,258.1499938964844,257.5062255859375,279.1393127441406,292.4317932128906,289.0316772460937,1.0,0.3766973316669464,0.5791186094284058,0.5791186094284058,1.0,1.0,-1.787834644317627,0.6938443183898926,1.0939902067184448,0.2756391763687134,0.0,0.0,1.0,92.92137145996094,82.0,33.248531341552734,-17904.765625,607.3140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.03424072265625,304.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,20133.462890625,21240.0,0.0,0.0,0.440529853105545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431864023208618,1.443203687667847,-1.7200878573930822e-05,0.0,0.0004470818093977,0.0,0.0,334.213134765625,0.0,0.0,0.0,0.8028910756111145,4.0,0.0,1.0
370800,292.2430419921875,297.1499938964844,293.1499938964844,0.2365750521421432,-4610.90966796875,304.0805969238281,0.8017212152481079,0.2818771302700043,0.291343480348587,292.1344299316406,297.1499938964844,293.1499938964844,0.3326066732406616,-6350.171875,304.0546875,0.8747934699058533,0.3705759346485138,0.3495056331157684,292.23486328125,297.1499938964844,293.1499938964844,0.357489138841629,-4959.2919921875,304.0612487792969,0.8914640545845032,0.3912012577056885,0.2728341221809387,292.10760498046875,297.1499938964844,293.1499938964844,0.3641753792762756,-6818.423828125,304.04742431640625,0.8964627981185913,0.3983241021633148,0.3754591643810272,292.433837890625,297.1499938964844,293.1499938964844,0.0154650313779711,-4089.8857421875,303.1919250488281,0.4259976148605346,0.050000000745058,0.2384397685527801,289.02734375,291.1499938964844,258.1499938964844,257.5062255859375,279.1393127441406,292.4317932128906,289.0316772460937,1.0,0.3766973316669464,0.5791186094284058,0.5791186094284058,1.0,1.0,-1.787834644317627,0.6938443183898926,1.0939902067184448,0.2756391763687134,0.0,0.0,1.0,92.92137145996094,82.0,33.248531341552734,-17904.765625,607.3140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.03424072265625,304.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,20133.462890625,21240.0,0.0,0.0,0.440529853105545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431864023208618,1.443203687667847,-1.7200878573930822e-05,0.0,0.0004470818093977,0.0,0.0,334.213134765625,0.0,0.0,0.0,0.8028910756111145,4.0,0.0,1.0
370860,292.3073425292969,297.1499938964844,293.1499938964844,0.2452571392059326,-4739.099609375,304.0892333984375,0.8277352452278137,0.291813313961029,0.3013773262500763,292.19635009765625,297.1499938964844,293.1499938964844,0.3451959490776062,-6530.85009765625,304.0654602050781,0.9050762057304382,0.3837421834468841,0.3617243766784668,292.2940673828125,297.1499938964844,293.1499938964844,0.3679009675979614,-5066.3681640625,304.07342529296875,0.9217024445533752,0.4023768007755279,0.2804609835147857,292.1700744628906,297.1499938964844,293.1499938964844,0.3775773048400879,-7006.21630859375,304.05926513671875,0.92967426776886,0.412064641714096,0.3882147669792175,292.48101806640625,297.1499938964844,293.1499938964844,0.0155218504369258,-4072.323486328125,303.334716796875,0.4388592541217804,0.050000000745058,0.236792966723442,289.1311950683594,291.1499938964844,258.1656188964844,257.5220947265625,279.1416320800781,292.479248046875,289.1385192871094,1.0,0.3750632703304291,0.5784025192260742,0.5784025192260742,1.0,1.0,-1.8354809284210205,0.7140728235244751,1.1214081048965454,0.2858181297779083,0.0,0.0,1.0,85.21812438964844,70.0,118.0651626586914,-18681.072265625,617.4458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6213684082031,304.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.634765625,21240.0,0.0,0.0,0.457945317029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476112723350525,1.476130723953247,-1.799470919650048e-05,0.0,0.0004647562745958,0.0,0.0,357.6143798828125,0.0,0.0,0.0,0.8061048984527588,4.0,0.0,1.0
370920,292.3073425292969,297.1499938964844,293.1499938964844,0.2452571392059326,-4739.099609375,304.0892333984375,0.8277352452278137,0.291813313961029,0.3013773262500763,292.19635009765625,297.1499938964844,293.1499938964844,0.3451959490776062,-6530.85009765625,304.0654602050781,0.9050762057304382,0.3837421834468841,0.3617243766784668,292.2940673828125,297.1499938964844,293.1499938964844,0.3679009675979614,-5066.3681640625,304.07342529296875,0.9217024445533752,0.4023768007755279,0.2804609835147857,292.1700744628906,297.1499938964844,293.1499938964844,0.3775773048400879,-7006.21630859375,304.05926513671875,0.92967426776886,0.412064641714096,0.3882147669792175,292.48101806640625,297.1499938964844,293.1499938964844,0.0155218504369258,-4072.323486328125,303.334716796875,0.4388592541217804,0.050000000745058,0.236792966723442,289.1311950683594,291.1499938964844,258.1656188964844,257.5220947265625,279.1416320800781,292.479248046875,289.1385192871094,1.0,0.3750632703304291,0.5784025192260742,0.5784025192260742,1.0,1.0,-1.8354809284210205,0.7140728235244751,1.1214081048965454,0.2858181297779083,0.0,0.0,1.0,85.21812438964844,70.0,118.0651626586914,-18681.072265625,617.4458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6213684082031,304.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.634765625,21240.0,0.0,0.0,0.457945317029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476112723350525,1.476130723953247,-1.799470919650048e-05,0.0,0.0004647562745958,0.0,0.0,357.6143798828125,0.0,0.0,0.0,0.8061048984527588,4.0,0.0,1.0
370980,292.3669128417969,297.1499938964844,293.1499938964844,0.2529474198818207,-4851.47412109375,304.0966491699219,0.8589996695518494,0.3010717332363128,0.310641199350357,292.25408935546875,297.1499938964844,293.1499938964844,0.3565829396247864,-6692.8017578125,304.0746154785156,0.9465572237968444,0.3961911201477051,0.3731986284255981,292.3490295410156,297.1499938964844,293.1499938964844,0.3771252036094665,-5160.60888671875,304.0835266113281,0.9611680507659912,0.4129104018211365,0.2875887751579284,292.2283020019531,297.1499938964844,293.1499938964844,0.3897014558315277,-7174.6875,304.0692443847656,0.9700771570205688,0.4250780940055847,0.4002140164375305,292.5231018066406,297.1499938964844,293.1499938964844,0.0155300451442599,-4048.078125,303.4731140136719,0.458478718996048,0.050000000745058,0.2349110692739486,289.2404479980469,291.1499938964844,258.1850891113281,257.54351806640625,279.1434936523437,292.52154541015625,289.24786376953125,1.0,0.3719901740550995,0.5778493285179138,0.5778493285179138,1.0,1.0,-1.879640817642212,0.7329661250114441,1.1466747522354126,0.2953367531299591,0.0,0.0,1.0,76.21002960205078,73.0,143.67816162109375,-19354.01171875,621.0084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2004089355469,305.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.142578125,21240.0,0.0,0.0,0.4731026291847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806787967681885,1.4806969165802002,-1.8106205970980227e-05,0.0,0.0004801390168722,0.0,0.0,360.9433288574219,0.0,0.0,0.0,0.8083884716033936,4.0,0.0,1.0
371040,292.3669128417969,297.1499938964844,293.1499938964844,0.2529474198818207,-4851.47412109375,304.0966491699219,0.8589996695518494,0.3010717332363128,0.310641199350357,292.25408935546875,297.1499938964844,293.1499938964844,0.3565829396247864,-6692.8017578125,304.0746154785156,0.9465572237968444,0.3961911201477051,0.3731986284255981,292.3490295410156,297.1499938964844,293.1499938964844,0.3771252036094665,-5160.60888671875,304.0835266113281,0.9611680507659912,0.4129104018211365,0.2875887751579284,292.2283020019531,297.1499938964844,293.1499938964844,0.3897014558315277,-7174.6875,304.0692443847656,0.9700771570205688,0.4250780940055847,0.4002140164375305,292.5231018066406,297.1499938964844,293.1499938964844,0.0155300451442599,-4048.078125,303.4731140136719,0.458478718996048,0.050000000745058,0.2349110692739486,289.2404479980469,291.1499938964844,258.1850891113281,257.54351806640625,279.1434936523437,292.52154541015625,289.24786376953125,1.0,0.3719901740550995,0.5778493285179138,0.5778493285179138,1.0,1.0,-1.879640817642212,0.7329661250114441,1.1466747522354126,0.2953367531299591,0.0,0.0,1.0,76.21002960205078,73.0,143.67816162109375,-19354.01171875,621.0084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2004089355469,305.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.142578125,21240.0,0.0,0.0,0.4731026291847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806787967681885,1.4806969165802002,-1.8106205970980227e-05,0.0,0.0004801390168722,0.0,0.0,360.9433288574219,0.0,0.0,0.0,0.8083884716033936,4.0,0.0,1.0
371100,292.3951416015625,297.1499938964844,293.1499938964844,0.2565328776836395,-4903.58056640625,304.0998229980469,0.8729952573776245,0.3054481744766235,0.3150812685489654,292.281494140625,297.1499938964844,293.1499938964844,0.361955463886261,-6768.8603515625,304.0785522460937,0.9633688926696776,0.4021541774272918,0.378749132156372,292.37506103515625,297.1499938964844,293.1499938964844,0.3814327716827392,-5204.52392578125,304.0877685546875,0.9758671522140504,0.4179447591304779,0.2910355031490326,292.2559509277344,297.1499938964844,293.1499938964844,0.3954226076602936,-7253.8642578125,304.0735168457031,0.9845801591873168,0.4313223958015442,0.4060254693031311,292.5424194335937,297.1499938964844,293.1499938964844,0.0155623760074377,-4040.05078125,303.5406494140625,0.4667485952377319,0.050000000745058,0.2342488914728164,289.29571533203125,291.1499938964844,258.1962280273437,257.5561828613281,279.1440734863281,292.5409545898437,289.30291748046875,1.0,0.3721616864204407,0.5775974988937378,0.5775974988937378,1.0,1.0,-1.90126371383667,0.7422547936439514,1.1590088605880735,0.3000000119209289,0.0,0.0,1.0,73.19346618652344,73.0,148.13406372070312,-19679.78515625,627.2267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4808349609375,305.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.931640625,22320.0,0.0,0.0,0.4799154102802276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481474757194519,1.4814928770065308,-1.8125676433555785e-05,0.0,0.0004870531265623,0.0,0.0,361.5256652832031,0.0,0.0,0.0,0.8237866163253784,4.0,0.0,1.0
371160,292.4224853515625,297.1499938964844,293.1499938964844,0.2596204280853271,-4947.68896484375,304.10333251953125,0.8848377466201782,0.30963996052742,0.3193801641464233,292.30810546875,297.1499938964844,293.1499938964844,0.3666692972183227,-6834.61279296875,304.0829772949219,0.9760910868644714,0.4079324305057525,0.3841688334941864,292.4002685546875,297.1499938964844,293.1499938964844,0.3850729167461395,-5240.923828125,304.0924987792969,0.9866896867752076,0.422811895608902,0.294398546218872,292.28277587890625,297.1499938964844,293.1499938964844,0.4004347920417785,-7322.201171875,304.0783386230469,0.9951363205909728,0.4373820126056671,0.4117060899734497,292.56072998046875,297.1499938964844,293.1499938964844,0.0155928051099181,-4030.509521484375,303.6074523925781,0.4722980260848999,0.050000000745058,0.2337742447853088,289.3661193847656,291.1499938964844,258.2082214355469,257.5700988769531,279.14459228515625,292.5593566894531,289.3753967285156,1.0,0.3730507791042328,0.5773649215698242,0.5773649215698242,1.0,1.0,-1.922550797462464,0.7514196634292603,1.1711311340332031,0.3046096265316009,0.0,0.0,1.0,71.1771011352539,91.0,174.38172912597656,-20077.00390625,636.5484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.73956298828125,305.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,21984.69921875,22320.0,0.0,0.0,0.4864039719104767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076786994934,1.508095622062683,-1.8782468032441105e-05,0.0,0.0004936381592415,0.0,0.0,381.3528137207031,0.0,0.0,0.0,0.8237980008125305,4.0,0.0,1.0
371220,292.4749450683594,297.1499938964844,293.1499938964844,0.2659119963645935,-5038.30029296875,304.1083374023437,0.8868913054466248,0.3174338936805725,0.3276800513267517,292.3591613769531,297.1499938964844,293.1499938964844,0.3763419687747955,-6970.60791015625,304.089111328125,0.9785568714141846,0.4189080595970154,0.394739419221878,292.4485168457031,297.1499938964844,293.1499938964844,0.3926780819892883,-5318.18798828125,304.098876953125,0.9875539541244508,0.432018369436264,0.3009629845619201,292.33416748046875,297.1499938964844,293.1499938964844,0.4107444882392883,-7464.04150390625,304.0849304199219,0.9970296621322632,0.4489272534847259,0.422802984714508,292.5949401855469,297.1499938964844,293.1499938964844,0.0158388447016477,-4039.422119140625,303.73492431640625,0.4683526158332824,0.050000000745058,0.234111949801445,289.48260498046875,291.1499938964844,258.23468017578125,257.6015014648437,279.1451110839844,292.5937194824219,289.489013671875,1.0,0.3816233575344085,0.5769040584564209,0.5769040584564209,1.0,1.0,-1.9655251502990725,0.7699611783027649,1.195564031600952,0.3139078617095947,0.0,0.0,1.0,74.04492950439453,109.0,157.66815185546875,-20702.03125,679.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2116394042969,305.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.52734375,22320.0,0.0,0.0,0.4983625411987304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165530443191528,1.516572117805481,-1.899419839901384e-05,0.0,0.0005057746311649,0.0,0.0,387.8193359375,0.0,0.0,0.0,0.828033983707428,4.0,0.0,1.0
371280,292.4749450683594,297.1499938964844,293.1499938964844,0.2659119963645935,-5038.30029296875,304.1083374023437,0.8868913054466248,0.3174338936805725,0.3276800513267517,292.3591613769531,297.1499938964844,293.1499938964844,0.3763419687747955,-6970.60791015625,304.089111328125,0.9785568714141846,0.4189080595970154,0.394739419221878,292.4485168457031,297.1499938964844,293.1499938964844,0.3926780819892883,-5318.18798828125,304.098876953125,0.9875539541244508,0.432018369436264,0.3009629845619201,292.33416748046875,297.1499938964844,293.1499938964844,0.4107444882392883,-7464.04150390625,304.0849304199219,0.9970296621322632,0.4489272534847259,0.422802984714508,292.5949401855469,297.1499938964844,293.1499938964844,0.0158388447016477,-4039.422119140625,303.73492431640625,0.4683526158332824,0.050000000745058,0.234111949801445,289.48260498046875,291.1499938964844,258.23468017578125,257.6015014648437,279.1451110839844,292.5937194824219,289.489013671875,1.0,0.3816233575344085,0.5769040584564209,0.5769040584564209,1.0,1.0,-1.9655251502990725,0.7699611783027649,1.195564031600952,0.3139078617095947,0.0,0.0,1.0,74.04492950439453,109.0,157.66815185546875,-20702.03125,679.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2116394042969,305.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.52734375,22320.0,0.0,0.0,0.4983625411987304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165530443191528,1.516572117805481,-1.899419839901384e-05,0.0,0.0005057746311649,0.0,0.0,387.8193359375,0.0,0.0,0.0,0.828033983707428,4.0,0.0,1.0
371340,292.5247497558594,297.1499938964844,293.1499938964844,0.2720907032489776,-5127.54248046875,304.1119079589844,0.8726064562797546,0.3244368135929107,0.3354065418243408,292.4076232910156,297.1499938964844,293.1499938964844,0.3860543966293335,-7107.53662109375,304.0931701660156,0.9642521739006042,0.429111123085022,0.4048026800155639,292.4941711425781,297.1499938964844,293.1499938964844,0.400422602891922,-5397.5537109375,304.1029663085937,0.9728848338127136,0.4405284821987152,0.307205319404602,292.3829040527344,297.1499938964844,293.1499938964844,0.4211413562297821,-7607.6044921875,304.0892639160156,0.9849743247032166,0.4597100615501404,0.4334010481834411,292.62664794921875,297.1499938964844,293.1499938964844,0.0162498671561479,-4072.228515625,303.8541564941406,0.4514645934104919,0.050000000745058,0.235510841012001,289.5706787109375,291.1499938964844,258.2642822265625,257.6373596191406,279.1457824707031,292.6255187988281,289.57550048828125,1.0,0.3946893513202667,0.5765141248703003,0.5765141248703003,1.0,1.0,-2.007581949234009,0.7881906032562256,1.2193913459777832,0.3230699896812439,0.0,0.0,1.0,82.58287811279297,127.0,127.87272644042967,-21268.84375,741.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6310119628906,306.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.580078125,23400.0,0.0,0.0,0.5090652108192444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187702178955078,1.5187891721725464,-1.9049773982260376e-05,0.0,0.0005166364717297,0.0,0.0,389.5227355957031,0.0,0.0,0.0,0.8441416025161743,4.0,0.0,1.0
371400,292.5247497558594,297.1499938964844,293.1499938964844,0.2720907032489776,-5127.54248046875,304.1119079589844,0.8726064562797546,0.3244368135929107,0.3354065418243408,292.4076232910156,297.1499938964844,293.1499938964844,0.3860543966293335,-7107.53662109375,304.0931701660156,0.9642521739006042,0.429111123085022,0.4048026800155639,292.4941711425781,297.1499938964844,293.1499938964844,0.400422602891922,-5397.5537109375,304.1029663085937,0.9728848338127136,0.4405284821987152,0.307205319404602,292.3829040527344,297.1499938964844,293.1499938964844,0.4211413562297821,-7607.6044921875,304.0892639160156,0.9849743247032166,0.4597100615501404,0.4334010481834411,292.62664794921875,297.1499938964844,293.1499938964844,0.0162498671561479,-4072.228515625,303.8541564941406,0.4514645934104919,0.050000000745058,0.235510841012001,289.5706787109375,291.1499938964844,258.2642822265625,257.6373596191406,279.1457824707031,292.6255187988281,289.57550048828125,1.0,0.3946893513202667,0.5765141248703003,0.5765141248703003,1.0,1.0,-2.007581949234009,0.7881906032562256,1.2193913459777832,0.3230699896812439,0.0,0.0,1.0,82.58287811279297,127.0,127.87272644042967,-21268.84375,741.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6310119628906,306.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.580078125,23400.0,0.0,0.0,0.5090652108192444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187702178955078,1.5187891721725464,-1.9049773982260376e-05,0.0,0.0005166364717297,0.0,0.0,389.5227355957031,0.0,0.0,0.0,0.8441416025161743,4.0,0.0,1.0
371460,292.5721130371094,297.1499938964844,293.1499938964844,0.2773828208446502,-5203.01171875,304.11572265625,0.8524361848831177,0.3306688368320465,0.3425021171569824,292.4538269042969,297.1499938964844,293.1499938964844,0.3947364389896393,-7228.65234375,304.0975952148437,0.9406113028526306,0.4385521709918976,0.4142993986606598,292.5375061035156,297.1499938964844,293.1499938964844,0.4072033166885376,-5466.31640625,304.1072692871094,0.9487527012825012,0.4483545124530792,0.3130836188793182,292.4292297363281,297.1499938964844,293.1499938964844,0.4304803013801574,-7735.2626953125,304.0938720703125,0.9641107320785522,0.4697504043579101,0.4434495568275451,292.6563415527344,297.1499938964844,293.1499938964844,0.016740508377552,-4113.3974609375,303.966064453125,0.4317550659179687,0.050000000745058,0.2376352995634079,289.66632080078125,291.1499938964844,258.29669189453125,257.6773376464844,279.146728515625,292.6553039550781,289.6707763671875,1.0,0.4104382693767547,0.576232373714447,0.576232373714447,1.0,1.0,-2.0480756759643555,0.8058549761772156,1.2422206401824951,0.3319869041442871,0.0,0.0,1.0,94.98060607910156,145.0,124.20398712158205,-21880.05859375,819.2003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9703674316406,306.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.185546875,23400.0,0.0,0.0,0.5190462470054626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849956515827216e-05,0.0,0.0005267659435048,0.0,0.0,414.3215637207031,0.0,0.0,0.0,0.8465973734855652,4.0,0.0,1.0
371520,292.5721130371094,297.1499938964844,293.1499938964844,0.2773828208446502,-5203.01171875,304.11572265625,0.8524361848831177,0.3306688368320465,0.3425021171569824,292.4538269042969,297.1499938964844,293.1499938964844,0.3947364389896393,-7228.65234375,304.0975952148437,0.9406113028526306,0.4385521709918976,0.4142993986606598,292.5375061035156,297.1499938964844,293.1499938964844,0.4072033166885376,-5466.31640625,304.1072692871094,0.9487527012825012,0.4483545124530792,0.3130836188793182,292.4292297363281,297.1499938964844,293.1499938964844,0.4304803013801574,-7735.2626953125,304.0938720703125,0.9641107320785522,0.4697504043579101,0.4434495568275451,292.6563415527344,297.1499938964844,293.1499938964844,0.016740508377552,-4113.3974609375,303.966064453125,0.4317550659179687,0.050000000745058,0.2376352995634079,289.66632080078125,291.1499938964844,258.29669189453125,257.6773376464844,279.146728515625,292.6553039550781,289.6707763671875,1.0,0.4104382693767547,0.576232373714447,0.576232373714447,1.0,1.0,-2.0480756759643555,0.8058549761772156,1.2422206401824951,0.3319869041442871,0.0,0.0,1.0,94.98060607910156,145.0,124.20398712158205,-21880.05859375,819.2003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9703674316406,306.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.185546875,23400.0,0.0,0.0,0.5190462470054626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849956515827216e-05,0.0,0.0005267659435048,0.0,0.0,414.3215637207031,0.0,0.0,0.0,0.8465973734855652,4.0,0.0,1.0
371580,292.6171875,297.1499938964844,293.1499938964844,0.282800018787384,-5280.9912109375,304.1181030273437,0.8323127031326294,0.3361679017543793,0.3489461541175842,292.497802734375,297.1499938964844,293.1499938964844,0.4038202166557312,-7356.23828125,304.0998840332031,0.9145073294639589,0.4472666382789612,0.4232057332992553,292.5785827636719,297.1499938964844,293.1499938964844,0.4145029783248901,-5541.31591796875,304.1093139648437,0.9212169051170348,0.4555394351482391,0.3185840845108032,292.47320556640625,297.1499938964844,293.1499938964844,0.4403268694877624,-7870.86328125,304.0961303710937,0.9388516545295716,0.4790907204151153,0.452930748462677,292.6842956542969,297.1499938964844,293.1499938964844,0.017360670492053,-4172.142578125,304.070068359375,0.4149394631385803,0.050000000745058,0.2402617037296295,289.7237243652344,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.683349609375,289.7265014648437,1.0,0.4275824725627899,0.5760819315910339,0.5760819315910339,1.0,1.0,-2.0866494178771973,0.8228165507316589,1.2638328075408936,0.3406032919883728,0.0,0.0,1.0,110.03186798095705,163.0,87.43505096435547,-22350.626953125,907.0579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2613220214844,306.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,23358.025390625,23400.0,0.0,0.0,0.528258740901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544661283493042,1.5544860363006592,-1.9955759853473864e-05,0.0,0.0005361154908314,0.0,0.0,417.6385803222656,0.0,0.0,0.0,0.8486566543579102,4.0,0.0,1.0
371640,292.6171875,297.1499938964844,293.1499938964844,0.282800018787384,-5280.9912109375,304.1181030273437,0.8323127031326294,0.3361679017543793,0.3489461541175842,292.497802734375,297.1499938964844,293.1499938964844,0.4038202166557312,-7356.23828125,304.0998840332031,0.9145073294639589,0.4472666382789612,0.4232057332992553,292.5785827636719,297.1499938964844,293.1499938964844,0.4145029783248901,-5541.31591796875,304.1093139648437,0.9212169051170348,0.4555394351482391,0.3185840845108032,292.47320556640625,297.1499938964844,293.1499938964844,0.4403268694877624,-7870.86328125,304.0961303710937,0.9388516545295716,0.4790907204151153,0.452930748462677,292.6842956542969,297.1499938964844,293.1499938964844,0.017360670492053,-4172.142578125,304.070068359375,0.4149394631385803,0.050000000745058,0.2402617037296295,289.7237243652344,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.683349609375,289.7265014648437,1.0,0.4275824725627899,0.5760819315910339,0.5760819315910339,1.0,1.0,-2.0866494178771973,0.8228165507316589,1.2638328075408936,0.3406032919883728,0.0,0.0,1.0,110.03186798095705,163.0,87.43505096435547,-22350.626953125,907.0579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2613220214844,306.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,23358.025390625,23400.0,0.0,0.0,0.528258740901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544661283493042,1.5544860363006592,-1.9955759853473864e-05,0.0,0.0005361154908314,0.0,0.0,417.6385803222656,0.0,0.0,0.0,0.8486566543579102,4.0,0.0,1.0
371700,292.6388854980469,297.1499938964844,293.1499938964844,0.2854423522949219,-5319.05322265625,304.1191101074219,0.8228747844696045,0.3386540710926056,0.3519255518913269,292.5190124511719,297.1499938964844,293.1499938964844,0.408358633518219,-7419.94482421875,304.1007385253906,0.9028478860855104,0.4513632357120514,0.4274395406246185,292.5982971191406,297.1499938964844,293.1499938964844,0.4181883037090301,-5579.24267578125,304.1100158691406,0.9083924293518066,0.4589044749736786,0.3211953639984131,292.4943542480469,297.1499938964844,293.1499938964844,0.4452767968177795,-7939.0029296875,304.096923828125,0.9261087775230408,0.4835122525691986,0.4574628472328186,292.6976928710937,297.1499938964844,293.1499938964844,0.017708322033286,-4205.73291015625,304.1194763183594,0.4078594148159027,0.050000000745058,0.2417107224464416,289.74395751953125,291.1499938964844,258.3500671386719,257.7442321777344,279.1485595703125,292.69677734375,289.7461853027344,1.0,0.4363977611064911,0.5760591626167297,0.5760591626167297,1.0,1.0,-2.105165719985962,0.831014096736908,1.2741515636444092,0.3447915017604828,0.0,0.0,1.0,118.2703094482422,163.0,71.53271484375,-22567.103515625,953.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3935241699219,306.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84375,24480.0,0.0,0.0,0.5325794219970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551786422729492,-1.9973545931861736e-05,0.0,0.0005405003903433,0.0,0.0,418.1970825195313,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
371760,292.6601257324219,297.1499938964844,293.1499938964844,0.2875729203224182,-5349.06982421875,304.120849609375,0.8140235543251038,0.3409619331359863,0.3547334372997284,292.5397644042969,297.1499938964844,293.1499938964844,0.4122365415096283,-7473.4482421875,304.1026611328125,0.8927485346794128,0.4552822411060333,0.4315178394317627,292.6175537109375,297.1499938964844,293.1499938964844,0.4212252199649811,-5609.84130859375,304.1117858886719,0.8975251913070679,0.4621136486530304,0.3237071633338928,292.5149841308594,297.1499938964844,293.1499938964844,0.4495320320129394,-7996.5908203125,304.0988464355469,0.914490818977356,0.4877644181251526,0.4618472456932068,292.71075439453125,297.1499938964844,293.1499938964844,0.0182320922613143,-4257.57666015625,304.14703369140625,0.4023979604244232,0.0513157323002815,0.2444355338811874,289.7783508300781,291.1499938964844,258.3690185546875,257.7681884765625,279.148681640625,292.7098388671875,289.78204345703125,1.0,0.4453154802322387,0.5760104060173035,0.5760104060173035,1.0,1.0,-2.124540567398072,0.8396092057228088,1.284931182861328,0.3490580022335052,0.0,0.0,1.0,126.68827056884766,181.0,84.25682067871094,-22868.9921875,1003.1031494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5047302246094,307.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,24159.37890625,24480.0,0.0,0.0,0.5368655920028687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809061527252195,1.580926775932312,-2.064038926619105e-05,0.0,0.000544850307051,0.0,0.0,439.314208984375,0.0,0.0,0.0,0.8635193109512329,4.0,0.0,1.0
371820,292.7012939453125,297.1499938964844,293.1499938964844,0.2926302254199981,-5422.26318359375,304.1220703125,0.799567461013794,0.3450233042240143,0.3596901893615722,292.5802001953125,297.1499938964844,293.1499938964844,0.4213424921035766,-7601.4443359375,304.1031494140625,0.8776188492774963,0.4625389277935028,0.4390560090541839,292.6548767089844,297.1499938964844,293.1499938964844,0.4287617802619934,-5687.7958984375,304.1118469238281,0.8813219666481018,0.4680315554141998,0.3283255696296692,292.5550842285156,297.1499938964844,293.1499938964844,0.4595892429351806,-8135.24853515625,304.0990295410156,0.8983275890350342,0.495719701051712,0.4700243771076202,292.7406921386719,297.1499938964844,293.1499938964844,0.0220366027206182,-4675.9921875,304.1416320800781,0.4076424837112427,0.0563898533582687,0.2693718075752258,289.78594970703125,291.1499938964844,258.40838623046875,257.8183288574219,279.1455078125,292.7395935058594,289.7848205566406,1.0,0.4642243385314941,0.575359582901001,0.575359582901001,1.0,1.0,-2.1840837001800537,0.8654653429985046,1.3186184167861938,0.3618949353694916,0.0,0.0,1.0,142.3915252685547,199.0,17.146526336669922,-23405.060546875,1121.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6693420410156,307.1490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.71484375,24480.0,0.0,0.0,0.5454452633857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887500047683716,1.588770866394043,-2.084571860905271e-05,0.0,0.0005535575910471,0.0,0.0,445.8858947753906,0.0,0.0,0.0,0.8674293160438538,4.0,0.0,1.0
371880,292.7012939453125,297.1499938964844,293.1499938964844,0.2926302254199981,-5422.26318359375,304.1220703125,0.799567461013794,0.3450233042240143,0.3596901893615722,292.5802001953125,297.1499938964844,293.1499938964844,0.4213424921035766,-7601.4443359375,304.1031494140625,0.8776188492774963,0.4625389277935028,0.4390560090541839,292.6548767089844,297.1499938964844,293.1499938964844,0.4287617802619934,-5687.7958984375,304.1118469238281,0.8813219666481018,0.4680315554141998,0.3283255696296692,292.5550842285156,297.1499938964844,293.1499938964844,0.4595892429351806,-8135.24853515625,304.0990295410156,0.8983275890350342,0.495719701051712,0.4700243771076202,292.7406921386719,297.1499938964844,293.1499938964844,0.0220366027206182,-4675.9921875,304.1416320800781,0.4076424837112427,0.0563898533582687,0.2693718075752258,289.78594970703125,291.1499938964844,258.40838623046875,257.8183288574219,279.1455078125,292.7395935058594,289.7848205566406,1.0,0.4642243385314941,0.575359582901001,0.575359582901001,1.0,1.0,-2.1840837001800537,0.8654653429985046,1.3186184167861938,0.3618949353694916,0.0,0.0,1.0,142.3915252685547,199.0,17.146526336669922,-23405.060546875,1121.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6693420410156,307.1490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.71484375,24480.0,0.0,0.0,0.5454452633857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887500047683716,1.588770866394043,-2.084571860905271e-05,0.0,0.0005535575910471,0.0,0.0,445.8858947753906,0.0,0.0,0.0,0.8674293160438538,4.0,0.0,1.0
371940,292.740234375,297.1499938964844,293.1499938964844,0.2980910837650299,-5501.84375,304.1222839355469,0.7842302322387695,0.348488986492157,0.3641113638877868,292.61895751953125,297.1499938964844,293.1499938964844,0.4311869740486145,-7740.04296875,304.1023864746094,0.8621813058853149,0.4691159427165985,0.4460401237010956,292.6903381347656,297.1499938964844,293.1499938964844,0.4371683597564697,-5775.0966796875,304.1105651855469,0.8649268746376038,0.4733852744102478,0.3326154351234436,292.5932922363281,297.1499938964844,293.1499938964844,0.4705548882484436,-8286.6171875,304.0977478027344,0.8823050856590271,0.5030408501625061,0.4776922166347503,292.7746887207031,297.1499938964844,293.1499938964844,0.0257905963808298,-5038.82177734375,304.1381530761719,0.408280462026596,0.0598688088357448,0.2895671129226684,289.7528686523437,291.1499938964844,258.4495849609375,257.8711242675781,279.1470642089844,292.7735595703125,289.7508850097656,1.0,0.4831744730472564,0.5751239061355591,0.5751239061355591,1.0,1.0,-2.235715866088867,0.8882057666778564,1.3475102186203003,0.3734264969825744,0.0,0.0,1.0,160.29417419433594,217.0,-30.228090286254883,-23824.513671875,1245.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7822570800781,307.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,24460.041015625,25560.0,0.0,0.0,0.5540032386779785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907127857208252,1.590733766555786,-2.089725785481278e-05,0.0,0.0005622428725473,0.0,0.0,447.5405578613281,0.0,0.0,0.0,0.8834075927734375,4.0,0.0,1.0
372000,292.740234375,297.1499938964844,293.1499938964844,0.2980910837650299,-5501.84375,304.1222839355469,0.7842302322387695,0.348488986492157,0.3641113638877868,292.61895751953125,297.1499938964844,293.1499938964844,0.4311869740486145,-7740.04296875,304.1023864746094,0.8621813058853149,0.4691159427165985,0.4460401237010956,292.6903381347656,297.1499938964844,293.1499938964844,0.4371683597564697,-5775.0966796875,304.1105651855469,0.8649268746376038,0.4733852744102478,0.3326154351234436,292.5932922363281,297.1499938964844,293.1499938964844,0.4705548882484436,-8286.6171875,304.0977478027344,0.8823050856590271,0.5030408501625061,0.4776922166347503,292.7746887207031,297.1499938964844,293.1499938964844,0.0257905963808298,-5038.82177734375,304.1381530761719,0.408280462026596,0.0598688088357448,0.2895671129226684,289.7528686523437,291.1499938964844,258.4495849609375,257.8711242675781,279.1470642089844,292.7735595703125,289.7508850097656,1.0,0.4831744730472564,0.5751239061355591,0.5751239061355591,1.0,1.0,-2.235715866088867,0.8882057666778564,1.3475102186203003,0.3734264969825744,0.0,0.0,1.0,160.29417419433594,217.0,-30.228090286254883,-23824.513671875,1245.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7822570800781,307.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,24460.041015625,25560.0,0.0,0.0,0.5540032386779785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907127857208252,1.590733766555786,-2.089725785481278e-05,0.0,0.0005622428725473,0.0,0.0,447.5405578613281,0.0,0.0,0.0,0.8834075927734375,4.0,0.0,1.0
372060,292.7772521972656,297.1499938964844,293.1499938964844,0.3025511801242828,-5565.7763671875,304.1240539550781,0.7697916626930237,0.3513662815093994,0.3679870069026947,292.6563415527344,297.1499938964844,293.1499938964844,0.4397294223308563,-7858.29931640625,304.1039733886719,0.847938597202301,0.4749930500984192,0.4524228870868683,292.7242736816406,297.1499938964844,293.1499938964844,0.4443720281124115,-5848.59130859375,304.1116638183594,0.8498749136924744,0.4781516194343567,0.3365388214588165,292.6300048828125,297.1499938964844,293.1499938964844,0.4802108108997345,-8417.673828125,304.0990295410156,0.8673529028892517,0.5097001194953918,0.4847947061061859,292.8087463378906,297.1499938964844,293.1499938964844,0.0289001557976007,-5317.5947265625,304.136962890625,0.4061748683452606,0.06247428804636,0.3054496347904205,289.74053955078125,291.1499938964844,258.4923095703125,257.9262390136719,279.1499938964844,292.80767822265625,289.7391357421875,1.0,0.5015249252319336,0.5752676725387573,0.5752676725387573,1.0,1.0,-2.279756784439087,0.9079844355583192,1.3717724084854126,0.383575826883316,0.0,0.0,1.0,179.4483642578125,205.0,-25.48607444763184,-24272.681640625,1370.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8497619628906,307.2715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.873046875,25560.0,0.0,0.0,0.5626571774482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211124658584597,1.6211341619491575,-2.1703614038415253e-05,0.0,0.0005710254772566,0.0,0.0,473.6927185058594,0.0,0.0,0.0,0.885209321975708,4.0,0.0,1.0
372120,292.7772521972656,297.1499938964844,293.1499938964844,0.3025511801242828,-5565.7763671875,304.1240539550781,0.7697916626930237,0.3513662815093994,0.3679870069026947,292.6563415527344,297.1499938964844,293.1499938964844,0.4397294223308563,-7858.29931640625,304.1039733886719,0.847938597202301,0.4749930500984192,0.4524228870868683,292.7242736816406,297.1499938964844,293.1499938964844,0.4443720281124115,-5848.59130859375,304.1116638183594,0.8498749136924744,0.4781516194343567,0.3365388214588165,292.6300048828125,297.1499938964844,293.1499938964844,0.4802108108997345,-8417.673828125,304.0990295410156,0.8673529028892517,0.5097001194953918,0.4847947061061859,292.8087463378906,297.1499938964844,293.1499938964844,0.0289001557976007,-5317.5947265625,304.136962890625,0.4061748683452606,0.06247428804636,0.3054496347904205,289.74053955078125,291.1499938964844,258.4923095703125,257.9262390136719,279.1499938964844,292.80767822265625,289.7391357421875,1.0,0.5015249252319336,0.5752676725387573,0.5752676725387573,1.0,1.0,-2.279756784439087,0.9079844355583192,1.3717724084854126,0.383575826883316,0.0,0.0,1.0,179.4483642578125,205.0,-25.48607444763184,-24272.681640625,1370.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8497619628906,307.2715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.873046875,25560.0,0.0,0.0,0.5626571774482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211124658584597,1.6211341619491575,-2.1703614038415253e-05,0.0,0.0005710254772566,0.0,0.0,473.6927185058594,0.0,0.0,0.0,0.885209321975708,4.0,0.0,1.0
372180,292.8116760253906,297.1499938964844,293.1499938964844,0.3064638674259186,-5621.67431640625,304.126220703125,0.7660689949989319,0.353822112083435,0.3708826005458832,292.69171142578125,297.1499938964844,293.1499938964844,0.4477599859237671,-7968.771484375,304.10595703125,0.8450967669487,0.4803248047828674,0.4577989876270294,292.7559509277344,297.1499938964844,293.1499938964844,0.4511957168579101,-5917.8466796875,304.11309814453125,0.8464323878288269,0.4825070798397064,0.3398069739341736,292.6645812988281,297.1499938964844,293.1499938964844,0.4894575178623199,-8542.37890625,304.10064697265625,0.8645427823066711,0.5158638954162598,0.4909340143203735,292.8406982421875,297.1499938964844,293.1499938964844,0.0313207358121871,-5525.9111328125,304.1372985839844,0.4086579382419586,0.0646373033523559,0.3167685866355896,289.711669921875,291.1499938964844,258.5362854003906,257.9833374023437,279.1536865234375,292.8397216796875,289.7103881835937,1.0,0.509773313999176,0.5758248567581177,0.5758248567581177,1.0,1.0,-2.3141438961029053,0.9238958954811096,1.3902479410171509,0.3919920325279236,0.0,0.0,1.0,187.1346740722656,193.0,-35.10954666137695,-24558.453125,1441.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9235534667969,307.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.4296875,25560.0,0.0,0.0,0.5709805488586426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624859094619751,1.6248807907104492,-2.180404771934264e-05,0.0,0.000579472631216,0.0,0.0,476.9845581054688,0.0,0.0,0.0,0.8870747089385986,4.0,0.0,1.0
