time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8116760253906,297.1499938964844,293.1499938964844,0.3064638674259186,-5621.67431640625,304.126220703125,0.7660689949989319,0.353822112083435,0.3708826005458832,292.69171142578125,297.1499938964844,293.1499938964844,0.4477599859237671,-7968.771484375,304.10595703125,0.8450967669487,0.4803248047828674,0.4577989876270294,292.7559509277344,297.1499938964844,293.1499938964844,0.4511957168579101,-5917.8466796875,304.11309814453125,0.8464323878288269,0.4825070798397064,0.3398069739341736,292.6645812988281,297.1499938964844,293.1499938964844,0.4894575178623199,-8542.37890625,304.10064697265625,0.8645427823066711,0.5158638954162598,0.4909340143203735,292.8406982421875,297.1499938964844,293.1499938964844,0.0313207358121871,-5525.9111328125,304.1372985839844,0.4086579382419586,0.0646373033523559,0.3167685866355896,289.711669921875,291.1499938964844,258.5362854003906,257.9833374023437,279.1536865234375,292.8397216796875,289.7103881835937,1.0,0.509773313999176,0.5758248567581177,0.5758248567581177,1.0,1.0,-2.3141438961029053,0.9238958954811096,1.3902479410171509,0.3919920325279236,0.0,0.0,1.0,187.1346740722656,193.0,-35.10954666137695,-24558.453125,1441.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9235534667969,307.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.4296875,25560.0,0.0,0.0,0.5709805488586426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624859094619751,1.6248807907104492,-2.180404771934264e-05,0.0,0.000579472631216,0.0,0.0,476.9845581054688,0.0,0.0,0.0,0.8870747089385986,4.0,0.0,1.0
372300,292.82781982421875,297.1499938964844,293.1499938964844,0.308113545179367,-5645.02978515625,304.1275329589844,0.7667496204376221,0.3549405038356781,0.3720760941505432,292.70849609375,297.1499938964844,293.1499938964844,0.4513879120349884,-8018.21435546875,304.1073913574219,0.8463627099990845,0.4828322529792785,0.4602064788341522,292.77081298828125,297.1499938964844,293.1499938964844,0.4542767107486725,-5948.83251953125,304.1142272949219,0.8474485874176025,0.4845825731754303,0.3412724733352661,292.6808776855469,297.1499938964844,293.1499938964844,0.4937126338481903,-8599.25,304.1018981933594,0.86602783203125,0.5188102126121521,0.4937436580657959,292.8554992675781,297.1499938964844,293.1499938964844,0.0323408469557762,-5611.9365234375,304.13775634765625,0.4111634194850921,0.0656452551484108,0.3214191198348999,289.6994323730469,291.1499938964844,258.5586853027344,258.0124816894531,279.1552429199219,292.8546142578125,289.6983642578125,1.0,0.5116750001907349,0.5762045979499817,0.5762045979499817,1.0,1.0,-2.32900619506836,0.9309289455413818,1.3980772495269775,0.3957619667053222,0.0,0.0,1.0,187.752182006836,193.0,-34.034969329833984,-24688.93359375,1462.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9698486328125,307.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,25540.931640625,26640.0,0.0,0.0,0.5749243497848511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254796981811523,1.62550151348114,-2.182070784328971e-05,0.0,0.0005834751063957,0.0,0.0,477.5314025878906,0.0,0.0,0.0,0.9023836851119996,4.0,0.0,1.0
372360,292.8432922363281,297.1499938964844,293.1499938964844,0.3090870380401611,-5657.98095703125,304.1298522949219,0.7685419917106628,0.355982631444931,0.3731320202350616,292.7247314453125,297.1499938964844,293.1499938964844,0.4540653228759765,-8053.44482421875,304.1102905273437,0.8488147854804993,0.4852354228496551,0.4624611139297485,292.7850341796875,297.1499938964844,293.1499938964844,0.4564415514469147,-5969.712890625,304.1167907714844,0.8496749997138977,0.4865877330303192,0.3426499664783478,292.69659423828125,297.1499938964844,293.1499938964844,0.4969666600227356,-8641.3916015625,304.104736328125,0.8687935471534729,0.5216663479804993,0.4964147210121155,292.8695373535156,297.1499938964844,293.1499938964844,0.0331936553120613,-5681.75537109375,304.138427734375,0.4142947494983673,0.0666195899248123,0.3256314396858215,289.708740234375,291.1499938964844,258.5813293457031,258.0419921875,279.15655517578125,292.8686828613281,289.7095031738281,1.0,0.5125054121017456,0.576633632183075,0.576633632183075,1.0,1.0,-2.342742681503296,0.9375153183937072,1.4052273035049438,0.3993282318115234,0.0,0.0,1.0,186.9096527099609,181.0,-3.771052837371826,-24905.26953125,1476.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0084228515625,307.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.1796875,26640.0,0.0,0.0,0.5788592100143433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504660844802856,1.6504884958267212,-2.2496704332297668e-05,0.0,0.0005874685011804,0.0,0.0,499.8931579589844,0.0,0.0,0.0,0.9014607071876526,4.0,0.0,1.0
372420,292.8722839355469,297.1499938964844,293.1499938964844,0.3111258745193481,-5685.9677734375,304.1331481933594,0.7746488451957703,0.3578663766384125,0.3748900890350342,292.75555419921875,297.1499938964844,293.1499938964844,0.4595903754234314,-8127.2470703125,304.1142883300781,0.8564486503601074,0.4897560775279999,0.4665668606758117,292.8118591308594,297.1499938964844,293.1499938964844,0.4610455334186554,-6015.052734375,304.12017822265625,0.856907844543457,0.4903960525989532,0.3451698422431946,292.726318359375,297.1499938964844,293.1499938964844,0.5037351250648499,-8730.2353515625,304.1085205078125,0.8772573471069336,0.5271198153495789,0.5013840794563293,292.8953857421875,297.1499938964844,293.1499938964844,0.0347825661301612,-5812.033203125,304.1396484375,0.4222521483898163,0.0684804394841194,0.3330680429935455,289.7090148925781,291.1499938964844,258.6270751953125,258.10186767578125,279.1586303710937,292.8946228027344,289.7089538574219,1.0,0.5118328928947449,0.5776060223579407,0.5776060223579407,1.0,1.0,-2.367443799972534,0.9495802521705629,1.4178634881973269,0.4059536755084991,0.0,0.0,1.0,182.0832672119141,169.0,-2.661454677581787,-25157.048828125,1488.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0955505371094,307.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.55859375,26640.0,0.0,0.0,0.5863870978355408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577638387680054,1.6577866077423096,-2.2696091036777943e-05,0.0,0.0005951083730906,0.0,0.0,506.5536804199219,0.0,0.0,0.0,0.9050898551940918,4.0,0.0,1.0
372480,292.8722839355469,297.1499938964844,293.1499938964844,0.3111258745193481,-5685.9677734375,304.1331481933594,0.7746488451957703,0.3578663766384125,0.3748900890350342,292.75555419921875,297.1499938964844,293.1499938964844,0.4595903754234314,-8127.2470703125,304.1142883300781,0.8564486503601074,0.4897560775279999,0.4665668606758117,292.8118591308594,297.1499938964844,293.1499938964844,0.4610455334186554,-6015.052734375,304.12017822265625,0.856907844543457,0.4903960525989532,0.3451698422431946,292.726318359375,297.1499938964844,293.1499938964844,0.5037351250648499,-8730.2353515625,304.1085205078125,0.8772573471069336,0.5271198153495789,0.5013840794563293,292.8953857421875,297.1499938964844,293.1499938964844,0.0347825661301612,-5812.033203125,304.1396484375,0.4222521483898163,0.0684804394841194,0.3330680429935455,289.7090148925781,291.1499938964844,258.6270751953125,258.10186767578125,279.1586303710937,292.8946228027344,289.7089538574219,1.0,0.5118328928947449,0.5776060223579407,0.5776060223579407,1.0,1.0,-2.367443799972534,0.9495802521705629,1.4178634881973269,0.4059536755084991,0.0,0.0,1.0,182.0832672119141,169.0,-2.661454677581787,-25157.048828125,1488.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0955505371094,307.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.55859375,26640.0,0.0,0.0,0.5863870978355408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577638387680054,1.6577866077423096,-2.2696091036777943e-05,0.0,0.0005951083730906,0.0,0.0,506.5536804199219,0.0,0.0,0.0,0.9050898551940918,4.0,0.0,1.0
372540,292.8987121582031,297.1499938964844,293.1499938964844,0.3128102123737335,-5709.02294921875,304.1359558105469,0.7833686470985413,0.3595430254936218,0.3763064444065094,292.7841491699219,297.1499938964844,293.1499938964844,0.4646080136299133,-8194.0888671875,304.1178283691406,0.8669809699058533,0.4939506649971008,0.4702500700950622,292.8365478515625,297.1499938964844,293.1499938964844,0.4652419984340668,-6056.30615234375,304.12310791015625,0.867074728012085,0.4939540922641754,0.3474375903606415,292.7539367675781,297.1499938964844,293.1499938964844,0.5100147724151611,-8812.4267578125,304.11187744140625,0.8887553811073303,0.5322530269622803,0.5059447884559631,292.9185485839844,297.1499938964844,293.1499938964844,0.0361734256148338,-5925.16845703125,304.1407775878906,0.4324358999729156,0.0702285543084144,0.3394971191883087,289.7077331542969,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9178771972656,289.7078552246094,1.0,0.509061336517334,0.5786864757537842,0.5786864757537842,1.0,1.0,-2.3892762660980225,0.9604867696762084,1.428789496421814,0.412047266960144,0.0,0.0,1.0,174.51124572753906,157.0,-1.2313331365585327,-25387.123046875,1485.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2054748535156,307.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.142578125,27720.0,0.0,0.0,0.5932918190956116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595284938812256,1.6595511436462402,-2.274443431815598e-05,0.0,0.0006021157605573,0.0,0.0,508.1729736328125,0.0,0.0,0.0,0.9209674000740052,4.0,0.0,1.0
372600,292.8987121582031,297.1499938964844,293.1499938964844,0.3128102123737335,-5709.02294921875,304.1359558105469,0.7833686470985413,0.3595430254936218,0.3763064444065094,292.7841491699219,297.1499938964844,293.1499938964844,0.4646080136299133,-8194.0888671875,304.1178283691406,0.8669809699058533,0.4939506649971008,0.4702500700950622,292.8365478515625,297.1499938964844,293.1499938964844,0.4652419984340668,-6056.30615234375,304.12310791015625,0.867074728012085,0.4939540922641754,0.3474375903606415,292.7539367675781,297.1499938964844,293.1499938964844,0.5100147724151611,-8812.4267578125,304.11187744140625,0.8887553811073303,0.5322530269622803,0.5059447884559631,292.9185485839844,297.1499938964844,293.1499938964844,0.0361734256148338,-5925.16845703125,304.1407775878906,0.4324358999729156,0.0702285543084144,0.3394971191883087,289.7077331542969,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9178771972656,289.7078552246094,1.0,0.509061336517334,0.5786864757537842,0.5786864757537842,1.0,1.0,-2.3892762660980225,0.9604867696762084,1.428789496421814,0.412047266960144,0.0,0.0,1.0,174.51124572753906,157.0,-1.2313331365585327,-25387.123046875,1485.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2054748535156,307.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.142578125,27720.0,0.0,0.0,0.5932918190956116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595284938812256,1.6595511436462402,-2.274443431815598e-05,0.0,0.0006021157605573,0.0,0.0,508.1729736328125,0.0,0.0,0.0,0.9209674000740052,4.0,0.0,1.0
372660,292.9228820800781,297.1499938964844,293.1499938964844,0.3133705556392669,-5715.22998046875,304.1396484375,0.7941643595695496,0.3610070645809173,0.3774444162845611,292.810791015625,297.1499938964844,293.1499938964844,0.4679490327835083,-8236.7138671875,304.1228942871094,0.8799256682395935,0.4978136718273163,0.4735661745071411,292.8594970703125,297.1499938964844,293.1499938964844,0.4678338468074798,-6080.421875,304.127685546875,0.8796696066856384,0.4972380101680755,0.3494752049446106,292.77978515625,297.1499938964844,293.1499938964844,0.5144960284233093,-8869.0654296875,304.1170349121094,0.9026424288749696,0.5370458960533142,0.5101312398910522,292.9394226074219,297.1499938964844,293.1499938964844,0.0372572168707847,-6010.61328125,304.1420288085937,0.4448994696140289,0.0718588978052139,0.345117449760437,289.7388610839844,291.1499938964844,258.7198791503906,258.2237854003906,279.1610717773437,292.9388122558594,289.73980712890625,1.0,0.5049496293067932,0.579845666885376,0.579845666885376,1.0,1.0,-2.408679723739624,0.9703949689865112,1.4382846355438232,0.4176802933216095,0.0,0.0,1.0,165.3291015625,145.0,26.764663696289062,-25704.861328125,1472.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3015441894531,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,27572.330078125,27720.0,0.0,0.0,0.5999161601066589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621836613864e-05,0.0,0.0006088386289775,0.0,0.0,535.6207885742188,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372720,292.9228820800781,297.1499938964844,293.1499938964844,0.3133705556392669,-5715.22998046875,304.1396484375,0.7941643595695496,0.3610070645809173,0.3774444162845611,292.810791015625,297.1499938964844,293.1499938964844,0.4679490327835083,-8236.7138671875,304.1228942871094,0.8799256682395935,0.4978136718273163,0.4735661745071411,292.8594970703125,297.1499938964844,293.1499938964844,0.4678338468074798,-6080.421875,304.127685546875,0.8796696066856384,0.4972380101680755,0.3494752049446106,292.77978515625,297.1499938964844,293.1499938964844,0.5144960284233093,-8869.0654296875,304.1170349121094,0.9026424288749696,0.5370458960533142,0.5101312398910522,292.9394226074219,297.1499938964844,293.1499938964844,0.0372572168707847,-6010.61328125,304.1420288085937,0.4448994696140289,0.0718588978052139,0.345117449760437,289.7388610839844,291.1499938964844,258.7198791503906,258.2237854003906,279.1610717773437,292.9388122558594,289.73980712890625,1.0,0.5049496293067932,0.579845666885376,0.579845666885376,1.0,1.0,-2.408679723739624,0.9703949689865112,1.4382846355438232,0.4176802933216095,0.0,0.0,1.0,165.3291015625,145.0,26.764663696289062,-25704.861328125,1472.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3015441894531,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,27572.330078125,27720.0,0.0,0.0,0.5999161601066589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621836613864e-05,0.0,0.0006088386289775,0.0,0.0,535.6207885742188,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372780,292.9450988769531,297.1499938964844,293.1499938964844,0.314040869474411,-5723.75048828125,304.1419677734375,0.8067384958267212,0.3622493743896484,0.3783188462257385,292.835693359375,297.1499938964844,293.1499938964844,0.4714162349700928,-8282.1328125,304.1261291503906,0.895055890083313,0.5013530254364014,0.476540207862854,292.8808288574219,297.1499938964844,293.1499938964844,0.4706327319145202,-6107.42919921875,304.13043212890625,0.8944750428199768,0.5002703666687012,0.3513064384460449,292.803955078125,297.1499938964844,293.1499938964844,0.5191487669944763,-8929.11328125,304.1202392578125,0.919840931892395,0.5415226817131042,0.5139771699905396,292.9582824707031,297.1499938964844,293.1499938964844,0.0382591262459754,-6090.447265625,304.1430053710937,0.4596609473228454,0.0733651891350746,0.3500221967697143,289.75311279296875,291.1499938964844,258.766357421875,258.2850646972656,279.16180419921875,292.9577331542969,289.7538452148437,1.0,0.4999397397041321,0.5810660123825073,0.5810660123825073,1.0,1.0,-2.425880193710327,0.9793842434883118,1.4464960098266602,0.4228835105895996,0.0,0.0,1.0,155.2113800048828,133.0,21.457502365112305,-25913.3203125,1452.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4091796875,307.749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.337890625,27720.0,0.0,0.0,0.60602205991745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341923713684,1.6923655271530151,-2.3652766685700044e-05,0.0,0.0006150353583507,0.0,0.0,538.9171142578125,0.0,0.0,0.0,0.9239038228988647,4.0,0.0,1.0
372840,292.9450988769531,297.1499938964844,293.1499938964844,0.314040869474411,-5723.75048828125,304.1419677734375,0.8067384958267212,0.3622493743896484,0.3783188462257385,292.835693359375,297.1499938964844,293.1499938964844,0.4714162349700928,-8282.1328125,304.1261291503906,0.895055890083313,0.5013530254364014,0.476540207862854,292.8808288574219,297.1499938964844,293.1499938964844,0.4706327319145202,-6107.42919921875,304.13043212890625,0.8944750428199768,0.5002703666687012,0.3513064384460449,292.803955078125,297.1499938964844,293.1499938964844,0.5191487669944763,-8929.11328125,304.1202392578125,0.919840931892395,0.5415226817131042,0.5139771699905396,292.9582824707031,297.1499938964844,293.1499938964844,0.0382591262459754,-6090.447265625,304.1430053710937,0.4596609473228454,0.0733651891350746,0.3500221967697143,289.75311279296875,291.1499938964844,258.766357421875,258.2850646972656,279.16180419921875,292.9577331542969,289.7538452148437,1.0,0.4999397397041321,0.5810660123825073,0.5810660123825073,1.0,1.0,-2.425880193710327,0.9793842434883118,1.4464960098266602,0.4228835105895996,0.0,0.0,1.0,155.2113800048828,133.0,21.457502365112305,-25913.3203125,1452.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4091796875,307.749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.337890625,27720.0,0.0,0.0,0.60602205991745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341923713684,1.6923655271530151,-2.3652766685700044e-05,0.0,0.0006150353583507,0.0,0.0,538.9171142578125,0.0,0.0,0.0,0.9239038228988647,4.0,0.0,1.0
372900,292.9556579589844,297.1499938964844,293.1499938964844,0.3142689168453216,-5726.5263671875,304.1430053710937,0.813423216342926,0.3627724051475525,0.3786532878875732,292.8476257324219,297.1499938964844,293.1499938964844,0.4729922711849212,-8302.740234375,304.1275939941406,0.9034115672111512,0.5029944181442261,0.4779025912284851,292.89093017578125,297.1499938964844,293.1499938964844,0.4719135761260986,-6119.78515625,304.13165283203125,0.9026838541030884,0.5016956925392151,0.3521533012390136,292.8154296875,297.1499938964844,293.1499938964844,0.5213260650634766,-8957.1923828125,304.1217041015625,0.9298002123832704,0.5436469316482544,0.5157849788665771,292.967041015625,297.1499938964844,293.1499938964844,0.0387077294290065,-6126.1142578125,304.1434631347656,0.4675835967063904,0.0740714818239212,0.352226972579956,289.7598571777344,291.1499938964844,258.7895202636719,258.3156433105469,279.162109375,292.9665222167969,289.7606201171875,1.0,0.4971822500228882,0.5816951990127563,0.5816951990127563,1.0,1.0,-2.4337050914764404,0.9835515022277832,1.4501535892486572,0.4253313243389129,0.0,0.0,1.0,149.93052673339844,133.0,20.42365264892578,-26012.34765625,1440.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46844482421875,307.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,27703.08203125,28800.0,0.0,0.0,0.6088510751724243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929078102111816,-2.3667926143389195e-05,0.0,0.0006179064512252,0.0,0.0,539.435302734375,0.0,0.0,0.0,0.9391732215881348,4.0,0.0,1.0
372960,292.9659423828125,297.1499938964844,293.1499938964844,0.3139187097549438,-5720.44873046875,304.1449279785156,0.8202787637710571,0.3632163107395172,0.3789097964763641,292.8592529296875,297.1499938964844,293.1499938964844,0.4737201631069183,-8310.8935546875,304.13037109375,0.9127923250198364,0.5045391917228699,0.4791771471500397,292.9007263183594,297.1499938964844,293.1499938964844,0.4723807871341705,-6123.30029296875,304.1341552734375,0.9118590354919434,0.5030547380447388,0.352955013513565,292.8266296386719,297.1499938964844,293.1499938964844,0.5225974321365356,-8972.2255859375,304.1245422363281,0.9403359889984132,0.5456898212432861,0.5175175070762634,292.97540283203125,297.1499938964844,293.1499938964844,0.0390340648591518,-6150.5185546875,304.1440734863281,0.4746126532554626,0.0747468024492263,0.3542783856391907,289.7860717773437,291.1499938964844,258.81256103515625,258.3460998535156,279.1623840332031,292.97491455078125,289.78826904296875,1.0,0.4942871928215027,0.5823361277580261,0.5823361277580261,1.0,1.0,-2.441014289855957,0.9874992966651917,1.4535149335861206,0.4276758730411529,0.0,0.0,1.0,144.55209350585938,121.0,46.22686004638672,-26196.74609375,1427.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5166931152344,307.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,28503.802734375,28800.0,0.0,0.0,0.6116818785667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.7171995639801023,-2.4352015316253528e-05,0.0,0.0006207792903296,0.0,0.0,562.9912109375,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
373020,292.9857177734375,297.1499938964844,293.1499938964844,0.3135572075843811,-5714.08740234375,304.1471862792969,0.835075855255127,0.363865315914154,0.3791656494140625,292.8817443847656,297.1499938964844,293.1499938964844,0.4756973683834076,-8335.8173828125,304.1335754394531,0.93474280834198,0.5073405504226685,0.4814433753490448,292.9193725585937,297.1499938964844,293.1499938964844,0.473946750164032,-6137.83349609375,304.13677978515625,0.9335444569587708,0.5055855512619019,0.3544173538684845,292.8480224609375,297.1499938964844,293.1499938964844,0.5257880687713623,-9012.6123046875,304.1276550292969,0.9622049927711488,0.5495408177375793,0.5207474827766418,292.99102783203125,297.1499938964844,293.1499938964844,0.0396998822689056,-6202.203125,304.1449279785156,0.4871812164783478,0.0760035887360572,0.3579298555850982,289.8144226074219,291.1499938964844,258.85821533203125,258.406494140625,279.16290283203125,292.9905700683594,289.8155822753906,1.0,0.4881333708763122,0.5836517214775085,0.5836517214775085,1.0,1.0,-2.454030036926269,0.994709312915802,1.4593206644058228,0.4320375323295593,0.0,0.0,1.0,133.5955810546875,109.0,38.88715362548828,-26386.060546875,1398.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61407470703125,307.95623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6170492172241211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006262265378609,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9857177734375,297.1499938964844,293.1499938964844,0.3135572075843811,-5714.08740234375,304.1471862792969,0.835075855255127,0.363865315914154,0.3791656494140625,292.8817443847656,297.1499938964844,293.1499938964844,0.4756973683834076,-8335.8173828125,304.1335754394531,0.93474280834198,0.5073405504226685,0.4814433753490448,292.9193725585937,297.1499938964844,293.1499938964844,0.473946750164032,-6137.83349609375,304.13677978515625,0.9335444569587708,0.5055855512619019,0.3544173538684845,292.8480224609375,297.1499938964844,293.1499938964844,0.5257880687713623,-9012.6123046875,304.1276550292969,0.9622049927711488,0.5495408177375793,0.5207474827766418,292.99102783203125,297.1499938964844,293.1499938964844,0.0396998822689056,-6202.203125,304.1449279785156,0.4871812164783478,0.0760035887360572,0.3579298555850982,289.8144226074219,291.1499938964844,258.85821533203125,258.406494140625,279.16290283203125,292.9905700683594,289.8155822753906,1.0,0.4881333708763122,0.5836517214775085,0.5836517214775085,1.0,1.0,-2.454030036926269,0.994709312915802,1.4593206644058228,0.4320375323295593,0.0,0.0,1.0,133.5955810546875,109.0,38.88715362548828,-26386.060546875,1398.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61407470703125,307.95623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6170492172241211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006262265378609,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0043640136719,297.1499938964844,293.1499938964844,0.3130204677581787,-5705.46923828125,304.1490173339844,0.8524129986763,0.3642439246177673,0.3791249394416809,292.9031982421875,297.1499938964844,293.1499938964844,0.4774344563484192,-8357.845703125,304.1361389160156,0.9589669704437256,0.5097901821136475,0.4833682179450989,292.936767578125,297.1499938964844,293.1499938964844,0.4754284918308258,-6151.82958984375,304.1387023925781,0.957741379737854,0.5078995823860168,0.3557217419147491,292.8681030273437,297.1499938964844,293.1499938964844,0.5288294553756714,-9051.44140625,304.1300354003906,0.9838489294052124,0.5531144142150879,0.5237058997154236,293.0052490234375,297.1499938964844,293.1499938964844,0.0402675531804561,-6246.38916015625,304.1456604003906,0.5000980496406555,0.0771408453583717,0.3610130250453949,289.83624267578125,291.1499938964844,258.903076171875,258.4658203125,279.16326904296875,293.0048217773437,289.8373718261719,1.0,0.4815646708011627,0.5849995613098145,0.5849995613098145,1.0,1.0,-2.4651269912719727,1.0010870695114136,1.464039921760559,0.4359957575798034,0.0,0.0,1.0,122.45262908935548,127.0,32.90457534790039,-26552.04296875,1365.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7235412597656,308.0461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.068359375,29880.0,0.0,0.0,0.6218820214271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255966663360596,1.725621223449707,-2.4591457986389287e-05,0.0,0.0006311311735771,0.0,0.0,571.3150634765625,0.0,0.0,0.0,0.9570279121398926,4.0,0.0,1.0
373200,293.0043640136719,297.1499938964844,293.1499938964844,0.3130204677581787,-5705.46923828125,304.1490173339844,0.8524129986763,0.3642439246177673,0.3791249394416809,292.9031982421875,297.1499938964844,293.1499938964844,0.4774344563484192,-8357.845703125,304.1361389160156,0.9589669704437256,0.5097901821136475,0.4833682179450989,292.936767578125,297.1499938964844,293.1499938964844,0.4754284918308258,-6151.82958984375,304.1387023925781,0.957741379737854,0.5078995823860168,0.3557217419147491,292.8681030273437,297.1499938964844,293.1499938964844,0.5288294553756714,-9051.44140625,304.1300354003906,0.9838489294052124,0.5531144142150879,0.5237058997154236,293.0052490234375,297.1499938964844,293.1499938964844,0.0402675531804561,-6246.38916015625,304.1456604003906,0.5000980496406555,0.0771408453583717,0.3610130250453949,289.83624267578125,291.1499938964844,258.903076171875,258.4658203125,279.16326904296875,293.0048217773437,289.8373718261719,1.0,0.4815646708011627,0.5849995613098145,0.5849995613098145,1.0,1.0,-2.4651269912719727,1.0010870695114136,1.464039921760559,0.4359957575798034,0.0,0.0,1.0,122.45262908935548,127.0,32.90457534790039,-26552.04296875,1365.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7235412597656,308.0461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.068359375,29880.0,0.0,0.0,0.6218820214271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255966663360596,1.725621223449707,-2.4591457986389287e-05,0.0,0.0006311311735771,0.0,0.0,571.3150634765625,0.0,0.0,0.0,0.9570279121398926,4.0,0.0,1.0
373260,293.0224914550781,297.1499938964844,293.1499938964844,0.3120387196540832,-5690.17724609375,304.1509094238281,0.8528808951377869,0.3642638325691223,0.3792453408241272,292.9240417480469,297.1499938964844,293.1499938964844,0.478323757648468,-8367.9482421875,304.13916015625,0.9608139991760254,0.5118142366409302,0.4853696823120117,292.9535522460937,297.1499938964844,293.1499938964844,0.4762066304683685,-6158.47216796875,304.1410827636719,0.9595721960067748,0.5099018812179565,0.3571652173995971,292.8874816894531,297.1499938964844,293.1499938964844,0.5310021638870239,-9078.3046875,304.1329345703125,0.985874891281128,0.5563274621963501,0.5268029570579529,293.01873779296875,297.1499938964844,293.1499938964844,0.0410124249756336,-6303.625,304.1458435058594,0.5025623440742493,0.0780765265226364,0.3654617369174957,289.880859375,291.1499938964844,258.94683837890625,258.52374267578125,279.1628112792969,293.018310546875,289.88214111328125,1.0,0.4841314256191253,0.5862603187561035,0.5862603187561035,1.0,1.0,-2.478454113006592,1.0083909034729004,1.470063328742981,0.4403400421142578,0.0,0.0,1.0,122.65437316894533,145.0,47.77904891967773,-26822.8359375,1383.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80810546875,308.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.6265673041343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0006358861573971,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
373320,293.0224914550781,297.1499938964844,293.1499938964844,0.3120387196540832,-5690.17724609375,304.1509094238281,0.8528808951377869,0.3642638325691223,0.3792453408241272,292.9240417480469,297.1499938964844,293.1499938964844,0.478323757648468,-8367.9482421875,304.13916015625,0.9608139991760254,0.5118142366409302,0.4853696823120117,292.9535522460937,297.1499938964844,293.1499938964844,0.4762066304683685,-6158.47216796875,304.1410827636719,0.9595721960067748,0.5099018812179565,0.3571652173995971,292.8874816894531,297.1499938964844,293.1499938964844,0.5310021638870239,-9078.3046875,304.1329345703125,0.985874891281128,0.5563274621963501,0.5268029570579529,293.01873779296875,297.1499938964844,293.1499938964844,0.0410124249756336,-6303.625,304.1458435058594,0.5025623440742493,0.0780765265226364,0.3654617369174957,289.880859375,291.1499938964844,258.94683837890625,258.52374267578125,279.1628112792969,293.018310546875,289.88214111328125,1.0,0.4841314256191253,0.5862603187561035,0.5862603187561035,1.0,1.0,-2.478454113006592,1.0083909034729004,1.470063328742981,0.4403400421142578,0.0,0.0,1.0,122.65437316894533,145.0,47.77904891967773,-26822.8359375,1383.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80810546875,308.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.6265673041343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0006358861573971,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
373380,293.0404052734375,297.1499938964844,293.1499938964844,0.3115672171115875,-5683.04052734375,304.1513671875,0.8414012789726257,0.3638601005077362,0.3792521059513092,292.9447326660156,297.1499938964844,293.1499938964844,0.4799362421035766,-8389.2451171875,304.1400756835937,0.9475403428077698,0.5133466720581055,0.4872104823589325,292.9700012207031,297.1499938964844,293.1499938964844,0.4778481721878052,-6174.80224609375,304.14129638671875,0.946282923221588,0.5115399360656738,0.3585750460624695,292.90631103515625,297.1499938964844,293.1499938964844,0.5340933799743652,-9118.8935546875,304.1334533691406,0.9752610325813292,0.5591617226600647,0.5298318266868591,293.03192138671875,297.1499938964844,293.1499938964844,0.0419070310890674,-6374.75390625,304.145751953125,0.4972079396247864,0.0787254497408866,0.3700711727142334,289.899658203125,291.1499938964844,258.98931884765625,258.5798645019531,279.1624755859375,293.03106689453125,289.9004211425781,1.0,0.4914747476577759,0.58748859167099,0.58748859167099,1.0,1.0,-2.491544485092163,1.0155426263809204,1.476001858711243,0.4446347057819366,0.0,0.0,1.0,130.4119110107422,163.0,31.00359344482422,-26988.126953125,1432.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89080810546875,308.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,29847.830078125,29880.0,0.0,0.0,0.6309431195259094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571934461593628,1.7572189569473269,-2.5500276024104096e-05,0.0,0.0006403270526789,0.0,0.0,603.2769775390625,0.0,0.0,0.0,0.959299087524414,4.0,0.0,1.0
373440,293.0404052734375,297.1499938964844,293.1499938964844,0.3115672171115875,-5683.04052734375,304.1513671875,0.8414012789726257,0.3638601005077362,0.3792521059513092,292.9447326660156,297.1499938964844,293.1499938964844,0.4799362421035766,-8389.2451171875,304.1400756835937,0.9475403428077698,0.5133466720581055,0.4872104823589325,292.9700012207031,297.1499938964844,293.1499938964844,0.4778481721878052,-6174.80224609375,304.14129638671875,0.946282923221588,0.5115399360656738,0.3585750460624695,292.90631103515625,297.1499938964844,293.1499938964844,0.5340933799743652,-9118.8935546875,304.1334533691406,0.9752610325813292,0.5591617226600647,0.5298318266868591,293.03192138671875,297.1499938964844,293.1499938964844,0.0419070310890674,-6374.75390625,304.145751953125,0.4972079396247864,0.0787254497408866,0.3700711727142334,289.899658203125,291.1499938964844,258.98931884765625,258.5798645019531,279.1624755859375,293.03106689453125,289.9004211425781,1.0,0.4914747476577759,0.58748859167099,0.58748859167099,1.0,1.0,-2.491544485092163,1.0155426263809204,1.476001858711243,0.4446347057819366,0.0,0.0,1.0,130.4119110107422,163.0,31.00359344482422,-26988.126953125,1432.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89080810546875,308.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,29847.830078125,29880.0,0.0,0.0,0.6309431195259094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571934461593628,1.7572189569473269,-2.5500276024104096e-05,0.0,0.0006403270526789,0.0,0.0,603.2769775390625,0.0,0.0,0.0,0.959299087524414,4.0,0.0,1.0
373500,293.0492248535156,297.1499938964844,293.1499938964844,0.3113193213939667,-5679.341796875,304.1515808105469,0.8336052298545837,0.3635135591030121,0.3791813850402832,292.9549255371094,297.1499938964844,293.1499938964844,0.4807221293449402,-8399.6669921875,304.14044189453125,0.9376025199890136,0.513940155506134,0.4880366623401642,292.97808837890625,297.1499938964844,293.1499938964844,0.4787039160728454,-6183.359375,304.1413269042969,0.9363791346549988,0.5122334957122803,0.3592433035373688,292.9154663085937,297.1499938964844,293.1499938964844,0.5356770753860474,-9139.7548828125,304.1335754394531,0.9668958187103271,0.5604479312896729,0.5312938094139099,293.03839111328125,297.1499938964844,293.1499938964844,0.042338740080595,-6409.23095703125,304.1457214355469,0.4930546283721924,0.0789492651820182,0.3722509145736694,289.9064636230469,291.1499938964844,259.00994873046875,258.6071472167969,279.16241455078125,293.0374755859375,289.9071350097656,1.0,0.496271401643753,0.5881055593490601,0.5881055593490601,1.0,1.0,-2.4976418018341064,1.0189183950424194,1.478723406791687,0.4466850161552429,0.0,0.0,1.0,136.09437561035156,163.0,25.377864837646484,-27064.74609375,1464.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93377685546875,308.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.52734375,30960.0,0.0,0.0,0.6329882144927979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576849460601809,1.7577104568481443,-2.5514540539006703e-05,0.0,0.0006424025632441,0.0,0.0,603.7833251953125,0.0,0.0,0.0,0.9745426774024964,4.0,0.0,1.0
373560,293.0579833984375,297.1499938964844,293.1499938964844,0.3105666637420654,-5667.83935546875,304.1526794433594,0.8252338171005249,0.3630740344524383,0.3790531158447265,292.965087890625,297.1499938964844,293.1499938964844,0.4807452261447906,-8398.8388671875,304.14215087890625,0.9265364408493042,0.5144206285476685,0.4887928366661072,292.9860534667969,297.1499938964844,293.1499938964844,0.4788362085819244,-6183.99755859375,304.1426696777344,0.925396203994751,0.5128450989723206,0.359881579875946,292.9245300292969,297.1499938964844,293.1499938964844,0.5364535450935364,-9148.9375,304.1351623535156,0.9571332335472108,0.5616436004638672,0.5327090620994568,293.0447692871094,297.1499938964844,293.1499938964844,0.0426588915288448,-6433.466796875,304.1459350585937,0.4884016215801239,0.0791131258010864,0.3743138909339905,289.9309997558594,291.1499938964844,259.0301818847656,258.6338195800781,279.1623840332031,293.043701171875,289.9328918457031,1.0,0.501554012298584,0.5887225270271301,0.5887225270271301,1.0,1.0,-2.5033628940582275,1.022124171257019,1.4812387228012085,0.4486506581306457,0.0,0.0,1.0,142.63497924804688,181.0,46.06950759887695,-27223.173828125,1499.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96435546875,308.311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.0703125,30960.0,0.0,0.0,0.635082483291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813485860824585,1.78137469291687,-2.620616760395933e-05,0.0,0.0006445279577746,0.0,0.0,628.4993896484375,0.0,0.0,0.0,0.9728566408157348,4.0,0.0,1.0
373620,293.0750732421875,297.1499938964844,293.1499938964844,0.3095466494560241,-5652.68212890625,304.1534729003906,0.8074609637260437,0.3619386553764343,0.3786037862300873,292.9850158691406,297.1499938964844,293.1499938964844,0.4815215170383453,-8408.52734375,304.1434631347656,0.9043148756027222,0.5150633454322815,0.490070641040802,293.0015869140625,297.1499938964844,293.1499938964844,0.479941189289093,-6194.76806640625,304.14324951171875,0.9035198092460632,0.5138509273529053,0.3610526025295257,292.9422302246094,297.1499938964844,293.1499938964844,0.5388966202735901,-9180.658203125,304.1360168457031,0.9352190494537354,0.5637618899345398,0.5353533029556274,293.0570983886719,297.1499938964844,293.1499938964844,0.0433448329567909,-6487.5634765625,304.1461486816406,0.4779840409755707,0.0792790427803993,0.3780401945114136,289.9533996582031,291.1499938964844,259.0692138671875,258.6851806640625,279.1623229980469,293.05535888671875,289.9542236328125,1.0,0.5130492448806763,0.5899520516395569,0.5899520516395569,1.0,1.0,-2.513491153717041,1.027935266494751,1.48555588722229,0.4522745311260223,0.0,0.0,1.0,157.60574340820312,199.0,32.793636322021484,-27364.240234375,1577.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02398681640625,308.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.580078125,30960.0,0.0,0.0,0.6391118764877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787768840789795,1.7877953052520752,-2.639541344251484e-05,0.0,0.0006486173369921,0.0,0.0,635.3197631835938,0.0,0.0,0.0,0.9760356545448304,4.0,0.0,1.0
373680,293.0750732421875,297.1499938964844,293.1499938964844,0.3095466494560241,-5652.68212890625,304.1534729003906,0.8074609637260437,0.3619386553764343,0.3786037862300873,292.9850158691406,297.1499938964844,293.1499938964844,0.4815215170383453,-8408.52734375,304.1434631347656,0.9043148756027222,0.5150633454322815,0.490070641040802,293.0015869140625,297.1499938964844,293.1499938964844,0.479941189289093,-6194.76806640625,304.14324951171875,0.9035198092460632,0.5138509273529053,0.3610526025295257,292.9422302246094,297.1499938964844,293.1499938964844,0.5388966202735901,-9180.658203125,304.1360168457031,0.9352190494537354,0.5637618899345398,0.5353533029556274,293.0570983886719,297.1499938964844,293.1499938964844,0.0433448329567909,-6487.5634765625,304.1461486816406,0.4779840409755707,0.0792790427803993,0.3780401945114136,289.9533996582031,291.1499938964844,259.0692138671875,258.6851806640625,279.1623229980469,293.05535888671875,289.9542236328125,1.0,0.5130492448806763,0.5899520516395569,0.5899520516395569,1.0,1.0,-2.513491153717041,1.027935266494751,1.48555588722229,0.4522745311260223,0.0,0.0,1.0,157.60574340820312,199.0,32.793636322021484,-27364.240234375,1577.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02398681640625,308.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.580078125,30960.0,0.0,0.0,0.6391118764877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787768840789795,1.7877953052520752,-2.639541344251484e-05,0.0,0.0006486173369921,0.0,0.0,635.3197631835938,0.0,0.0,0.0,0.9760356545448304,4.0,0.0,1.0
373740,293.0915222167969,297.1499938964844,293.1499938964844,0.3084606826305389,-5636.70849609375,304.15411376953125,0.7890276908874512,0.3604981601238251,0.3779068887233734,293.0043334960937,297.1499938964844,293.1499938964844,0.4822104871273041,-8417.205078125,304.1445007324219,0.8847758173942566,0.5153216123580933,0.4910483062267303,293.016357421875,297.1499938964844,293.1499938964844,0.4811205565929413,-6206.4228515625,304.1435241699219,0.8842857480049133,0.514613926410675,0.3620989620685577,292.9592590332031,297.1499938964844,293.1499938964844,0.5413621664047241,-9212.8271484375,304.1365661621094,0.9133744835853576,0.5655703544616699,0.5377644896507263,293.0687866210937,297.1499938964844,293.1499938964844,0.0439490228891372,-6535.54296875,304.1464233398437,0.4654161334037781,0.0792615115642547,0.3812223672866821,289.9680480957031,291.1499938964844,259.10614013671875,258.7335510253906,279.1623229980469,293.0664367675781,289.9687805175781,1.0,0.5251748561859131,0.5911821722984314,0.5911821722984314,1.0,1.0,-2.521916627883911,1.032974362373352,1.488942265510559,0.4555037915706634,0.0,0.0,1.0,174.24440002441406,217.0,23.85707092285156,-27483.265625,1660.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09429931640625,308.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.595703125,32040.0,0.0,0.0,0.6427741646766663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892154455184937,1.7892417907714844,-2.6438143322593533e-05,0.0,0.0006523340707644,0.0,0.0,636.8630981445312,0.0,0.0,0.0,0.9917521476745604,4.0,0.0,1.0
373800,293.0915222167969,297.1499938964844,293.1499938964844,0.3084606826305389,-5636.70849609375,304.15411376953125,0.7890276908874512,0.3604981601238251,0.3779068887233734,293.0043334960937,297.1499938964844,293.1499938964844,0.4822104871273041,-8417.205078125,304.1445007324219,0.8847758173942566,0.5153216123580933,0.4910483062267303,293.016357421875,297.1499938964844,293.1499938964844,0.4811205565929413,-6206.4228515625,304.1435241699219,0.8842857480049133,0.514613926410675,0.3620989620685577,292.9592590332031,297.1499938964844,293.1499938964844,0.5413621664047241,-9212.8271484375,304.1365661621094,0.9133744835853576,0.5655703544616699,0.5377644896507263,293.0687866210937,297.1499938964844,293.1499938964844,0.0439490228891372,-6535.54296875,304.1464233398437,0.4654161334037781,0.0792615115642547,0.3812223672866821,289.9680480957031,291.1499938964844,259.10614013671875,258.7335510253906,279.1623229980469,293.0664367675781,289.9687805175781,1.0,0.5251748561859131,0.5911821722984314,0.5911821722984314,1.0,1.0,-2.521916627883911,1.032974362373352,1.488942265510559,0.4555037915706634,0.0,0.0,1.0,174.24440002441406,217.0,23.85707092285156,-27483.265625,1660.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09429931640625,308.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.595703125,32040.0,0.0,0.0,0.6427741646766663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892154455184937,1.7892417907714844,-2.6438143322593533e-05,0.0,0.0006523340707644,0.0,0.0,636.8630981445312,0.0,0.0,0.0,0.9917521476745604,4.0,0.0,1.0
373860,293.1073913574219,297.1499938964844,293.1499938964844,0.3065007627010345,-5607.40673828125,304.1559753417969,0.7720047831535339,0.3587632775306701,0.3769517540931701,293.0231628417969,297.1499938964844,293.1499938964844,0.4815637469291687,-8406.564453125,304.1473388671875,0.8669544458389282,0.5151970982551575,0.4917105138301849,293.03045654296875,297.1499938964844,293.1499938964844,0.4811298549175262,-6205.4716796875,304.1455993652344,0.8668227791786194,0.5151365995407104,0.3630105853080749,292.9756774902344,297.1499938964844,293.1499938964844,0.5424625277519226,-9225.611328125,304.1391296386719,0.8949674963951111,0.5670729875564575,0.539931058883667,293.0797424316406,297.1499938964844,293.1499938964844,0.0443216226994991,-6563.111328125,304.14697265625,0.4511138498783111,0.0790935903787612,0.3838936984539032,290.007568359375,291.1499938964844,259.14068603515625,258.778564453125,279.1622619628906,293.0770263671875,290.0087890625,1.0,0.5374586582183838,0.5924081802368164,0.5924081802368164,1.0,1.0,-2.5286238193511963,1.0372273921966553,1.491396427154541,0.4583273828029632,0.0,0.0,1.0,191.88134765625,235.0,41.568843841552734,-27680.94921875,1745.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1455078125,308.50396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.6463807821273804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0006559943431057,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
373920,293.1073913574219,297.1499938964844,293.1499938964844,0.3065007627010345,-5607.40673828125,304.1559753417969,0.7720047831535339,0.3587632775306701,0.3769517540931701,293.0231628417969,297.1499938964844,293.1499938964844,0.4815637469291687,-8406.564453125,304.1473388671875,0.8669544458389282,0.5151970982551575,0.4917105138301849,293.03045654296875,297.1499938964844,293.1499938964844,0.4811298549175262,-6205.4716796875,304.1455993652344,0.8668227791786194,0.5151365995407104,0.3630105853080749,292.9756774902344,297.1499938964844,293.1499938964844,0.5424625277519226,-9225.611328125,304.1391296386719,0.8949674963951111,0.5670729875564575,0.539931058883667,293.0797424316406,297.1499938964844,293.1499938964844,0.0443216226994991,-6563.111328125,304.14697265625,0.4511138498783111,0.0790935903787612,0.3838936984539032,290.007568359375,291.1499938964844,259.14068603515625,258.778564453125,279.1622619628906,293.0770263671875,290.0087890625,1.0,0.5374586582183838,0.5924081802368164,0.5924081802368164,1.0,1.0,-2.5286238193511963,1.0372273921966553,1.491396427154541,0.4583273828029632,0.0,0.0,1.0,191.88134765625,235.0,41.568843841552734,-27680.94921875,1745.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1455078125,308.50396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.6463807821273804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.0006559943431057,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
373980,293.12255859375,297.1499938964844,293.1499938964844,0.3047429025173187,-5581.56396484375,304.1568908691406,0.7568198442459106,0.3567644357681274,0.3757424354553222,293.0413513183594,297.1499938964844,293.1499938964844,0.4812201559543609,-8400.9619140625,304.1487731933594,0.8511727452278137,0.51472008228302,0.4920565485954284,293.0437927246094,297.1499938964844,293.1499938964844,0.481613278388977,-6209.96728515625,304.146240234375,0.8514458537101746,0.5154588222503662,0.363792359828949,292.9913024902344,297.1499938964844,293.1499938964844,0.5440387725830078,-9245.728515625,304.1401062011719,0.8788801431655884,0.568321168422699,0.5418686866760254,293.0899658203125,297.1499938964844,293.1499938964844,0.0446840561926364,-6591.1376953125,304.1473999023437,0.4386585652828216,0.0788001865148544,0.3860904574394226,290.0284118652344,291.1499938964844,259.172607421875,258.81982421875,279.1622009277344,293.0871887207031,290.02935791015625,1.0,0.5496256351470947,0.5936246514320374,0.5936246514320374,1.0,1.0,-2.533684253692627,1.040720820426941,1.492963433265686,0.4607514441013336,0.0,0.0,1.0,210.08843994140625,253.0,32.11280822753906,-27777.037109375,1831.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.206298828125,308.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6496727466583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197425603866573,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006593352300114,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
