time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.12255859375,297.1499938964844,293.1499938964844,0.3047429025173187,-5581.56396484375,304.1568908691406,0.7568198442459106,0.3567644357681274,0.3757424354553222,293.0413513183594,297.1499938964844,293.1499938964844,0.4812201559543609,-8400.9619140625,304.1487731933594,0.8511727452278137,0.51472008228302,0.4920565485954284,293.0437927246094,297.1499938964844,293.1499938964844,0.481613278388977,-6209.96728515625,304.146240234375,0.8514458537101746,0.5154588222503662,0.363792359828949,292.9913024902344,297.1499938964844,293.1499938964844,0.5440387725830078,-9245.728515625,304.1401062011719,0.8788801431655884,0.568321168422699,0.5418686866760254,293.0899658203125,297.1499938964844,293.1499938964844,0.0446840561926364,-6591.1376953125,304.1473999023437,0.4386585652828216,0.0788001865148544,0.3860904574394226,290.0284118652344,291.1499938964844,259.172607421875,258.81982421875,279.1622009277344,293.0871887207031,290.02935791015625,1.0,0.5496256351470947,0.5936246514320374,0.5936246514320374,1.0,1.0,-2.533684253692627,1.040720820426941,1.492963433265686,0.4607514441013336,0.0,0.0,1.0,210.08843994140625,253.0,32.11280822753906,-27777.037109375,1831.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.206298828125,308.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6496727466583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197425603866573,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006593352300114,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.1298828125,297.1499938964844,293.1499938964844,0.3037905991077423,-5567.5810546875,304.1573791503906,0.7499193549156189,0.3556709289550781,0.3750464916229248,293.0502014160156,297.1499938964844,293.1499938964844,0.4809350669384002,-8396.62109375,304.1495361328125,0.8440159559249878,0.5143542885780334,0.4921152889728546,293.0501708984375,297.1499938964844,293.1499938964844,0.4818088114261627,-6211.75439453125,304.1465759277344,0.8445062637329102,0.5155513286590576,0.3641393482685089,292.998779296875,297.1499938964844,293.1499938964844,0.5447587370872498,-9254.8876953125,304.1405944824219,0.8715276718139648,0.5688583850860596,0.5427606105804443,293.09478759765625,297.1499938964844,293.1499938964844,0.0448338612914085,-6602.650390625,304.1475830078125,0.4331537783145904,0.0786130726337432,0.3870256841182709,290.0380859375,291.1499938964844,259.1875,258.83892822265625,279.162109375,293.0921325683594,290.0390319824219,1.0,0.5556168556213379,0.5942253470420837,0.5942253470420837,1.0,1.0,-2.535640478134156,1.0421980619430542,1.4934425354003906,0.4618193805217743,0.0,0.0,1.0,219.3195343017578,253.0,29.86257553100586,-27821.533203125,1874.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2418518066406,308.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,32025.939453125,33120.0,0.0,0.0,0.6511678099632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820179104804993,1.8202065229415887,-2.736112583079376e-05,0.0,0.0006608525873161,0.0,0.0,670.5031127929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1370544433594,297.1499938964844,293.1499938964844,0.3025283813476562,-5548.80712890625,304.1583251953125,0.7434397339820862,0.354517251253128,0.3742915391921997,293.0589294433594,297.1499938964844,293.1499938964844,0.4801675379276275,-8385.2275390625,304.1510009765625,0.8372899889945984,0.5139040350914001,0.4920995235443115,293.056396484375,297.1499938964844,293.1499938964844,0.4815642833709717,-6208.76171875,304.14764404296875,0.8380078673362732,0.5155972838401794,0.3644576370716095,293.006103515625,297.1499938964844,293.1499938964844,0.5449755787849426,-9256.8515625,304.1419372558594,0.8646214604377747,0.5693376064300537,0.5436028838157654,293.09942626953125,297.1499938964844,293.1499938964844,0.0449119843542575,-6607.65087890625,304.1478881835937,0.4281001091003418,0.0784026235342025,0.3878655135631561,290.0579833984375,291.1499938964844,259.2016296386719,258.85693359375,279.1620178222656,293.0970153808594,290.0594177246094,1.0,0.5615324974060059,0.5948191285133362,0.5948191285133362,1.0,1.0,-2.53723692893982,1.043503761291504,1.4937331676483154,0.4627944827079773,0.0,0.0,1.0,228.6064910888672,241.0,41.41971969604492,-27904.982421875,1916.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2729187011719,308.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6526418924331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.771343133645132e-05,0.0,0.0006623485242016,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.150146484375,297.1499938964844,293.1499938964844,0.2997131645679474,-5507.18603515625,304.1602783203125,0.7384315729141235,0.3521871864795685,0.3721566796302795,293.0755615234375,297.1499938964844,293.1499938964844,0.478323370218277,-8358.4326171875,304.1537780761719,0.8327655792236328,0.5128399729728699,0.4913866221904754,293.0677795410156,297.1499938964844,293.1499938964844,0.480907142162323,-6201.25,304.1495666503906,0.8340082168579102,0.5156556963920593,0.3646770417690277,293.0197448730469,297.1499938964844,293.1499938964844,0.5452336668968201,-9258.720703125,304.14422607421875,0.8606473207473755,0.570217490196228,0.5446845293045044,293.107666015625,297.1499938964844,293.1499938964844,0.0446402728557586,-6583.439453125,304.1490478515625,0.4243992567062378,0.0780120864510536,0.3871638774871826,290.08526611328125,291.1499938964844,259.2275390625,258.8894958496094,279.1625366210937,293.1059875488281,290.0867614746094,1.0,0.5641857981681824,0.5961014032363892,0.5961014032363892,1.0,1.0,-2.534876585006714,1.0436702966690063,1.491206169128418,0.4635842144489288,0.0,0.0,1.0,234.5705108642578,229.0,40.30863571166992,-27952.380859375,1938.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3480224609375,308.7010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6552565097808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006650020950473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.150146484375,297.1499938964844,293.1499938964844,0.2997131645679474,-5507.18603515625,304.1602783203125,0.7384315729141235,0.3521871864795685,0.3721566796302795,293.0755615234375,297.1499938964844,293.1499938964844,0.478323370218277,-8358.4326171875,304.1537780761719,0.8327655792236328,0.5128399729728699,0.4913866221904754,293.0677795410156,297.1499938964844,293.1499938964844,0.480907142162323,-6201.25,304.1495666503906,0.8340082168579102,0.5156556963920593,0.3646770417690277,293.0197448730469,297.1499938964844,293.1499938964844,0.5452336668968201,-9258.720703125,304.14422607421875,0.8606473207473755,0.570217490196228,0.5446845293045044,293.107666015625,297.1499938964844,293.1499938964844,0.0446402728557586,-6583.439453125,304.1490478515625,0.4243992567062378,0.0780120864510536,0.3871638774871826,290.08526611328125,291.1499938964844,259.2275390625,258.8894958496094,279.1625366210937,293.1059875488281,290.0867614746094,1.0,0.5641857981681824,0.5961014032363892,0.5961014032363892,1.0,1.0,-2.534876585006714,1.0436702966690063,1.491206169128418,0.4635842144489288,0.0,0.0,1.0,234.5705108642578,229.0,40.30863571166992,-27952.380859375,1938.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3480224609375,308.7010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6552565097808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006650020950473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1614685058594,297.1499938964844,293.1499938964844,0.2963970601558685,-5458.0751953125,304.162353515625,0.737975537776947,0.3498863875865936,0.3697127401828766,293.0909118652344,297.1499938964844,293.1499938964844,0.4756005704402923,-8319.3310546875,304.15704345703125,0.8333359360694885,0.5116140246391296,0.4902070760726928,293.07769775390625,297.1499938964844,293.1499938964844,0.4795641303062439,-6186.6201171875,304.1519470214844,0.8352037072181702,0.5157236456871033,0.3646727204322815,293.03192138671875,297.1499938964844,293.1499938964844,0.5446775555610657,-9249.490234375,304.1470642089844,0.8623329401016235,0.5710445642471313,0.5454039573669434,293.1142883300781,297.1499938964844,293.1499938964844,0.0441201366484165,-6538.59814453125,304.1502380371094,0.4244411587715149,0.0777375474572181,0.3854654133319855,290.120361328125,291.1499938964844,259.25,258.9171142578125,279.1626281738281,293.1137390136719,290.1222229003906,1.0,0.5622026920318604,0.5973738431930542,0.5973738431930542,1.0,1.0,-2.529726266860962,1.0425615310668943,1.4871646165847778,0.4636536836624145,0.0,0.0,1.0,232.63406372070312,217.0,47.6187629699707,-27997.625,1922.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4421081542969,308.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6573391556739807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006671156734228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1614685058594,297.1499938964844,293.1499938964844,0.2963970601558685,-5458.0751953125,304.162353515625,0.737975537776947,0.3498863875865936,0.3697127401828766,293.0909118652344,297.1499938964844,293.1499938964844,0.4756005704402923,-8319.3310546875,304.15704345703125,0.8333359360694885,0.5116140246391296,0.4902070760726928,293.07769775390625,297.1499938964844,293.1499938964844,0.4795641303062439,-6186.6201171875,304.1519470214844,0.8352037072181702,0.5157236456871033,0.3646727204322815,293.03192138671875,297.1499938964844,293.1499938964844,0.5446775555610657,-9249.490234375,304.1470642089844,0.8623329401016235,0.5710445642471313,0.5454039573669434,293.1142883300781,297.1499938964844,293.1499938964844,0.0441201366484165,-6538.59814453125,304.1502380371094,0.4244411587715149,0.0777375474572181,0.3854654133319855,290.120361328125,291.1499938964844,259.25,258.9171142578125,279.1626281738281,293.1137390136719,290.1222229003906,1.0,0.5622026920318604,0.5973738431930542,0.5973738431930542,1.0,1.0,-2.529726266860962,1.0425615310668943,1.4871646165847778,0.4636536836624145,0.0,0.0,1.0,232.63406372070312,217.0,47.6187629699707,-27997.625,1922.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4421081542969,308.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6573391556739807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006671156734228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1721496582031,297.1499938964844,293.1499938964844,0.2926537096500397,-5402.5498046875,304.1644897460937,0.7398929595947266,0.3474322855472564,0.3669993281364441,293.1059265136719,297.1499938964844,293.1499938964844,0.4721075892448425,-8269.5390625,304.1605224609375,0.8365857601165771,0.5100672841072083,0.4886212944984436,293.08721923828125,297.1499938964844,293.1499938964844,0.4776223301887512,-6165.85205078125,304.154541015625,0.8391832709312439,0.515625,0.3644773960113525,293.043701171875,297.1499938964844,293.1499938964844,0.5434027314186096,-9230.615234375,304.1501770019531,0.8670636415481567,0.5716498494148254,0.5458123087882996,293.12042236328125,297.1499938964844,293.1499938964844,0.0434139221906662,-6478.29833984375,304.1513366699219,0.4263833165168762,0.077400341629982,0.3830325603485107,290.1622619628906,291.1499938964844,259.26715087890625,258.9386291503906,279.1624450683594,293.12139892578125,290.1644287109375,1.0,0.5574584007263184,0.5986078381538391,0.5986078381538391,1.0,1.0,-2.5223217010498047,1.0403765439987185,1.4819450378417969,0.4631515741348266,0.0,0.0,1.0,226.48019409179688,205.0,56.48508834838867,-28037.05078125,1885.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.547119140625,308.8890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6589127779006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006687126588076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1721496582031,297.1499938964844,293.1499938964844,0.2926537096500397,-5402.5498046875,304.1644897460937,0.7398929595947266,0.3474322855472564,0.3669993281364441,293.1059265136719,297.1499938964844,293.1499938964844,0.4721075892448425,-8269.5390625,304.1605224609375,0.8365857601165771,0.5100672841072083,0.4886212944984436,293.08721923828125,297.1499938964844,293.1499938964844,0.4776223301887512,-6165.85205078125,304.154541015625,0.8391832709312439,0.515625,0.3644773960113525,293.043701171875,297.1499938964844,293.1499938964844,0.5434027314186096,-9230.615234375,304.1501770019531,0.8670636415481567,0.5716498494148254,0.5458123087882996,293.12042236328125,297.1499938964844,293.1499938964844,0.0434139221906662,-6478.29833984375,304.1513366699219,0.4263833165168762,0.077400341629982,0.3830325603485107,290.1622619628906,291.1499938964844,259.26715087890625,258.9386291503906,279.1624450683594,293.12139892578125,290.1644287109375,1.0,0.5574584007263184,0.5986078381538391,0.5986078381538391,1.0,1.0,-2.5223217010498047,1.0403765439987185,1.4819450378417969,0.4631515741348266,0.0,0.0,1.0,226.48019409179688,205.0,56.48508834838867,-28037.05078125,1885.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.547119140625,308.8890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6589127779006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006687126588076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.18243408203125,297.1499938964844,293.1499938964844,0.2884398400783539,-5339.89892578125,304.16668701171875,0.7431331872940063,0.3447860181331634,0.3639746010303497,293.120849609375,297.1499938964844,293.1499938964844,0.4677847623825073,-8208.1787109375,304.1642150878906,0.8413513898849487,0.5081550478935242,0.4865899980068207,293.0965881347656,297.1499938964844,293.1499938964844,0.4750139713287353,-6138.2353515625,304.1573791503906,0.8448000550270081,0.5153171420097351,0.3640605509281158,293.0552978515625,297.1499938964844,293.1499938964844,0.5413337349891663,-9201.072265625,304.153564453125,0.8735912442207336,0.5719876289367676,0.5458670854568481,293.12652587890625,297.1499938964844,293.1499938964844,0.0424375534057617,-6395.697265625,304.15252685546875,0.4291130006313324,0.0769094452261924,0.379460871219635,290.21148681640625,291.1499938964844,259.2776794433594,258.9534912109375,279.1620483398437,293.1294250488281,290.2139892578125,1.0,0.5510027408599854,0.5997951626777649,0.5997951626777649,1.0,1.0,-2.5119967460632324,1.036807894706726,1.4751887321472168,0.4618965089321136,0.0,0.0,1.0,218.0836944580078,193.0,66.16515350341797,-28062.580078125,1834.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591186523437,308.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.659978985786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669794739224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18243408203125,297.1499938964844,293.1499938964844,0.2884398400783539,-5339.89892578125,304.16668701171875,0.7431331872940063,0.3447860181331634,0.3639746010303497,293.120849609375,297.1499938964844,293.1499938964844,0.4677847623825073,-8208.1787109375,304.1642150878906,0.8413513898849487,0.5081550478935242,0.4865899980068207,293.0965881347656,297.1499938964844,293.1499938964844,0.4750139713287353,-6138.2353515625,304.1573791503906,0.8448000550270081,0.5153171420097351,0.3640605509281158,293.0552978515625,297.1499938964844,293.1499938964844,0.5413337349891663,-9201.072265625,304.153564453125,0.8735912442207336,0.5719876289367676,0.5458670854568481,293.12652587890625,297.1499938964844,293.1499938964844,0.0424375534057617,-6395.697265625,304.15252685546875,0.4291130006313324,0.0769094452261924,0.379460871219635,290.21148681640625,291.1499938964844,259.2776794433594,258.9534912109375,279.1620483398437,293.1294250488281,290.2139892578125,1.0,0.5510027408599854,0.5997951626777649,0.5997951626777649,1.0,1.0,-2.5119967460632324,1.036807894706726,1.4751887321472168,0.4618965089321136,0.0,0.0,1.0,218.0836944580078,193.0,66.16515350341797,-28062.580078125,1834.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6591186523437,308.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.659978985786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669794739224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1872863769531,297.1499938964844,293.1499938964844,0.2862100601196289,-5306.70166015625,304.1676940917969,0.7451541423797607,0.3434159755706787,0.36238694190979,293.1281433105469,297.1499938964844,293.1499938964844,0.4653752446174621,-8174.07763671875,304.166015625,0.8441910743713379,0.5070899724960327,0.4854460656642914,293.10107421875,297.1499938964844,293.1499938964844,0.4735218286514282,-6122.533203125,304.1587219238281,0.8481174111366272,0.5151132345199585,0.3637982606887817,293.0609130859375,297.1499938964844,293.1499938964844,0.5400656461715698,-9183.2314453125,304.1552124023437,0.877403974533081,0.5720856189727783,0.54580157995224,293.12945556640625,297.1499938964844,293.1499938964844,0.0418841168284416,-6349.0205078125,304.1530456542969,0.4307528734207153,0.0766323655843734,0.3774081766605377,290.23834228515625,291.1499938964844,259.2806091308594,258.9585876464844,279.1617431640625,293.1334533691406,290.2409973144531,1.0,0.5473395586013794,0.6003585457801819,0.6003585457801819,1.0,1.0,-2.5061042308807373,1.0346585512161257,1.4714456796646118,0.4610589146614074,0.0,0.0,1.0,213.3464813232422,193.0,70.47013092041016,-28071.587890625,1805.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166442871094,309.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603257656097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701467209495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1920166015625,297.1499938964844,293.1499938964844,0.2839199602603912,-5272.57568359375,304.16864013671875,0.7474094033241272,0.3420192897319793,0.3607605099678039,293.13531494140625,297.1499938964844,293.1499938964844,0.4628317654132843,-8138.13916015625,304.167724609375,0.8472995162010193,0.5059599876403809,0.4842301309108734,293.1053771972656,297.1499938964844,293.1499938964844,0.4719341397285461,-6105.88232421875,304.1600341796875,0.8517407774925232,0.5148828029632568,0.3635095357894897,293.0663452148437,297.1499938964844,293.1499938964844,0.5386748909950256,-9163.806640625,304.15679931640625,0.8815380334854126,0.5721443891525269,0.5456879734992981,293.1322631835937,297.1499938964844,293.1499938964844,0.0413024239242076,-6300.0185546875,304.153564453125,0.4325756728649139,0.0763416439294815,0.3752405047416687,290.2663269042969,291.1499938964844,259.2821044921875,258.9622497558594,279.1613464355469,293.137451171875,290.2690734863281,1.0,0.5434631109237671,0.6008975505828857,0.6008975505828857,1.0,1.0,-2.499856948852539,1.0323216915130615,1.467535376548767,0.4601092338562011,0.0,0.0,1.0,208.36392211914065,181.0,74.20033264160156,-28078.333984375,1775.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7745056152344,309.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6605553030967712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006703796680085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2008972167969,297.1499938964844,293.1499938964844,0.2791988551616668,-5202.1171875,304.1702880859375,0.7525802850723267,0.3391493260860443,0.3574059903621673,293.1492004394531,297.1499938964844,293.1499938964844,0.4574027955532074,-8061.57958984375,304.1708374023437,0.8542788028717041,0.5035123229026794,0.4815993905067444,293.11358642578125,297.1499938964844,293.1499938964844,0.4685304164886474,-6070.34033203125,304.162353515625,0.859868586063385,0.514350175857544,0.3628657162189483,293.0767517089844,297.1499938964844,293.1499938964844,0.5355908274650574,-9121.103515625,304.15966796875,0.890699028968811,0.5721542835235596,0.5453366637229919,293.1374816894531,297.1499938964844,293.1499938964844,0.0400802008807659,-6197.1513671875,304.1544189453125,0.4367825984954834,0.0757296383380889,0.3706576228141784,290.32476806640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1604309082031,293.1453552246094,290.3276672363281,1.0,0.5352066159248352,0.6018970012664795,0.6018970012664795,1.0,1.0,-2.4864909648895264,1.0271689891815186,1.4593220949172974,0.4579160809516907,0.0,0.0,1.0,197.8764495849609,169.0,79.80850982666016,-28084.62109375,1711.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,309.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6606767773628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705028936266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2008972167969,297.1499938964844,293.1499938964844,0.2791988551616668,-5202.1171875,304.1702880859375,0.7525802850723267,0.3391493260860443,0.3574059903621673,293.1492004394531,297.1499938964844,293.1499938964844,0.4574027955532074,-8061.57958984375,304.1708374023437,0.8542788028717041,0.5035123229026794,0.4815993905067444,293.11358642578125,297.1499938964844,293.1499938964844,0.4685304164886474,-6070.34033203125,304.162353515625,0.859868586063385,0.514350175857544,0.3628657162189483,293.0767517089844,297.1499938964844,293.1499938964844,0.5355908274650574,-9121.103515625,304.15966796875,0.890699028968811,0.5721542835235596,0.5453366637229919,293.1374816894531,297.1499938964844,293.1499938964844,0.0400802008807659,-6197.1513671875,304.1544189453125,0.4367825984954834,0.0757296383380889,0.3706576228141784,290.32476806640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1604309082031,293.1453552246094,290.3276672363281,1.0,0.5352066159248352,0.6018970012664795,0.6018970012664795,1.0,1.0,-2.4864909648895264,1.0271689891815186,1.4593220949172974,0.4579160809516907,0.0,0.0,1.0,197.8764495849609,169.0,79.80850982666016,-28084.62109375,1711.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,309.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6606767773628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705028936266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.20916748046875,297.1499938964844,293.1499938964844,0.2743425965309143,-5129.4755859375,304.1716003417969,0.7586085200309753,0.3361804485321045,0.3539312779903412,293.1625671386719,297.1499938964844,293.1499938964844,0.4516024887561798,-7979.9111328125,304.1735534667969,0.8622531890869141,0.5008225440979004,0.4787233173847198,293.1211853027344,297.1499938964844,293.1499938964844,0.4649028778076172,-6032.62744140625,304.1642761230469,0.869156002998352,0.5137304663658142,0.3621479570865631,293.08648681640625,297.1499938964844,293.1499938964844,0.532196581363678,-9074.50390625,304.1620788574219,0.9009752869606018,0.5720328092575073,0.5448427796363831,293.1422119140625,297.1499938964844,293.1499938964844,0.0388089753687381,-6090.15966796875,304.1550598144531,0.4417763352394104,0.0750862658023834,0.3658454716205597,290.3851928710937,291.1499938964844,259.275146484375,258.9636535644531,279.1594543457031,293.15313720703125,290.3881530761719,1.0,0.5264384150505066,0.6027905344963074,0.6027905344963074,1.0,1.0,-2.4721691608428955,1.0214718580245972,1.450697422027588,0.4553818106651306,0.0,0.0,1.0,186.9471435546875,157.0,83.1929702758789,-28080.43359375,1646.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,309.3367614746094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6619814038276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006718270014971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.20916748046875,297.1499938964844,293.1499938964844,0.2743425965309143,-5129.4755859375,304.1716003417969,0.7586085200309753,0.3361804485321045,0.3539312779903412,293.1625671386719,297.1499938964844,293.1499938964844,0.4516024887561798,-7979.9111328125,304.1735534667969,0.8622531890869141,0.5008225440979004,0.4787233173847198,293.1211853027344,297.1499938964844,293.1499938964844,0.4649028778076172,-6032.62744140625,304.1642761230469,0.869156002998352,0.5137304663658142,0.3621479570865631,293.08648681640625,297.1499938964844,293.1499938964844,0.532196581363678,-9074.50390625,304.1620788574219,0.9009752869606018,0.5720328092575073,0.5448427796363831,293.1422119140625,297.1499938964844,293.1499938964844,0.0388089753687381,-6090.15966796875,304.1550598144531,0.4417763352394104,0.0750862658023834,0.3658454716205597,290.3851928710937,291.1499938964844,259.275146484375,258.9636535644531,279.1594543457031,293.15313720703125,290.3881530761719,1.0,0.5264384150505066,0.6027905344963074,0.6027905344963074,1.0,1.0,-2.4721691608428955,1.0214718580245972,1.450697422027588,0.4553818106651306,0.0,0.0,1.0,186.9471435546875,157.0,83.1929702758789,-28080.43359375,1646.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,309.3367614746094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6619814038276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006718270014971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.21710205078125,297.1499938964844,293.1499938964844,0.2692806422710418,-5053.443359375,304.1728515625,0.7655081152915955,0.3330739140510559,0.3503257632255554,293.17559814453125,297.1499938964844,293.1499938964844,0.4453328251838684,-7891.51318359375,304.1761474609375,0.8712462186813354,0.497862309217453,0.4756001532077789,293.1282653808594,297.1499938964844,293.1499938964844,0.4609597027301788,-5991.650390625,304.16607666015625,0.8796339631080627,0.5130265951156616,0.3613660633563995,293.0956420898437,297.1499938964844,293.1499938964844,0.5283910632133484,-9022.4140625,304.1643981933594,0.912856101989746,0.5717860460281372,0.5442230701446533,293.146484375,297.1499938964844,293.1499938964844,0.037491600960493,-5978.8828125,304.1555480957031,0.447635293006897,0.074417345225811,0.3608723282814026,290.4506530761719,291.1499938964844,259.264892578125,258.9574279785156,279.1584777832031,293.16094970703125,290.4539794921875,1.0,0.5172736644744873,0.6035897135734558,0.6035897135734558,1.0,1.0,-2.4569923877716064,1.015288233757019,1.4417041540145874,0.4525446891784668,0.0,0.0,1.0,175.7734832763672,145.0,89.99107360839844,-28085.068359375,1578.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,309.4661865234375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6616566181182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006714973715133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.21710205078125,297.1499938964844,293.1499938964844,0.2692806422710418,-5053.443359375,304.1728515625,0.7655081152915955,0.3330739140510559,0.3503257632255554,293.17559814453125,297.1499938964844,293.1499938964844,0.4453328251838684,-7891.51318359375,304.1761474609375,0.8712462186813354,0.497862309217453,0.4756001532077789,293.1282653808594,297.1499938964844,293.1499938964844,0.4609597027301788,-5991.650390625,304.16607666015625,0.8796339631080627,0.5130265951156616,0.3613660633563995,293.0956420898437,297.1499938964844,293.1499938964844,0.5283910632133484,-9022.4140625,304.1643981933594,0.912856101989746,0.5717860460281372,0.5442230701446533,293.146484375,297.1499938964844,293.1499938964844,0.037491600960493,-5978.8828125,304.1555480957031,0.447635293006897,0.074417345225811,0.3608723282814026,290.4506530761719,291.1499938964844,259.264892578125,258.9574279785156,279.1584777832031,293.16094970703125,290.4539794921875,1.0,0.5172736644744873,0.6035897135734558,0.6035897135734558,1.0,1.0,-2.4569923877716064,1.015288233757019,1.4417041540145874,0.4525446891784668,0.0,0.0,1.0,175.7734832763672,145.0,89.99107360839844,-28085.068359375,1578.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,309.4661865234375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6616566181182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006714973715133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2252197265625,297.1499938964844,293.1499938964844,0.2639899551868438,-4973.6572265625,304.1740417480469,0.7732565999031067,0.3297313451766968,0.3464871942996979,293.18878173828125,297.1499938964844,293.1499938964844,0.4386163055896759,-7796.66552734375,304.1786193847656,0.8812583684921265,0.4945419430732727,0.4721462428569793,293.1348571777344,297.1499938964844,293.1499938964844,0.4568080306053161,-5948.5615234375,304.1676330566406,0.8913430571556091,0.5122342109680176,0.3605202436447143,293.1042785644531,297.1499938964844,293.1499938964844,0.5242974162101746,-8966.5791015625,304.1664123535156,0.9269128441810608,0.5714114308357239,0.5434796810150146,293.1503295898437,297.1499938964844,293.1499938964844,0.0361521765589714,-5865.2470703125,304.15594482421875,0.4544576704502105,0.073723666369915,0.3557752668857574,290.5186767578125,291.1499938964844,259.2509155273437,258.9472961425781,279.1577453613281,293.169189453125,290.5220642089844,1.0,0.5077624917030334,0.6043253540992737,0.6043253540992737,1.0,1.0,-2.440800666809082,1.0085749626159668,1.4322257041931152,0.4493981003761291,0.0,0.0,1.0,164.4877166748047,133.0,93.570068359375,-28073.625,1510.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25152587890625,309.5886535644531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6609164476394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006707462016493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2252197265625,297.1499938964844,293.1499938964844,0.2639899551868438,-4973.6572265625,304.1740417480469,0.7732565999031067,0.3297313451766968,0.3464871942996979,293.18878173828125,297.1499938964844,293.1499938964844,0.4386163055896759,-7796.66552734375,304.1786193847656,0.8812583684921265,0.4945419430732727,0.4721462428569793,293.1348571777344,297.1499938964844,293.1499938964844,0.4568080306053161,-5948.5615234375,304.1676330566406,0.8913430571556091,0.5122342109680176,0.3605202436447143,293.1042785644531,297.1499938964844,293.1499938964844,0.5242974162101746,-8966.5791015625,304.1664123535156,0.9269128441810608,0.5714114308357239,0.5434796810150146,293.1503295898437,297.1499938964844,293.1499938964844,0.0361521765589714,-5865.2470703125,304.15594482421875,0.4544576704502105,0.073723666369915,0.3557752668857574,290.5186767578125,291.1499938964844,259.2509155273437,258.9472961425781,279.1577453613281,293.169189453125,290.5220642089844,1.0,0.5077624917030334,0.6043253540992737,0.6043253540992737,1.0,1.0,-2.440800666809082,1.0085749626159668,1.4322257041931152,0.4493981003761291,0.0,0.0,1.0,164.4877166748047,133.0,93.570068359375,-28073.625,1510.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25152587890625,309.5886535644531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6609164476394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006707462016493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2291259765625,297.1499938964844,293.1499938964844,0.2612912356853485,-4932.85107421875,304.174560546875,0.7775020003318787,0.3280052542686462,0.3444957435131073,293.1951904296875,297.1499938964844,293.1499938964844,0.4351403713226318,-7747.53759765625,304.1797180175781,0.8867015242576599,0.4927860200405121,0.4703131318092346,293.13800048828125,297.1499938964844,293.1499938964844,0.4546885192394256,-5926.5849609375,304.16827392578125,0.8976982235908508,0.5118086934089661,0.3600755631923675,293.1083984375,297.1499938964844,293.1499938964844,0.5221823453903198,-8937.7978515625,304.1672668457031,0.934572160243988,0.5711804628372192,0.5430650115013123,293.15216064453125,297.1499938964844,293.1499938964844,0.0354769267141819,-5807.73974609375,304.15606689453125,0.4582742154598236,0.0733638331294059,0.3531708717346191,290.5528564453125,291.1499938964844,259.24273681640625,258.94091796875,279.15740966796875,293.17333984375,290.5562438964844,1.0,0.5028864741325378,0.6046721935272217,0.6046721935272217,1.0,1.0,-2.4323570728302,1.005038142204285,1.4273189306259155,0.4477183818817138,0.0,0.0,1.0,158.81802368164062,133.0,94.38196563720705,-28062.08203125,1475.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,309.64715576171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652034521102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006750969332642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.23291015625,297.1499938964844,293.1499938964844,0.2584980428218841,-4890.44482421875,304.1752014160156,0.7820438742637634,0.3262600898742676,0.3424794971942901,293.20147705078125,297.1499938964844,293.1499938964844,0.4314808249473572,-7695.63232421875,304.18096923828125,0.8924833536148071,0.4909834265708923,0.4684325456619262,293.1410522460937,297.1499938964844,293.1499938964844,0.4524059295654297,-5902.810546875,304.1690979003906,0.9044328927993774,0.5113652348518372,0.3596182465553283,293.1123962402344,297.1499938964844,293.1499938964844,0.5198701024055481,-8906.1923828125,304.1683349609375,0.9425527453422546,0.5709224343299866,0.5426246523857117,293.1539001464844,297.1499938964844,293.1499938964844,0.0347815677523613,-5748.10986328125,304.15625,0.4623942971229553,0.0729953870177269,0.3505253195762634,290.5906066894531,291.1499938964844,259.2338256835937,258.9338073730469,279.1571350097656,293.1775207519531,290.5948181152344,1.0,0.4979367852210998,0.6050053834915161,0.6050053834915161,1.0,1.0,-2.423734903335572,1.001405954360962,1.422329068183899,0.4459810256958008,0.0,0.0,1.0,153.13441467285156,121.0,102.068359375,-28078.068359375,1441.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,309.73699951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6651566028594971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006750493776053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.239990234375,297.1499938964844,293.1499938964844,0.252697616815567,-4801.95751953125,304.17645263671875,0.7921416163444519,0.3227220773696899,0.3383928835391998,293.2134704589844,297.1499938964844,293.1499938964844,0.4236987233161926,-7584.888671875,304.18359375,0.9052163362503052,0.4872437715530395,0.4645405411720276,293.1468200683594,297.1499938964844,293.1499938964844,0.4474164843559265,-5850.6845703125,304.1710510253906,0.920352816581726,0.5104190707206726,0.3586623072624206,293.1200561523437,297.1499938964844,293.1499938964844,0.5147244334220886,-8835.6982421875,304.1707763671875,0.9591606855392456,0.570318877696991,0.5416616201400757,293.1571655273437,297.1499938964844,293.1499938964844,0.0333454683423042,-5623.6748046875,304.15655517578125,0.4707579612731933,0.0722338706254959,0.3451164066791534,290.67633056640625,291.1499938964844,259.21417236328125,258.91754150390625,279.1565856933594,293.1858215332031,290.6806640625,1.0,0.4878195524215698,0.6056358218193054,0.6056358218193054,1.0,1.0,-2.40598726272583,0.9938749074935912,1.4121124744415283,0.4423467814922333,0.0,0.0,1.0,141.73483276367188,109.0,114.53469848632812,-28094.982421875,1372.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732116699219,309.9075927734375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6646319627761841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006745168939232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.239990234375,297.1499938964844,293.1499938964844,0.252697616815567,-4801.95751953125,304.17645263671875,0.7921416163444519,0.3227220773696899,0.3383928835391998,293.2134704589844,297.1499938964844,293.1499938964844,0.4236987233161926,-7584.888671875,304.18359375,0.9052163362503052,0.4872437715530395,0.4645405411720276,293.1468200683594,297.1499938964844,293.1499938964844,0.4474164843559265,-5850.6845703125,304.1710510253906,0.920352816581726,0.5104190707206726,0.3586623072624206,293.1200561523437,297.1499938964844,293.1499938964844,0.5147244334220886,-8835.6982421875,304.1707763671875,0.9591606855392456,0.570318877696991,0.5416616201400757,293.1571655273437,297.1499938964844,293.1499938964844,0.0333454683423042,-5623.6748046875,304.15655517578125,0.4707579612731933,0.0722338706254959,0.3451164066791534,290.67633056640625,291.1499938964844,259.21417236328125,258.91754150390625,279.1565856933594,293.1858215332031,290.6806640625,1.0,0.4878195524215698,0.6056358218193054,0.6056358218193054,1.0,1.0,-2.40598726272583,0.9938749074935912,1.4121124744415283,0.4423467814922333,0.0,0.0,1.0,141.73483276367188,109.0,114.53469848632812,-28094.982421875,1372.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732116699219,309.9075927734375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6646319627761841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006745168939232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2464599609375,297.1499938964844,293.1499938964844,0.246906042098999,-4713.2646484375,304.1772766113281,0.8038108348846436,0.3191337585449219,0.3342501521110534,293.2247619628906,297.1499938964844,293.1499938964844,0.4157820045948028,-7472.0771484375,304.1855773925781,0.9210201501846312,0.4833459854125976,0.4604941010475158,293.1521911621094,297.1499938964844,293.1499938964844,0.4423457086086273,-5797.76953125,304.1724548339844,0.9391691088676452,0.5094086527824402,0.3576585352420807,293.12725830078125,297.1499938964844,293.1499938964844,0.5094355940818787,-8763.4404296875,304.1726379394531,0.9761016964912416,0.5696154832839966,0.5405999422073364,293.16015625,297.1499938964844,293.1499938964844,0.0319119617342948,-5498.07666015625,304.15673828125,0.4787490665912628,0.0714428573846817,0.3395684659481048,290.7621154785156,291.1499938964844,259.1925354003906,258.8990173339844,279.1561584472656,293.1940002441406,290.76641845703125,1.0,0.4774228036403656,0.6062277555465698,0.6062277555465698,1.0,1.0,-2.38765287399292,0.9860358834266664,1.4016169309616089,0.4385289847850799,0.0,0.0,1.0,130.30873107910156,97.0,117.94732666015624,-28091.26171875,1303.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281799316406,310.0630187988281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6684303283691406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006783718126825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2464599609375,297.1499938964844,293.1499938964844,0.246906042098999,-4713.2646484375,304.1772766113281,0.8038108348846436,0.3191337585449219,0.3342501521110534,293.2247619628906,297.1499938964844,293.1499938964844,0.4157820045948028,-7472.0771484375,304.1855773925781,0.9210201501846312,0.4833459854125976,0.4604941010475158,293.1521911621094,297.1499938964844,293.1499938964844,0.4423457086086273,-5797.76953125,304.1724548339844,0.9391691088676452,0.5094086527824402,0.3576585352420807,293.12725830078125,297.1499938964844,293.1499938964844,0.5094355940818787,-8763.4404296875,304.1726379394531,0.9761016964912416,0.5696154832839966,0.5405999422073364,293.16015625,297.1499938964844,293.1499938964844,0.0319119617342948,-5498.07666015625,304.15673828125,0.4787490665912628,0.0714428573846817,0.3395684659481048,290.7621154785156,291.1499938964844,259.1925354003906,258.8990173339844,279.1561584472656,293.1940002441406,290.76641845703125,1.0,0.4774228036403656,0.6062277555465698,0.6062277555465698,1.0,1.0,-2.38765287399292,0.9860358834266664,1.4016169309616089,0.4385289847850799,0.0,0.0,1.0,130.30873107910156,97.0,117.94732666015624,-28091.26171875,1303.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281799316406,310.0630187988281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6684303283691406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006783718126825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2523193359375,297.1499938964844,293.1499938964844,0.2409190833568573,-4620.92626953125,304.1781616210937,0.8169159889221191,0.3155000507831573,0.3300600945949554,293.2353515625,297.1499938964844,293.1499938964844,0.4073996841907501,-7351.9453125,304.1877136230469,0.9400122165679932,0.4792993664741516,0.4563070833683014,293.1571960449219,297.1499938964844,293.1499938964844,0.4368270933628082,-5739.884765625,304.1741943359375,0.9597430229187012,0.5083396434783936,0.3566144108772278,293.134033203125,297.1499938964844,293.1499938964844,0.5035887360572815,-8683.1884765625,304.17486572265625,0.992726981639862,0.5688199400901794,0.5394520163536072,293.16290283203125,297.1499938964844,293.1499938964844,0.030447706580162,-5367.31103515625,304.1569519042969,0.486956387758255,0.0706256553530693,0.3338992297649383,290.8583068847656,291.1499938964844,259.1695556640625,258.8788452148437,279.1558532714844,293.2020263671875,290.86346435546875,1.0,0.4667527079582214,0.6067952513694763,0.6067952513694763,1.0,1.0,-2.368802309036255,0.977934181690216,1.3908681869506836,0.4345582127571106,0.0,0.0,1.0,118.8704605102539,100.0,131.99050903320312,-28128.126953125,1234.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93975830078125,310.2698059082031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6680495142936707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006779853138141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2523193359375,297.1499938964844,293.1499938964844,0.2409190833568573,-4620.92626953125,304.1781616210937,0.8169159889221191,0.3155000507831573,0.3300600945949554,293.2353515625,297.1499938964844,293.1499938964844,0.4073996841907501,-7351.9453125,304.1877136230469,0.9400122165679932,0.4792993664741516,0.4563070833683014,293.1571960449219,297.1499938964844,293.1499938964844,0.4368270933628082,-5739.884765625,304.1741943359375,0.9597430229187012,0.5083396434783936,0.3566144108772278,293.134033203125,297.1499938964844,293.1499938964844,0.5035887360572815,-8683.1884765625,304.17486572265625,0.992726981639862,0.5688199400901794,0.5394520163536072,293.16290283203125,297.1499938964844,293.1499938964844,0.030447706580162,-5367.31103515625,304.1569519042969,0.486956387758255,0.0706256553530693,0.3338992297649383,290.8583068847656,291.1499938964844,259.1695556640625,258.8788452148437,279.1558532714844,293.2020263671875,290.86346435546875,1.0,0.4667527079582214,0.6067952513694763,0.6067952513694763,1.0,1.0,-2.368802309036255,0.977934181690216,1.3908681869506836,0.4345582127571106,0.0,0.0,1.0,118.8704605102539,100.0,131.99050903320312,-28128.126953125,1234.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93975830078125,310.2698059082031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6680495142936707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006779853138141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2579040527344,297.1499938964844,293.1499938964844,0.2351098656654358,-4530.923828125,304.1784362792969,0.822059154510498,0.3117775619029999,0.3260413110256195,293.2455444335937,297.1499938964844,293.1499938964844,0.3990691602230072,-7232.3203125,304.1889953613281,0.9482638835906982,0.4750756323337555,0.4521877467632293,293.1620178222656,297.1499938964844,293.1499938964844,0.4313805699348449,-5682.82275390625,304.1751708984375,0.969407320022583,0.5071770548820496,0.3556796908378601,293.1401672363281,297.1499938964844,293.1499938964844,0.496648758649826,-8586.8212890625,304.1783142089844,0.9990000128746032,0.5679776072502136,0.5372847318649292,293.1656494140625,297.1499938964844,293.1499938964844,0.0291730668395757,-5250.6220703125,304.15673828125,0.490064263343811,0.0697467476129531,0.3290838599205017,290.9568786621094,291.1499938964844,259.145751953125,258.8575134277344,279.1556396484375,293.2100830078125,290.9619445800781,1.0,0.4605717062950134,0.6073363423347473,0.6073363423347473,1.0,1.0,-2.350191116333008,0.969907820224762,1.3802833557128906,0.4306289851665497,0.0,0.0,1.0,113.14519500732422,103.0,135.5205841064453,-28144.111328125,1190.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.126953125,310.45489501953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6671158075332642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006770377513021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
