time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2579040527344,297.1499938964844,293.1499938964844,0.2351098656654358,-4530.923828125,304.1784362792969,0.822059154510498,0.3117775619029999,0.3260413110256195,293.2455444335937,297.1499938964844,293.1499938964844,0.3990691602230072,-7232.3203125,304.1889953613281,0.9482638835906982,0.4750756323337555,0.4521877467632293,293.1620178222656,297.1499938964844,293.1499938964844,0.4313805699348449,-5682.82275390625,304.1751708984375,0.969407320022583,0.5071770548820496,0.3556796908378601,293.1401672363281,297.1499938964844,293.1499938964844,0.496648758649826,-8586.8212890625,304.1783142089844,0.9990000128746032,0.5679776072502136,0.5372847318649292,293.1656494140625,297.1499938964844,293.1499938964844,0.0291730668395757,-5250.6220703125,304.15673828125,0.490064263343811,0.0697467476129531,0.3290838599205017,290.9568786621094,291.1499938964844,259.145751953125,258.8575134277344,279.1556396484375,293.2100830078125,290.9619445800781,1.0,0.4605717062950134,0.6073363423347473,0.6073363423347473,1.0,1.0,-2.350191116333008,0.969907820224762,1.3802833557128906,0.4306289851665497,0.0,0.0,1.0,113.14519500732422,103.0,135.5205841064453,-28144.111328125,1190.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.126953125,310.45489501953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6671158075332642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006770377513021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2606506347656,297.1499938964844,293.1499938964844,0.2322480529546737,-4486.4013671875,304.178466796875,0.8220080137252808,0.3098681271076202,0.3240579664707184,293.25048828125,297.1499938964844,293.1499938964844,0.3949143588542938,-7172.4921875,304.189453125,0.94873309135437,0.4728887379169464,0.4501263201236725,293.1644287109375,297.1499938964844,293.1499938964844,0.4286730587482452,-5654.427734375,304.1755065917969,0.9708707332611084,0.5065511465072632,0.355232298374176,293.1415405273437,297.1499938964844,293.1499938964844,0.4917424917221069,-8518.3828125,304.1820678710937,0.9990000128746032,0.5678308606147766,0.5348882079124451,293.16705322265625,297.1499938964844,293.1499938964844,0.0282574985176324,-5195.5859375,304.1572265625,0.4899002611637115,0.0692704245448112,0.3268405795097351,291.006591796875,291.1499938964844,259.1337585449219,258.8466186523437,279.1558532714844,293.2140808105469,291.0117492675781,1.0,0.4583847522735595,0.6076476573944092,0.6076476573944092,1.0,1.0,-2.339486598968506,0.9652953147888184,1.3741912841796875,0.4283467531204223,0.0,0.0,1.0,111.909423828125,103.0,137.09304809570312,-28134.619140625,1173.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127990722656,310.5419921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6712549328804016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006812384235672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.263427734375,297.1499938964844,293.1499938964844,0.2293358594179153,-4440.90087890625,304.1785888671875,0.8211756944656372,0.3079227805137634,0.3220576047897339,293.25543212890625,297.1499938964844,293.1499938964844,0.3906525373458862,-7110.87353515625,304.1900329589844,0.9481291174888612,0.4706452190876007,0.4480315148830414,293.1668701171875,297.1499938964844,293.1499938964844,0.4258537888526916,-5624.740234375,304.176025390625,0.9713899493217468,0.5058890581130981,0.3547743856906891,293.14215087890625,297.1499938964844,293.1499938964844,0.4876309037208557,-8461.513671875,304.1836853027344,0.9990000128746032,0.5678191781044006,0.533389151096344,293.1685485839844,297.1499938964844,293.1499938964844,0.0280072726309299,-5160.35009765625,304.15631103515625,0.4891852140426636,0.068762831389904,0.3245494663715362,291.0589599609375,291.1499938964844,259.12176513671875,258.8356628417969,279.1557922363281,293.218017578125,291.06475830078125,1.0,0.4566759467124939,0.6079321503639221,0.6079321503639221,1.0,1.0,-2.32977557182312,0.9611145257949828,1.3686611652374268,0.4262651205062866,0.0,0.0,1.0,111.16343688964844,106.0,143.31298828125,-28158.369140625,1159.5560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309020996094,310.65704345703125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6710304617881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006810105987824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2688293457031,297.1499938964844,293.1499938964844,0.2234995365142822,-4349.3134765625,304.17877197265625,0.817842960357666,0.303952693939209,0.3180037438869476,293.26513671875,297.1499938964844,293.1499938964844,0.3820277154445648,-6985.73486328125,304.1910400390625,0.944608986377716,0.4660056531429291,0.4437274634838104,293.1717529296875,297.1499938964844,293.1499938964844,0.4201148748397827,-5564.20263671875,304.1768798828125,0.970454752445221,0.5044756531715393,0.3538177609443664,293.1452941894531,297.1499938964844,293.1499938964844,0.4824951291084289,-8392.9267578125,304.1808166503906,0.9990000128746032,0.5673880577087402,0.5335336923599243,293.171630859375,297.1499938964844,293.1499938964844,0.0267567075788974,-5020.740234375,304.1562194824219,0.4865228831768036,0.0676686614751815,0.3197654485702514,291.1659851074219,291.1499938964844,259.09814453125,258.81378173828125,279.155029296875,293.2259521484375,291.1713256835937,1.0,0.4544283151626587,0.6084010601043701,0.6084010601043701,1.0,1.0,-2.313645362854004,0.9541656374931335,1.3594796657562256,0.4227959513664245,0.0,0.0,0.996358335018158,110.7174835205078,109.0,145.40310668945312,-28208.130859375,1139.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54315185546875,310.862548828125,278.1499938964844,0.0,18000.0,314.75,32473.822265625,36000.0,0.0,0.0,0.6701443791389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317070007324217,1.8317347764968872,-2.7718058845493942e-05,0.0,0.0006801113486289,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2688293457031,297.1499938964844,293.1499938964844,0.2234995365142822,-4349.3134765625,304.17877197265625,0.817842960357666,0.303952693939209,0.3180037438869476,293.26513671875,297.1499938964844,293.1499938964844,0.3820277154445648,-6985.73486328125,304.1910400390625,0.944608986377716,0.4660056531429291,0.4437274634838104,293.1717529296875,297.1499938964844,293.1499938964844,0.4201148748397827,-5564.20263671875,304.1768798828125,0.970454752445221,0.5044756531715393,0.3538177609443664,293.1452941894531,297.1499938964844,293.1499938964844,0.4824951291084289,-8392.9267578125,304.1808166503906,0.9990000128746032,0.5673880577087402,0.5335336923599243,293.171630859375,297.1499938964844,293.1499938964844,0.0267567075788974,-5020.740234375,304.1562194824219,0.4865228831768036,0.0676686614751815,0.3197654485702514,291.1659851074219,291.1499938964844,259.09814453125,258.81378173828125,279.155029296875,293.2259521484375,291.1713256835937,1.0,0.4544283151626587,0.6084010601043701,0.6084010601043701,1.0,1.0,-2.313645362854004,0.9541656374931335,1.3594796657562256,0.4227959513664245,0.0,0.0,0.996358335018158,110.7174835205078,109.0,145.40310668945312,-28208.130859375,1139.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54315185546875,310.862548828125,278.1499938964844,0.0,18000.0,314.75,32473.822265625,36000.0,0.0,0.0,0.6701443791389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317070007324217,1.8317347764968872,-2.7718058845493942e-05,0.0,0.0006801113486289,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2738647460937,297.1499938964844,293.1499938964844,0.217984527349472,-4262.54931640625,304.1783447265625,0.8125962615013123,0.2999181747436523,0.3139170706272125,293.2744445800781,297.1499938964844,293.1499938964844,0.3738239407539367,-6866.59375,304.1910095214844,0.938425362110138,0.4612058103084564,0.4393025934696197,293.1763610839844,297.1499938964844,293.1499938964844,0.4148506224155426,-5508.884765625,304.1766662597656,0.9672701954841614,0.5029891133308411,0.3528321087360382,293.1540222167969,297.1499938964844,293.1499938964844,0.480356901884079,-8367.130859375,304.1741638183594,0.9990000128746032,0.5657483339309692,0.536003053188324,293.1747436523437,297.1499938964844,293.1499938964844,0.025572957471013,-4906.51611328125,304.1561279296875,0.4823975265026092,0.0664893612265586,0.3147706985473633,291.25933837890625,291.1499938964844,259.0754699707031,258.7924499511719,279.1543884277344,293.2340393066406,291.263916015625,1.0,0.4533025324344635,0.608798086643219,0.608798086643219,1.0,1.0,-2.299844264984131,0.9482046961784364,1.3516396284103394,0.4198471307754516,0.0,0.0,0.9753743410110474,111.41133880615234,112.0,131.9953155517578,-28233.9140625,1127.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7178039550781,311.02850341796875,278.1499938964844,0.0,18000.0,315.2300109863281,33174.71875,36000.0,0.0,0.0,0.6736635565757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8290553092956543,1.8290832042694087,-2.781761941150762e-05,0.0,0.0006836828542873,0.0,0.0,683.4937133789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2738647460937,297.1499938964844,293.1499938964844,0.217984527349472,-4262.54931640625,304.1783447265625,0.8125962615013123,0.2999181747436523,0.3139170706272125,293.2744445800781,297.1499938964844,293.1499938964844,0.3738239407539367,-6866.59375,304.1910095214844,0.938425362110138,0.4612058103084564,0.4393025934696197,293.1763610839844,297.1499938964844,293.1499938964844,0.4148506224155426,-5508.884765625,304.1766662597656,0.9672701954841614,0.5029891133308411,0.3528321087360382,293.1540222167969,297.1499938964844,293.1499938964844,0.480356901884079,-8367.130859375,304.1741638183594,0.9990000128746032,0.5657483339309692,0.536003053188324,293.1747436523437,297.1499938964844,293.1499938964844,0.025572957471013,-4906.51611328125,304.1561279296875,0.4823975265026092,0.0664893612265586,0.3147706985473633,291.25933837890625,291.1499938964844,259.0754699707031,258.7924499511719,279.1543884277344,293.2340393066406,291.263916015625,1.0,0.4533025324344635,0.608798086643219,0.608798086643219,1.0,1.0,-2.299844264984131,0.9482046961784364,1.3516396284103394,0.4198471307754516,0.0,0.0,0.9753743410110474,111.41133880615234,112.0,131.9953155517578,-28233.9140625,1127.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7178039550781,311.02850341796875,278.1499938964844,0.0,18000.0,315.2300109863281,33174.71875,36000.0,0.0,0.0,0.6736635565757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8290553092956543,1.8290832042694087,-2.781761941150762e-05,0.0,0.0006836828542873,0.0,0.0,683.4937133789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.27850341796875,297.1499938964844,293.1499938964844,0.2124805748462677,-4175.31591796875,304.1781005859375,0.8046458959579468,0.2958424389362335,0.3098510503768921,293.283203125,297.1499938964844,293.1499938964844,0.365508496761322,-6744.951171875,304.19122314453125,0.928737461566925,0.4562729895114898,0.4348102211952209,293.1806335449219,297.1499938964844,293.1499938964844,0.409471184015274,-5451.9814453125,304.1767883300781,0.9609609246253968,0.5014520883560181,0.3518557548522949,293.1637268066406,297.1499938964844,293.1499938964844,0.4745355248451233,-8286.0859375,304.17596435546875,0.9948525428771972,0.5636759996414185,0.5348026752471924,293.177734375,297.1499938964844,293.1499938964844,0.0244358368217945,-4792.1708984375,304.1559753417969,0.47620290517807,0.0652540847659111,0.3097763061523437,291.3569030761719,291.1499938964844,259.05438232421875,258.7722473144531,279.1553649902344,293.24224853515625,291.3623046875,1.0,0.4526266157627105,0.6093781590461731,0.6093781590461731,1.0,1.0,-2.281568050384521,0.94034081697464,1.3412271738052368,0.4160166978836059,0.0,0.0,0.9414918422698976,113.45816040039062,115.0,137.53514099121094,-28251.544921875,1115.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94146728515625,311.23876953125,278.1499938964844,0.0,18000.0,315.2300109863281,34623.3515625,36000.0,0.0,0.0,0.6730242967605591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8235485553741453,1.82357656955719,-2.8023083359585144e-05,0.0,0.0006830340716987,0.0,0.0,683.4996948242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.27850341796875,297.1499938964844,293.1499938964844,0.2124805748462677,-4175.31591796875,304.1781005859375,0.8046458959579468,0.2958424389362335,0.3098510503768921,293.283203125,297.1499938964844,293.1499938964844,0.365508496761322,-6744.951171875,304.19122314453125,0.928737461566925,0.4562729895114898,0.4348102211952209,293.1806335449219,297.1499938964844,293.1499938964844,0.409471184015274,-5451.9814453125,304.1767883300781,0.9609609246253968,0.5014520883560181,0.3518557548522949,293.1637268066406,297.1499938964844,293.1499938964844,0.4745355248451233,-8286.0859375,304.17596435546875,0.9948525428771972,0.5636759996414185,0.5348026752471924,293.177734375,297.1499938964844,293.1499938964844,0.0244358368217945,-4792.1708984375,304.1559753417969,0.47620290517807,0.0652540847659111,0.3097763061523437,291.3569030761719,291.1499938964844,259.05438232421875,258.7722473144531,279.1553649902344,293.24224853515625,291.3623046875,1.0,0.4526266157627105,0.6093781590461731,0.6093781590461731,1.0,1.0,-2.281568050384521,0.94034081697464,1.3412271738052368,0.4160166978836059,0.0,0.0,0.9414918422698976,113.45816040039062,115.0,137.53514099121094,-28251.544921875,1115.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94146728515625,311.23876953125,278.1499938964844,0.0,18000.0,315.2300109863281,34623.3515625,36000.0,0.0,0.0,0.6730242967605591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8235485553741453,1.82357656955719,-2.8023083359585144e-05,0.0,0.0006830340716987,0.0,0.0,683.4996948242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2828369140625,297.1499938964844,293.1499938964844,0.207164004445076,-4090.721435546875,304.17755126953125,0.795863926410675,0.291705459356308,0.3057422041893005,293.29168701171875,297.1499938964844,293.1499938964844,0.3574073612689972,-6626.0859375,304.19091796875,0.9182104468345642,0.4511813819408417,0.4301885664463043,293.1847839355469,297.1499938964844,293.1499938964844,0.4043338298797607,-5397.68798828125,304.17633056640625,0.9536389112472534,0.4998346865177154,0.3508382439613342,293.1705627441406,297.1499938964844,293.1499938964844,0.4686602354049682,-8204.3642578125,304.177001953125,0.9892885088920592,0.5619351267814636,0.533237874507904,293.1806640625,297.1499938964844,293.1499938964844,0.0233318004757165,-4678.62451171875,304.15582275390625,0.4685076773166656,0.0639571994543075,0.3045913279056549,291.44830322265625,291.1499938964844,259.035400390625,258.7536926269531,279.1563415527344,293.25006103515625,291.4510498046875,1.0,0.4521852135658264,0.6100622415542603,0.6100622415542603,1.0,1.0,-2.2624170780181885,0.9321678876876832,1.3302490711212158,0.4120267629623413,0.0,0.0,0.8951847553253174,115.92843627929688,118.0,118.50611877441406,-28150.94140625,1104.5369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15411376953125,311.4006042480469,278.1499938964844,0.0,18000.0,315.2300109863281,36536.5859375,36000.0,0.0,0.0,0.6716292500495911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7919960021972656,1.792023777961731,-2.776301334961317e-05,0.0,0.0006816182867623,0.0,0.0,660.0221557617188,0.0,0.0,0.0,0.986253261566162,4.0,0.0,1.0
376440,293.2828369140625,297.1499938964844,293.1499938964844,0.207164004445076,-4090.721435546875,304.17755126953125,0.795863926410675,0.291705459356308,0.3057422041893005,293.29168701171875,297.1499938964844,293.1499938964844,0.3574073612689972,-6626.0859375,304.19091796875,0.9182104468345642,0.4511813819408417,0.4301885664463043,293.1847839355469,297.1499938964844,293.1499938964844,0.4043338298797607,-5397.68798828125,304.17633056640625,0.9536389112472534,0.4998346865177154,0.3508382439613342,293.1705627441406,297.1499938964844,293.1499938964844,0.4686602354049682,-8204.3642578125,304.177001953125,0.9892885088920592,0.5619351267814636,0.533237874507904,293.1806640625,297.1499938964844,293.1499938964844,0.0233318004757165,-4678.62451171875,304.15582275390625,0.4685076773166656,0.0639571994543075,0.3045913279056549,291.44830322265625,291.1499938964844,259.035400390625,258.7536926269531,279.1563415527344,293.25006103515625,291.4510498046875,1.0,0.4521852135658264,0.6100622415542603,0.6100622415542603,1.0,1.0,-2.2624170780181885,0.9321678876876832,1.3302490711212158,0.4120267629623413,0.0,0.0,0.8951847553253174,115.92843627929688,118.0,118.50611877441406,-28150.94140625,1104.5369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15411376953125,311.4006042480469,278.1499938964844,0.0,18000.0,315.2300109863281,36536.5859375,36000.0,0.0,0.0,0.6716292500495911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7919960021972656,1.792023777961731,-2.776301334961317e-05,0.0,0.0006816182867623,0.0,0.0,660.0221557617188,0.0,0.0,0.0,0.986253261566162,4.0,0.0,1.0
376500,293.2848815917969,297.1499938964844,293.1499938964844,0.2050568461418151,-4057.63916015625,304.1763610839844,0.7914024591445923,0.2896255552768707,0.3036753237247467,293.2957458496094,297.1499938964844,293.1499938964844,0.3542616367340088,-6580.72021484375,304.1891784667969,0.9129473567008972,0.4485900104045868,0.4278326630592346,293.18670654296875,297.1499938964844,293.1499938964844,0.4027931094169616,-5382.15283203125,304.1743469238281,0.9497857093811036,0.4990157783031463,0.3503190279006958,293.17340087890625,297.1499938964844,293.1499938964844,0.4669577479362488,-8181.96630859375,304.1751708984375,0.9863317608833312,0.5611153244972229,0.5325208902359009,293.1820678710937,297.1499938964844,293.1499938964844,0.0228710379451513,-4631.880859375,304.1556091308594,0.4639307856559753,0.0632915943861007,0.3019291758537292,291.46490478515625,291.1499938964844,259.02691650390625,258.7452087402344,279.1568298339844,293.2537841796875,291.4657897949219,1.0,0.4520250558853149,0.6104400157928467,0.6104400157928467,1.0,1.0,-2.2527456283569336,0.9280641078948976,1.3246816396713257,0.4100366234779358,0.0,0.0,0.8724378347396851,117.24986267089844,118.0,80.72832489013672,-28006.75390625,1099.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2776184082031,311.4534912109375,278.1499938964844,0.0,18000.0,314.75,36881.16015625,36000.0,0.0,0.0,0.6656244993209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7497451305389404,1.749772071838379,-2.6932240871246904e-05,0.0,0.000675524235703,0.0,0.0,621.7716674804688,0.0,0.0,0.0,0.966303527355194,4.0,0.0,1.0
376560,293.2867736816406,297.1499938964844,293.1499938964844,0.203253835439682,-4029.629150390625,304.1748352050781,0.7869426012039185,0.2875416874885559,0.3016051352024078,293.2996520996094,297.1499938964844,293.1499938964844,0.3516222834587097,-6543.14990234375,304.1868591308594,0.9078183770179749,0.4459743797779083,0.4254541993141174,293.1885070800781,297.1499938964844,293.1499938964844,0.4018457233905792,-5373.2255859375,304.171630859375,0.9458651542663574,0.4981988966464996,0.3498012125492096,293.1759948730469,297.1499938964844,293.1499938964844,0.4659552872180938,-8169.8115234375,304.1723937988281,0.9832828640937804,0.5603145360946655,0.5318283438682556,293.1834411621094,297.1499938964844,293.1499938964844,0.0224579367786645,-4590.533203125,304.15533447265625,0.4589548110961914,0.0626168772578239,0.2992300987243652,291.4653015136719,291.1499938964844,259.0191650390625,258.73736572265625,279.1573181152344,293.25738525390625,291.4642639160156,1.0,0.4518940448760986,0.6108421683311462,0.6108421683311462,1.0,1.0,-2.2430307865142822,0.9239580631256104,1.3190726041793823,0.408053994178772,0.0,0.0,0.8512771129608154,118.60994720458984,121.0,38.75577163696289,-27816.69140625,1094.1605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3828125,311.4769592285156,278.1499938964844,0.0,18000.0,314.75,37051.58203125,36000.0,0.0,0.0,0.6634137630462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7014340162277222,1.7014600038528442,-2.595831574581097e-05,0.0,0.0006732806796208,0.0,0.0,579.2779541015625,0.0,0.0,0.0,0.9435737133026124,4.0,0.0,1.0
376620,293.2903137207031,297.1499938964844,293.1499938964844,0.2001831978559494,-3982.386474609375,304.17169189453125,0.778100848197937,0.283358633518219,0.2974543869495392,293.3071594238281,297.1499938964844,293.1499938964844,0.3472368419170379,-6481.3798828125,304.1819152832031,0.8981668949127197,0.4406634271144867,0.4206287264823913,293.1917724609375,297.1499938964844,293.1499938964844,0.401053786277771,-5367.3095703125,304.165771484375,0.9379230737686156,0.4965628683567047,0.3487696051597595,293.1805419921875,297.1499938964844,293.1499938964844,0.465249240398407,-8163.9140625,304.1661376953125,0.976945459842682,0.5587315559387207,0.530478298664093,293.18603515625,297.1499938964844,293.1499938964844,0.0217105392366647,-4516.51953125,304.1548156738281,0.4491874575614929,0.0612442046403884,0.2937369346618652,291.436279296875,291.1499938964844,259.0062255859375,258.7238464355469,279.1583557128906,293.2641906738281,291.4342041015625,1.0,0.4516947567462921,0.6117305755615234,0.6117305755615234,1.0,1.0,-2.223440408706665,0.9157331585884094,1.3077073097229004,0.4041126370429992,0.0,0.0,0.8148474097251892,121.4173583984375,124.0,-20.149646759033203,-27438.119140625,1084.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6426086425781,311.5513000488281,278.1499938964844,0.0,18000.0,314.75,37102.125,36000.0,0.0,0.0,0.6577826142311096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6021188497543335,1.6021428108215332,-2.397740354354028e-05,0.0,0.0006675657350569,0.0,0.0,497.6009521484375,0.0,0.0,0.0,0.8972184658050537,4.0,0.0,1.0
376680,293.2903137207031,297.1499938964844,293.1499938964844,0.2001831978559494,-3982.386474609375,304.17169189453125,0.778100848197937,0.283358633518219,0.2974543869495392,293.3071594238281,297.1499938964844,293.1499938964844,0.3472368419170379,-6481.3798828125,304.1819152832031,0.8981668949127197,0.4406634271144867,0.4206287264823913,293.1917724609375,297.1499938964844,293.1499938964844,0.401053786277771,-5367.3095703125,304.165771484375,0.9379230737686156,0.4965628683567047,0.3487696051597595,293.1805419921875,297.1499938964844,293.1499938964844,0.465249240398407,-8163.9140625,304.1661376953125,0.976945459842682,0.5587315559387207,0.530478298664093,293.18603515625,297.1499938964844,293.1499938964844,0.0217105392366647,-4516.51953125,304.1548156738281,0.4491874575614929,0.0612442046403884,0.2937369346618652,291.436279296875,291.1499938964844,259.0062255859375,258.7238464355469,279.1583557128906,293.2641906738281,291.4342041015625,1.0,0.4516947567462921,0.6117305755615234,0.6117305755615234,1.0,1.0,-2.223440408706665,0.9157331585884094,1.3077073097229004,0.4041126370429992,0.0,0.0,0.8148474097251892,121.4173583984375,124.0,-20.149646759033203,-27438.119140625,1084.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6426086425781,311.5513000488281,278.1499938964844,0.0,18000.0,314.75,37102.125,36000.0,0.0,0.0,0.6577826142311096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6021188497543335,1.6021428108215332,-2.397740354354028e-05,0.0,0.0006675657350569,0.0,0.0,497.6009521484375,0.0,0.0,0.0,0.8972184658050537,4.0,0.0,1.0
376740,293.2935791015625,297.1499938964844,293.1499938964844,0.197290301322937,-3937.74609375,304.1693115234375,0.7694282531738281,0.2791396975517273,0.2932769358158111,293.3143615722656,297.1499938964844,293.1499938964844,0.3431233167648315,-6422.99365234375,304.1781616210937,0.8887121677398682,0.435217797756195,0.4156894087791443,293.1947937011719,297.1499938964844,293.1499938964844,0.4007012844085693,-5365.6240234375,304.1611328125,0.9299534559249878,0.4948881864547729,0.3477209508419037,293.1847229003906,297.1499938964844,293.1499938964844,0.4650716185569763,-8164.63427734375,304.1611022949219,0.9703155159950256,0.5571118593215942,0.5291132926940918,293.1884460449219,297.1499938964844,293.1499938964844,0.0209861677139997,-4443.82177734375,304.1544189453125,0.4398405253887176,0.0598439760506153,0.2881344258785248,291.3973083496094,291.1499938964844,258.9971923828125,258.7136535644531,279.1595458984375,293.2704772949219,291.39501953125,1.0,0.451544851064682,0.6127469539642334,0.6127469539642334,1.0,1.0,-2.2035162448883057,0.907447099685669,1.2960692644119265,0.4001865684986114,0.0,0.0,0.7844492793083191,124.31393432617188,127.0,-45.04474258422852,-27077.732421875,1074.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94482421875,311.6566162109375,278.1499938964844,0.0,18000.0,314.2699890136719,37017.9453125,36000.0,0.0,0.0,0.6457892656326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5084465742111206,1.5084688663482666,-2.218900408479385e-05,0.0,0.000655393989291,0.0,0.0,428.086669921875,0.0,0.0,0.0,0.8539718985557556,4.0,0.0,1.0
376800,293.2935791015625,297.1499938964844,293.1499938964844,0.197290301322937,-3937.74609375,304.1693115234375,0.7694282531738281,0.2791396975517273,0.2932769358158111,293.3143615722656,297.1499938964844,293.1499938964844,0.3431233167648315,-6422.99365234375,304.1781616210937,0.8887121677398682,0.435217797756195,0.4156894087791443,293.1947937011719,297.1499938964844,293.1499938964844,0.4007012844085693,-5365.6240234375,304.1611328125,0.9299534559249878,0.4948881864547729,0.3477209508419037,293.1847229003906,297.1499938964844,293.1499938964844,0.4650716185569763,-8164.63427734375,304.1611022949219,0.9703155159950256,0.5571118593215942,0.5291132926940918,293.1884460449219,297.1499938964844,293.1499938964844,0.0209861677139997,-4443.82177734375,304.1544189453125,0.4398405253887176,0.0598439760506153,0.2881344258785248,291.3973083496094,291.1499938964844,258.9971923828125,258.7136535644531,279.1595458984375,293.2704772949219,291.39501953125,1.0,0.451544851064682,0.6127469539642334,0.6127469539642334,1.0,1.0,-2.2035162448883057,0.907447099685669,1.2960692644119265,0.4001865684986114,0.0,0.0,0.7844492793083191,124.31393432617188,127.0,-45.04474258422852,-27077.732421875,1074.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94482421875,311.6566162109375,278.1499938964844,0.0,18000.0,314.2699890136719,37017.9453125,36000.0,0.0,0.0,0.6457892656326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5084465742111206,1.5084688663482666,-2.218900408479385e-05,0.0,0.000655393989291,0.0,0.0,428.086669921875,0.0,0.0,0.0,0.8539718985557556,4.0,0.0,1.0
376860,293.2973327636719,297.1499938964844,293.1499938964844,0.1944710463285446,-3894.105224609375,304.1676025390625,0.7608618140220642,0.2747437357902527,0.2889671325683594,293.3221130371094,297.1499938964844,293.1499938964844,0.3391397595405578,-6366.0322265625,304.1754455566406,0.8792561888694763,0.4294877350330353,0.4105309247970581,293.1977844238281,297.1499938964844,293.1499938964844,0.4007242321968078,-5367.63427734375,304.15740966796875,0.9220326542854308,0.4931500554084778,0.3466342687606811,293.188720703125,297.1499938964844,293.1499938964844,0.4653363823890686,-8170.98583984375,304.156982421875,0.9633814096450806,0.5554172396659851,0.5276883840560913,293.19073486328125,297.1499938964844,293.1499938964844,0.0202789977192878,-4371.84228515625,304.15411376953125,0.4309734404087066,0.0584065802395343,0.2823992669582367,291.3489074707031,291.1499938964844,258.9926452636719,258.7073669433594,279.1610107421875,293.2758483886719,291.34619140625,1.0,0.4514032006263733,0.6139172315597534,0.6139172315597534,1.0,1.0,-2.1829147338867188,0.8989531993865967,1.2839614152908323,0.3962079584598541,0.0,0.0,0.761042058467865,127.29856872558594,130.0,-61.84661102294922,-26694.244140625,1064.0655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1822509765625,311.7157592773437,278.1499938964844,0.0,18000.0,314.2699890136719,36839.8515625,36000.0,0.0,0.0,0.6362369656562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427851319313049,1.4278720617294312,-2.0711660909000784e-05,0.0,0.0006456996197812,0.0,0.0,373.8177490234375,0.0,0.0,0.0,0.8172898888587952,4.0,0.0,1.0
376920,293.2973327636719,297.1499938964844,293.1499938964844,0.1944710463285446,-3894.105224609375,304.1676025390625,0.7608618140220642,0.2747437357902527,0.2889671325683594,293.3221130371094,297.1499938964844,293.1499938964844,0.3391397595405578,-6366.0322265625,304.1754455566406,0.8792561888694763,0.4294877350330353,0.4105309247970581,293.1977844238281,297.1499938964844,293.1499938964844,0.4007242321968078,-5367.63427734375,304.15740966796875,0.9220326542854308,0.4931500554084778,0.3466342687606811,293.188720703125,297.1499938964844,293.1499938964844,0.4653363823890686,-8170.98583984375,304.156982421875,0.9633814096450806,0.5554172396659851,0.5276883840560913,293.19073486328125,297.1499938964844,293.1499938964844,0.0202789977192878,-4371.84228515625,304.15411376953125,0.4309734404087066,0.0584065802395343,0.2823992669582367,291.3489074707031,291.1499938964844,258.9926452636719,258.7073669433594,279.1610107421875,293.2758483886719,291.34619140625,1.0,0.4514032006263733,0.6139172315597534,0.6139172315597534,1.0,1.0,-2.1829147338867188,0.8989531993865967,1.2839614152908323,0.3962079584598541,0.0,0.0,0.761042058467865,127.29856872558594,130.0,-61.84661102294922,-26694.244140625,1064.0655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1822509765625,311.7157592773437,278.1499938964844,0.0,18000.0,314.2699890136719,36839.8515625,36000.0,0.0,0.0,0.6362369656562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427851319313049,1.4278720617294312,-2.0711660909000784e-05,0.0,0.0006456996197812,0.0,0.0,373.8177490234375,0.0,0.0,0.0,0.8172898888587952,4.0,0.0,1.0
376980,293.3012084960937,297.1499938964844,293.1499938964844,0.1913860440254211,-3845.67138671875,304.1669006347656,0.7524360418319702,0.2702261209487915,0.2844955027103424,293.33013916015625,297.1499938964844,293.1499938964844,0.3346852660179138,-6301.07861328125,304.1744384765625,0.869840145111084,0.4234999120235443,0.4051033854484558,293.2007141113281,297.1499938964844,293.1499938964844,0.4004748165607452,-5366.07568359375,304.1553955078125,0.9143304228782654,0.4913413524627685,0.3455023169517517,293.19268798828125,297.1499938964844,293.1499938964844,0.4652927219867706,-8171.939453125,304.15478515625,0.9562039971351624,0.5536346435546875,0.5261873006820679,293.19293212890625,297.1499938964844,293.1499938964844,0.0195412673056125,-4293.90380859375,304.15399169921875,0.4226404428482055,0.0569299459457397,0.2764990329742431,291.3083190917969,291.1499938964844,258.9931640625,258.7055358886719,279.16290283203125,293.2814025878906,291.3062438964844,1.0,0.4512354433536529,0.6153013110160828,0.6153013110160828,1.0,1.0,-2.1614766120910645,0.890225350856781,1.2712513208389282,0.3921786546707153,0.0,0.0,0.7427587509155273,130.34605407714844,133.0,-56.242942810058594,-26353.755859375,1053.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39898681640625,311.78326416015625,278.1499938964844,0.0,18000.0,314.2699890136719,36666.90234375,36000.0,0.0,0.0,0.625976026058197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641357421875,1.3641552925109863,-1.9592294847825545e-05,0.0,0.0006352860946208,0.0,0.0,334.4796447753906,0.0,0.0,0.0,0.788517415523529,4.0,0.0,1.0
377040,293.3012084960937,297.1499938964844,293.1499938964844,0.1913860440254211,-3845.67138671875,304.1669006347656,0.7524360418319702,0.2702261209487915,0.2844955027103424,293.33013916015625,297.1499938964844,293.1499938964844,0.3346852660179138,-6301.07861328125,304.1744384765625,0.869840145111084,0.4234999120235443,0.4051033854484558,293.2007141113281,297.1499938964844,293.1499938964844,0.4004748165607452,-5366.07568359375,304.1553955078125,0.9143304228782654,0.4913413524627685,0.3455023169517517,293.19268798828125,297.1499938964844,293.1499938964844,0.4652927219867706,-8171.939453125,304.15478515625,0.9562039971351624,0.5536346435546875,0.5261873006820679,293.19293212890625,297.1499938964844,293.1499938964844,0.0195412673056125,-4293.90380859375,304.15399169921875,0.4226404428482055,0.0569299459457397,0.2764990329742431,291.3083190917969,291.1499938964844,258.9931640625,258.7055358886719,279.16290283203125,293.2814025878906,291.3062438964844,1.0,0.4512354433536529,0.6153013110160828,0.6153013110160828,1.0,1.0,-2.1614766120910645,0.890225350856781,1.2712513208389282,0.3921786546707153,0.0,0.0,0.7427587509155273,130.34605407714844,133.0,-56.242942810058594,-26353.755859375,1053.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39898681640625,311.78326416015625,278.1499938964844,0.0,18000.0,314.2699890136719,36666.90234375,36000.0,0.0,0.0,0.625976026058197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641357421875,1.3641552925109863,-1.9592294847825545e-05,0.0,0.0006352860946208,0.0,0.0,334.4796447753906,0.0,0.0,0.0,0.788517415523529,4.0,0.0,1.0
377100,293.3030090332031,297.1499938964844,293.1499938964844,0.1897660344839096,-3820.028564453125,304.1667785644531,0.7483376264572144,0.2679553031921386,0.2822409868240356,293.3340759277344,297.1499938964844,293.1499938964844,0.3322882056236267,-6265.7724609375,304.1743469238281,0.8652100563049316,0.4204418957233429,0.4023227393627167,293.20220947265625,297.1499938964844,293.1499938964844,0.4002119302749634,-5363.626953125,304.1549072265625,0.910639762878418,0.4904092848300934,0.3449173271656036,293.19464111328125,297.1499938964844,293.1499938964844,0.4651108384132385,-8169.86376953125,304.1542358398437,0.9525668621063232,0.5527079701423645,0.5254040956497192,293.1939697265625,297.1499938964844,293.1499938964844,0.0191616527736186,-4252.58984375,304.1539611816406,0.4186926484107971,0.0561787746846675,0.2734900712966919,291.2917785644531,291.1499938964844,258.9954833984375,258.7064514160156,279.1639404296875,293.2840881347656,291.2899475097656,1.0,0.4511396288871765,0.6160765290260315,0.6160765290260315,1.0,1.0,-2.1505253314971924,0.8858099579811096,1.2647151947021484,0.3901637494564056,0.0,0.0,0.7349841594696045,131.87704467773438,133.0,-51.06061553955078,-26190.421875,1047.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.49334716796875,311.8125305175781,278.1499938964844,0.0,18000.0,313.7900085449219,36598.5078125,36000.0,0.0,0.0,0.6158764958381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336875319480896,1.3368945121765137,-1.9129705833620392e-05,0.0,0.0006250363658182,0.0,0.0,318.6138000488281,0.0,0.0,0.0,0.7763139009475708,4.0,0.0,1.0
377160,293.3047180175781,297.1499938964844,293.1499938964844,0.188162088394165,-3794.621337890625,304.1666259765625,0.74432373046875,0.2656815648078918,0.2799819409847259,293.33795166015625,297.1499938964844,293.1499938964844,0.3298912346363067,-6230.4326171875,304.1742858886719,0.860648512840271,0.4173491597175598,0.3995071053504944,293.20367431640625,297.1499938964844,293.1499938964844,0.3999801874160766,-5361.5126953125,304.1544189453125,0.9070907831192015,0.4894609451293945,0.3443204164505005,293.19659423828125,297.1499938964844,293.1499938964844,0.4649628698825836,-8168.259765625,304.1537475585937,0.948914647102356,0.5517598986625671,0.5245999097824097,293.19500732421875,297.1499938964844,293.1499938964844,0.0187847334891557,-4211.048828125,304.1539306640625,0.4148817658424377,0.0554203428328037,0.2704471051692962,291.2743225097656,291.1499938964844,258.99932861328125,258.70867919921875,279.1650390625,293.28668212890625,291.2718811035156,1.0,0.451036125421524,0.6169094443321228,0.6169094443321228,1.0,1.0,-2.13944673538208,0.8813731670379639,1.2580735683441162,0.3881556689739227,0.0,0.0,0.7284107804298401,133.40863037109375,136.0,-52.07599258422852,-26004.64453125,1042.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.539306640625,311.80499267578125,278.1499938964844,0.0,18000.0,313.7900085449219,36529.84375,36000.0,0.0,0.0,0.6099604368209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31248140335083,1.312500238418579,-1.872172470029909e-05,0.0,0.0006190323038026,0.0,0.0,304.86480712890625,0.0,0.0,0.0,0.76548171043396,4.0,0.0,1.0
377220,293.3078308105469,297.1499938964844,293.1499938964844,0.1849268078804016,-3743.155029296875,304.16650390625,0.7365350127220154,0.2611296772956848,0.2754578292369842,293.345458984375,297.1499938964844,293.1499938964844,0.324967622756958,-6157.4912109375,304.1744079589844,0.8517491817474365,0.4110684096813202,0.3937830328941345,293.2065124511719,297.1499938964844,293.1499938964844,0.3994485437870025,-5356.39599609375,304.15386962890625,0.9004762172698975,0.4875235557556152,0.3430967032909393,293.2004089355469,297.1499938964844,293.1499938964844,0.4645826816558838,-8163.6064453125,304.1531677246094,0.9416112899780272,0.5498086810112,0.5229374170303345,293.19696044921875,297.1499938964844,293.1499938964844,0.0180301330983638,-4125.7705078125,304.15386962890625,0.4075725674629211,0.0538846105337142,0.2642706036567688,291.2397766113281,291.1499938964844,259.01171875,258.7174072265625,279.1673583984375,293.2916564941406,291.23809814453125,1.0,0.4508077204227447,0.6187599897384644,0.6187599897384644,1.0,1.0,-2.116962432861328,0.872463047504425,1.244499444961548,0.3841764330863952,0.0,0.0,0.718923032283783,136.46742248535156,139.0,-46.373165130615234,-25669.587890625,1030.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5892639160156,311.78228759765625,278.1499938964844,0.0,18000.0,313.7900085449219,36364.921875,36000.0,0.0,0.0,0.5983449816703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276130437850952,1.276148557662964,-1.81130144483177e-05,0.0,0.0006072440883144,0.0,0.0,285.0174560546875,0.0,0.0,0.0,0.749385416507721,4.0,0.0,1.0
377280,293.3078308105469,297.1499938964844,293.1499938964844,0.1849268078804016,-3743.155029296875,304.16650390625,0.7365350127220154,0.2611296772956848,0.2754578292369842,293.345458984375,297.1499938964844,293.1499938964844,0.324967622756958,-6157.4912109375,304.1744079589844,0.8517491817474365,0.4110684096813202,0.3937830328941345,293.2065124511719,297.1499938964844,293.1499938964844,0.3994485437870025,-5356.39599609375,304.15386962890625,0.9004762172698975,0.4875235557556152,0.3430967032909393,293.2004089355469,297.1499938964844,293.1499938964844,0.4645826816558838,-8163.6064453125,304.1531677246094,0.9416112899780272,0.5498086810112,0.5229374170303345,293.19696044921875,297.1499938964844,293.1499938964844,0.0180301330983638,-4125.7705078125,304.15386962890625,0.4075725674629211,0.0538846105337142,0.2642706036567688,291.2397766113281,291.1499938964844,259.01171875,258.7174072265625,279.1673583984375,293.2916564941406,291.23809814453125,1.0,0.4508077204227447,0.6187599897384644,0.6187599897384644,1.0,1.0,-2.116962432861328,0.872463047504425,1.244499444961548,0.3841764330863952,0.0,0.0,0.718923032283783,136.46742248535156,139.0,-46.373165130615234,-25669.587890625,1030.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5892639160156,311.78228759765625,278.1499938964844,0.0,18000.0,313.7900085449219,36364.921875,36000.0,0.0,0.0,0.5983449816703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276130437850952,1.276148557662964,-1.81130144483177e-05,0.0,0.0006072440883144,0.0,0.0,285.0174560546875,0.0,0.0,0.0,0.749385416507721,4.0,0.0,1.0
377340,293.31060791015625,297.1499938964844,293.1499938964844,0.1815201342105865,-3688.470703125,304.16668701171875,0.7289882898330688,0.2565708458423614,0.2709260582923889,293.3526306152344,297.1499938964844,293.1499938964844,0.3196316361427307,-6077.73291015625,304.1751708984375,0.843136727809906,0.404660701751709,0.3879385888576507,293.20928955078125,297.1499938964844,293.1499938964844,0.3985186815261841,-5346.70556640625,304.1541442871094,0.8941624164581299,0.4855272471904754,0.3418325781822204,293.2041015625,297.1499938964844,293.1499938964844,0.4637335836887359,-8151.8994140625,304.1535339355469,0.9343605637550354,0.547779381275177,0.5212022662162781,293.1987609863281,297.1499938964844,293.1499938964844,0.0172627959400415,-4035.256591796875,304.15386962890625,0.4003681242465973,0.0523275919258594,0.2579929530620575,291.21551513671875,291.1499938964844,259.03094482421875,258.7322692871094,279.169921875,293.2962951660156,291.2142028808594,1.0,0.450553834438324,0.6208791136741638,0.6208791136741638,1.0,1.0,-2.094069004058838,0.8635228872299194,1.230545997619629,0.3802602291107178,0.0,0.0,0.7118805646896362,139.51988220214844,142.0,-36.22252655029297,-25350.041015625,1019.0311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58331298828125,311.7362060546875,278.1499938964844,0.0,18000.0,313.3099975585937,36262.89453125,36000.0,0.0,0.0,0.5824039578437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498987913131714,1.249916434288025,-1.7687565559754148e-05,0.0,0.0005910659674555,0.0,0.0,271.3298034667969,0.0,0.0,0.0,0.737832248210907,4.0,0.0,1.0
377400,293.31060791015625,297.1499938964844,293.1499938964844,0.1815201342105865,-3688.470703125,304.16668701171875,0.7289882898330688,0.2565708458423614,0.2709260582923889,293.3526306152344,297.1499938964844,293.1499938964844,0.3196316361427307,-6077.73291015625,304.1751708984375,0.843136727809906,0.404660701751709,0.3879385888576507,293.20928955078125,297.1499938964844,293.1499938964844,0.3985186815261841,-5346.70556640625,304.1541442871094,0.8941624164581299,0.4855272471904754,0.3418325781822204,293.2041015625,297.1499938964844,293.1499938964844,0.4637335836887359,-8151.8994140625,304.1535339355469,0.9343605637550354,0.547779381275177,0.5212022662162781,293.1987609863281,297.1499938964844,293.1499938964844,0.0172627959400415,-4035.256591796875,304.15386962890625,0.4003681242465973,0.0523275919258594,0.2579929530620575,291.21551513671875,291.1499938964844,259.03094482421875,258.7322692871094,279.169921875,293.2962951660156,291.2142028808594,1.0,0.450553834438324,0.6208791136741638,0.6208791136741638,1.0,1.0,-2.094069004058838,0.8635228872299194,1.230545997619629,0.3802602291107178,0.0,0.0,0.7118805646896362,139.51988220214844,142.0,-36.22252655029297,-25350.041015625,1019.0311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58331298828125,311.7362060546875,278.1499938964844,0.0,18000.0,313.3099975585937,36262.89453125,36000.0,0.0,0.0,0.5824039578437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498987913131714,1.249916434288025,-1.7687565559754148e-05,0.0,0.0005910659674555,0.0,0.0,271.3298034667969,0.0,0.0,0.0,0.737832248210907,4.0,0.0,1.0
377460,293.31304931640625,297.1499938964844,293.1499938964844,0.1781570762395858,-3634.355224609375,304.1667175292969,0.7215427756309509,0.2520075738430023,0.2663879096508026,293.3595275878906,297.1499938964844,293.1499938964844,0.3142557442188263,-5997.21875,304.1757507324219,0.8347726464271545,0.3981313109397888,0.3819770216941833,293.21197509765625,297.1499938964844,293.1499938964844,0.3976379930973053,-5337.6318359375,304.1542053222656,0.888038158416748,0.4834800362586975,0.3405307829380035,293.20770263671875,297.1499938964844,293.1499938964844,0.4629287421703338,-8140.95703125,304.1536865234375,0.9272337555885316,0.5456812381744385,0.5193988680839539,293.200439453125,297.1499938964844,293.1499938964844,0.0165138766169548,-3944.0390625,304.15380859375,0.3926199972629547,0.0507525950670242,0.2516299188137054,291.188232421875,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.3006286621094,291.1866149902344,1.0,0.4502777457237243,0.623295783996582,0.623295783996582,1.0,1.0,-2.070798635482788,0.85457444190979,1.216224193572998,0.3764219284057617,0.0,0.0,0.7085066437721252,142.56521606445312,145.0,-37.95143508911133,-25000.1328125,1007.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4499816894531,311.60577392578125,278.1499938964844,0.0,18000.0,313.3099975585937,36144.3125,36000.0,0.0,0.0,0.5708913803100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2335478067398071,1.233565330505371,-1.7414165995432995e-05,0.0,0.0005793821765109,0.0,0.0,262.9035949707031,0.0,0.0,0.0,0.7307222485542297,4.0,0.0,1.0
377520,293.31304931640625,297.1499938964844,293.1499938964844,0.1781570762395858,-3634.355224609375,304.1667175292969,0.7215427756309509,0.2520075738430023,0.2663879096508026,293.3595275878906,297.1499938964844,293.1499938964844,0.3142557442188263,-5997.21875,304.1757507324219,0.8347726464271545,0.3981313109397888,0.3819770216941833,293.21197509765625,297.1499938964844,293.1499938964844,0.3976379930973053,-5337.6318359375,304.1542053222656,0.888038158416748,0.4834800362586975,0.3405307829380035,293.20770263671875,297.1499938964844,293.1499938964844,0.4629287421703338,-8140.95703125,304.1536865234375,0.9272337555885316,0.5456812381744385,0.5193988680839539,293.200439453125,297.1499938964844,293.1499938964844,0.0165138766169548,-3944.0390625,304.15380859375,0.3926199972629547,0.0507525950670242,0.2516299188137054,291.188232421875,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.3006286621094,291.1866149902344,1.0,0.4502777457237243,0.623295783996582,0.623295783996582,1.0,1.0,-2.070798635482788,0.85457444190979,1.216224193572998,0.3764219284057617,0.0,0.0,0.7085066437721252,142.56521606445312,145.0,-37.95143508911133,-25000.1328125,1007.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4499816894531,311.60577392578125,278.1499938964844,0.0,18000.0,313.3099975585937,36144.3125,36000.0,0.0,0.0,0.5708913803100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2335478067398071,1.233565330505371,-1.7414165995432995e-05,0.0,0.0005793821765109,0.0,0.0,262.9035949707031,0.0,0.0,0.0,0.7307222485542297,4.0,0.0,1.0
