time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3152160644531,297.1499938964844,293.1499938964844,0.1746852546930313,-3578.092529296875,304.1669311523437,0.7142676711082458,0.2474337816238403,0.2618298530578613,293.3661804199219,297.1499938964844,293.1499938964844,0.3085820078849792,-5911.681640625,304.1766052246094,0.8268933296203613,0.3914739489555359,0.3758868873119354,293.214599609375,297.1499938964844,293.1499938964844,0.3964873850345611,-5325.4970703125,304.1547241210937,0.8824774026870728,0.4813789129257202,0.3391857743263244,293.211181640625,297.1499938964844,293.1499938964844,0.4618032872676849,-8125.26513671875,304.1543273925781,0.9207518100738524,0.5435124635696411,0.517521321773529,293.2021484375,297.1499938964844,293.1499938964844,0.0159482229501009,-3875.041015625,304.1415710449219,0.3856507539749145,0.050000000745058,0.2471395879983902,291.16680908203125,291.1499938964844,259.0922241210937,258.7824401855469,279.1751403808594,293.3048095703125,291.16534423828125,1.0,0.4500665962696075,0.6259492039680481,0.6259492039680481,1.0,1.0,-2.049456119537353,0.8466317057609558,1.2028244733810425,0.3731118440628052,0.0,0.0,0.7077369093894958,145.361572265625,148.0,-32.36939239501953,-24696.9140625,996.1389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2678527832031,311.4598388671875,278.1499938964844,0.0,18000.0,313.3099975585937,36050.0546875,36000.0,0.0,0.0,0.5605047941207886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2278261184692385,1.2278434038162231,-1.7307329471805133e-05,0.0,0.0005688411183655,0.0,0.0,259.8669128417969,0.0,0.0,0.0,0.7281814813613892,4.0,0.0,1.0
377640,293.3152160644531,297.1499938964844,293.1499938964844,0.1746852546930313,-3578.092529296875,304.1669311523437,0.7142676711082458,0.2474337816238403,0.2618298530578613,293.3661804199219,297.1499938964844,293.1499938964844,0.3085820078849792,-5911.681640625,304.1766052246094,0.8268933296203613,0.3914739489555359,0.3758868873119354,293.214599609375,297.1499938964844,293.1499938964844,0.3964873850345611,-5325.4970703125,304.1547241210937,0.8824774026870728,0.4813789129257202,0.3391857743263244,293.211181640625,297.1499938964844,293.1499938964844,0.4618032872676849,-8125.26513671875,304.1543273925781,0.9207518100738524,0.5435124635696411,0.517521321773529,293.2021484375,297.1499938964844,293.1499938964844,0.0159482229501009,-3875.041015625,304.1415710449219,0.3856507539749145,0.050000000745058,0.2471395879983902,291.16680908203125,291.1499938964844,259.0922241210937,258.7824401855469,279.1751403808594,293.3048095703125,291.16534423828125,1.0,0.4500665962696075,0.6259492039680481,0.6259492039680481,1.0,1.0,-2.049456119537353,0.8466317057609558,1.2028244733810425,0.3731118440628052,0.0,0.0,0.7077369093894958,145.361572265625,148.0,-32.36939239501953,-24696.9140625,996.1389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2678527832031,311.4598388671875,278.1499938964844,0.0,18000.0,313.3099975585937,36050.0546875,36000.0,0.0,0.0,0.5605047941207886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2278261184692385,1.2278434038162231,-1.7307329471805133e-05,0.0,0.0005688411183655,0.0,0.0,259.8669128417969,0.0,0.0,0.0,0.7281814813613892,4.0,0.0,1.0
377700,293.3162841796875,297.1499938964844,293.1499938964844,0.1729632467031479,-3550.145751953125,304.1669921875,0.7107803821563721,0.2451347559690475,0.2595262825489044,293.3694763183594,297.1499938964844,293.1499938964844,0.3057369887828827,-5868.73779296875,304.17694091796875,0.823271632194519,0.3880887925624847,0.3727772235870361,293.21588134765625,297.1499938964844,293.1499938964844,0.3959463536739349,-5319.85791015625,304.15484619140625,0.880113959312439,0.4803073704242706,0.3384872674942016,293.212890625,297.1499938964844,293.1499938964844,0.4612774848937988,-8118.03515625,304.1545104980469,0.9180172681808472,0.5424004793167114,0.5165411829948425,293.20361328125,297.1499938964844,293.1499938964844,0.015947513282299,-3877.668701171875,304.12799072265625,0.3845274448394775,0.050000000745058,0.2473188191652298,291.15399169921875,291.1499938964844,259.1127319335937,258.7996520996094,279.17584228515625,293.3070373535156,291.1523742675781,1.0,0.4500989913940429,0.6272941827774048,0.6272941827774048,1.0,1.0,-2.0415151119232178,0.8438924551010132,1.197622537612915,0.3721237778663635,0.0,0.0,0.7087529301643372,146.53616333007812,148.0,-34.09757614135742,-24572.0390625,992.5855712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1580505371094,311.37603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.14453125,35280.0,0.0,0.0,0.5541962385177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283207178115845,1.2283380031585691,-1.7302514606853947e-05,0.0,0.0005624387413263,0.0,0.0,259.97216796875,0.0,0.0,0.0,0.7184270024299622,4.0,0.0,1.0
377760,293.3172912597656,297.1499938964844,293.1499938964844,0.1714237034320831,-3525.415771484375,304.16668701171875,0.707103967666626,0.2428263127803802,0.2572168409824371,293.37274169921875,297.1499938964844,293.1499938964844,0.3031881153583526,-5830.626953125,304.1766662597656,0.8195582032203674,0.3846674561500549,0.3696356415748596,293.21710205078125,297.1499938964844,293.1499938964844,0.3958258330821991,-5319.0498046875,304.1541748046875,0.8777026534080505,0.4792343974113464,0.3377864956855774,293.21453857421875,297.1499938964844,293.1499938964844,0.461232990026474,-8118.0517578125,304.1537475585937,0.915241003036499,0.5412834882736206,0.5155541300773621,293.20556640625,297.1499938964844,293.1499938964844,0.0159723050892353,-3884.898193359375,304.11279296875,0.3834421336650848,0.050000000745058,0.2475888729095459,291.1288146972656,291.1499938964844,259.1354675292969,258.8188781738281,279.1768798828125,293.30938720703125,291.1261901855469,1.0,0.4501867890357971,0.6287151575088501,0.6287151575088501,1.0,1.0,-2.03362774848938,0.8412119150161743,1.1924159526824951,0.3711911737918854,0.0,0.0,0.7125921249389648,147.77569580078125,151.0,-51.233394622802734,-24403.333984375,989.3207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.031494140625,311.261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35291.45703125,35280.0,0.0,0.0,0.5495705604553223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2232086658477783,1.223225712776184,-1.7067046428564936e-05,0.0,0.000557744235266,0.0,0.0,255.7224884033203,0.0,0.0,0.0,0.7245911359786987,4.0,0.0,1.0
377820,293.3194274902344,297.1499938964844,293.1499938964844,0.1678041517734527,-3466.0830078125,304.16717529296875,0.6994721293449402,0.2381587475538253,0.2525607049465179,293.3793334960937,297.1499938964844,293.1499938964844,0.297079861164093,-5737.53759765625,304.177978515625,0.8117782473564148,0.3776890933513641,0.3632408082485199,293.2194519042969,297.1499938964844,293.1499938964844,0.3944150507450104,-5303.9375,304.1551818847656,0.872771680355072,0.4770580232143402,0.3363774716854095,293.2176818847656,297.1499938964844,293.1499938964844,0.4597882628440857,-8097.59423828125,304.1549377441406,0.9096448421478271,0.5390092730522156,0.5135608315467834,293.21063232421875,297.1499938964844,293.1499938964844,0.0159551445394754,-3888.3603515625,304.0786437988281,0.3811937272548675,0.050000000745058,0.2481619417667389,291.1115417480469,291.1499938964844,259.1878662109375,258.86358642578125,279.1798095703125,293.3145446777344,291.1106872558594,1.0,0.4504762887954712,0.6318355202674866,0.6318355202674866,1.0,1.0,-2.017688035964966,0.8359050750732422,1.1817830801010132,0.3694259524345398,0.0,0.0,0.7191492319107056,150.42327880859375,154.0,-28.50477600097656,-24206.12890625,983.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7357482910156,311.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,35097.41015625,35280.0,0.0,0.0,0.5415775179862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2421754598617554,1.2421927452087402,-1.7307114831055515e-05,0.0,0.0005496322992257,0.0,0.0,264.5008544921875,0.0,0.0,0.0,0.7325320243835449,4.0,0.0,1.0
377880,293.3194274902344,297.1499938964844,293.1499938964844,0.1678041517734527,-3466.0830078125,304.16717529296875,0.6994721293449402,0.2381587475538253,0.2525607049465179,293.3793334960937,297.1499938964844,293.1499938964844,0.297079861164093,-5737.53759765625,304.177978515625,0.8117782473564148,0.3776890933513641,0.3632408082485199,293.2194519042969,297.1499938964844,293.1499938964844,0.3944150507450104,-5303.9375,304.1551818847656,0.872771680355072,0.4770580232143402,0.3363774716854095,293.2176818847656,297.1499938964844,293.1499938964844,0.4597882628440857,-8097.59423828125,304.1549377441406,0.9096448421478271,0.5390092730522156,0.5135608315467834,293.21063232421875,297.1499938964844,293.1499938964844,0.0159551445394754,-3888.3603515625,304.0786437988281,0.3811937272548675,0.050000000745058,0.2481619417667389,291.1115417480469,291.1499938964844,259.1878662109375,258.86358642578125,279.1798095703125,293.3145446777344,291.1106872558594,1.0,0.4504762887954712,0.6318355202674866,0.6318355202674866,1.0,1.0,-2.017688035964966,0.8359050750732422,1.1817830801010132,0.3694259524345398,0.0,0.0,0.7191492319107056,150.42327880859375,154.0,-28.50477600097656,-24206.12890625,983.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7357482910156,311.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,35097.41015625,35280.0,0.0,0.0,0.5415775179862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2421754598617554,1.2421927452087402,-1.7307114831055515e-05,0.0,0.0005496322992257,0.0,0.0,264.5008544921875,0.0,0.0,0.0,0.7325320243835449,4.0,0.0,1.0
377940,293.32159423828125,297.1499938964844,293.1499938964844,0.1640649884939193,-3404.40478515625,304.1676940917969,0.6916371583938599,0.2334283292293548,0.2478420436382293,293.3860168457031,297.1499938964844,293.1499938964844,0.2906661033630371,-5639.26904296875,304.1793518066406,0.8033697009086609,0.3705234825611114,0.3566734790802002,293.2218017578125,297.1499938964844,293.1499938964844,0.3927572667598724,-5286.15673828125,304.1562194824219,0.867766261100769,0.4748229384422302,0.3349325954914093,293.2207946777344,297.1499938964844,293.1499938964844,0.4580457210540771,-8072.962890625,304.1561889648437,0.904152512550354,0.5366622805595398,0.5115057826042175,293.2167358398437,297.1499938964844,293.1499938964844,0.0159189291298389,-3889.4580078125,304.0400695800781,0.3788927495479584,0.050000000745058,0.2487661242485046,291.10009765625,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.3201599121094,291.0995178222656,1.0,0.4508559107780456,0.6353927850723267,0.6353927850723267,1.0,1.0,-2.001396417617798,0.8306342363357544,1.1707621812820437,0.3677849769592285,0.0,0.0,0.726621150970459,153.23211669921875,157.0,-18.5622787475586,-23993.328125,977.4120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4073181152344,310.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,35045.94921875,34200.0,0.0,0.0,0.5351765751838684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2636274099349976,1.263645052909851,-1.7621900042286143e-05,0.0,0.0005431361496448,0.0,0.0,275.1419372558594,0.0,0.0,0.0,0.7269858717918396,4.0,0.0,1.0
378000,293.32159423828125,297.1499938964844,293.1499938964844,0.1640649884939193,-3404.40478515625,304.1676940917969,0.6916371583938599,0.2334283292293548,0.2478420436382293,293.3860168457031,297.1499938964844,293.1499938964844,0.2906661033630371,-5639.26904296875,304.1793518066406,0.8033697009086609,0.3705234825611114,0.3566734790802002,293.2218017578125,297.1499938964844,293.1499938964844,0.3927572667598724,-5286.15673828125,304.1562194824219,0.867766261100769,0.4748229384422302,0.3349325954914093,293.2207946777344,297.1499938964844,293.1499938964844,0.4580457210540771,-8072.962890625,304.1561889648437,0.904152512550354,0.5366622805595398,0.5115057826042175,293.2167358398437,297.1499938964844,293.1499938964844,0.0159189291298389,-3889.4580078125,304.0400695800781,0.3788927495479584,0.050000000745058,0.2487661242485046,291.10009765625,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.3201599121094,291.0995178222656,1.0,0.4508559107780456,0.6353927850723267,0.6353927850723267,1.0,1.0,-2.001396417617798,0.8306342363357544,1.1707621812820437,0.3677849769592285,0.0,0.0,0.726621150970459,153.23211669921875,157.0,-18.5622787475586,-23993.328125,977.4120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4073181152344,310.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,35045.94921875,34200.0,0.0,0.0,0.5351765751838684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2636274099349976,1.263645052909851,-1.7621900042286143e-05,0.0,0.0005431361496448,0.0,0.0,275.1419372558594,0.0,0.0,0.0,0.7269858717918396,4.0,0.0,1.0
378060,293.3229064941406,297.1499938964844,293.1499938964844,0.1605696380138397,-3346.81591796875,304.16766357421875,0.6838685274124146,0.2288111299276352,0.2431758791208267,293.3918762207031,297.1499938964844,293.1499938964844,0.2845325767993927,-5545.36279296875,304.17987060546875,0.7947455644607544,0.3633505403995514,0.3500382006168365,293.2232971191406,297.1499938964844,293.1499938964844,0.3916024267673492,-5274.18212890625,304.1561584472656,0.8628941774368286,0.472699373960495,0.3335237801074981,293.2230224609375,297.1499938964844,293.1499938964844,0.4568645358085632,-8056.85595703125,304.1562194824219,0.8989838361740112,0.5344185829162598,0.5094897150993347,293.2225646972656,297.1499938964844,293.1499938964844,0.015905275940895,-3894.701904296875,303.9999694824219,0.3766261339187622,0.050000000745058,0.2493797689676284,291.07421875,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.3252868652344,291.0745544433594,1.0,0.4512952864170074,0.6392868757247925,0.6392868757247925,1.0,1.0,-1.9851789474487305,0.8255189061164856,1.1596599817276,0.3662824332714081,0.0,0.0,0.7390221953392029,156.0974884033203,160.0,-20.38689994812012,-23751.951171875,971.8682861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0932312011719,310.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,33904.17578125,34200.0,0.0,0.0,0.5299135446548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2786760330200195,1.278693675994873,-1.7596010366105475e-05,0.0,0.0005377948982641,0.0,0.0,279.8957214355469,0.0,0.0,0.0,0.7459461092948914,4.0,0.0,1.0
378120,293.3229064941406,297.1499938964844,293.1499938964844,0.1605696380138397,-3346.81591796875,304.16766357421875,0.6838685274124146,0.2288111299276352,0.2431758791208267,293.3918762207031,297.1499938964844,293.1499938964844,0.2845325767993927,-5545.36279296875,304.17987060546875,0.7947455644607544,0.3633505403995514,0.3500382006168365,293.2232971191406,297.1499938964844,293.1499938964844,0.3916024267673492,-5274.18212890625,304.1561584472656,0.8628941774368286,0.472699373960495,0.3335237801074981,293.2230224609375,297.1499938964844,293.1499938964844,0.4568645358085632,-8056.85595703125,304.1562194824219,0.8989838361740112,0.5344185829162598,0.5094897150993347,293.2225646972656,297.1499938964844,293.1499938964844,0.015905275940895,-3894.701904296875,303.9999694824219,0.3766261339187622,0.050000000745058,0.2493797689676284,291.07421875,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.3252868652344,291.0745544433594,1.0,0.4512952864170074,0.6392868757247925,0.6392868757247925,1.0,1.0,-1.9851789474487305,0.8255189061164856,1.1596599817276,0.3662824332714081,0.0,0.0,0.7390221953392029,156.0974884033203,160.0,-20.38689994812012,-23751.951171875,971.8682861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0932312011719,310.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,33904.17578125,34200.0,0.0,0.0,0.5299135446548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2786760330200195,1.278693675994873,-1.7596010366105475e-05,0.0,0.0005377948982641,0.0,0.0,279.8957214355469,0.0,0.0,0.0,0.7459461092948914,4.0,0.0,1.0
378180,293.32330322265625,297.1499938964844,293.1499938964844,0.1568262428045272,-3284.2548828125,304.1679992675781,0.6763903498649597,0.2243469953536987,0.2386878281831741,293.3968200683594,297.1499938964844,293.1499938964844,0.2777507901191711,-5440.24169921875,304.1811828613281,0.7862569689750671,0.3562213182449341,0.3434596359729767,293.2240600585937,297.1499938964844,293.1499938964844,0.3896030187606811,-5252.56982421875,304.15740966796875,0.858277440071106,0.4706879258155823,0.3322141766548157,293.2243957519531,297.1499938964844,293.1499938964844,0.4546814262866974,-8025.85205078125,304.1577453613281,0.8940442204475403,0.5322853922843933,0.5076053142547607,293.22735595703125,297.1499938964844,293.1499938964844,0.0158460866659879,-3891.491943359375,303.9611511230469,0.3744370639324188,0.050000000745058,0.2499908208847046,291.0777893066406,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3295288085937,291.077880859375,1.0,0.4518007934093475,0.6433531641960144,0.6433531641960144,1.0,1.0,-1.9694900512695312,0.8206493258476257,1.1488407850265503,0.364914208650589,0.0,0.0,0.7483389377593994,158.96640014648438,163.0,-3.577388525009156,-23578.4609375,966.8491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7724609375,310.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,33893.0390625,34200.0,0.0,0.0,0.5259950757026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077716827392578,1.30778968334198,-1.8050473954644985e-05,0.0,0.0005338181508705,0.0,0.0,295.22723388671875,0.0,0.0,0.0,0.7588568925857544,4.0,0.0,1.0
378240,293.32330322265625,297.1499938964844,293.1499938964844,0.1568262428045272,-3284.2548828125,304.1679992675781,0.6763903498649597,0.2243469953536987,0.2386878281831741,293.3968200683594,297.1499938964844,293.1499938964844,0.2777507901191711,-5440.24169921875,304.1811828613281,0.7862569689750671,0.3562213182449341,0.3434596359729767,293.2240600585937,297.1499938964844,293.1499938964844,0.3896030187606811,-5252.56982421875,304.15740966796875,0.858277440071106,0.4706879258155823,0.3322141766548157,293.2243957519531,297.1499938964844,293.1499938964844,0.4546814262866974,-8025.85205078125,304.1577453613281,0.8940442204475403,0.5322853922843933,0.5076053142547607,293.22735595703125,297.1499938964844,293.1499938964844,0.0158460866659879,-3891.491943359375,303.9611511230469,0.3744370639324188,0.050000000745058,0.2499908208847046,291.0777893066406,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3295288085937,291.077880859375,1.0,0.4518007934093475,0.6433531641960144,0.6433531641960144,1.0,1.0,-1.9694900512695312,0.8206493258476257,1.1488407850265503,0.364914208650589,0.0,0.0,0.7483389377593994,158.96640014648438,163.0,-3.577388525009156,-23578.4609375,966.8491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7724609375,310.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,33893.0390625,34200.0,0.0,0.0,0.5259950757026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077716827392578,1.30778968334198,-1.8050473954644985e-05,0.0,0.0005338181508705,0.0,0.0,295.22723388671875,0.0,0.0,0.0,0.7588568925857544,4.0,0.0,1.0
378300,293.3233337402344,297.1499938964844,293.1499938964844,0.1549940556287765,-3253.5400390625,304.1680603027344,0.6727281212806702,0.2221461981534958,0.2364814281463623,293.39910888671875,297.1499938964844,293.1499938964844,0.2743685841560364,-5387.6708984375,304.1816711425781,0.7820404767990112,0.3526481986045837,0.3401669859886169,293.2243347167969,297.1499938964844,293.1499938964844,0.38861945271492,-5241.99365234375,304.1578674316406,0.8560258746147156,0.4696949124336242,0.331571877002716,293.2249755859375,297.1499938964844,293.1499938964844,0.453603059053421,-8010.642578125,304.1582946777344,0.8916189074516296,0.5312312841415405,0.5066797733306885,293.2294616699219,297.1499938964844,293.1499938964844,0.0158176105469465,-3890.012451171875,303.94189453125,0.3733611404895782,0.050000000745058,0.2502980828285217,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3314514160156,291.07940673828125,1.0,0.4520726799964905,0.6454501152038574,0.6454501152038574,1.0,1.0,-1.961718201637268,0.8182461261749268,1.1434720754623413,0.3642467558383941,0.0,0.0,0.7529140114784241,160.41342163085938,163.0,0.2283683717250824,-23491.037109375,964.4536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6177673339844,310.3690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.35546875,33120.0,0.0,0.0,0.5244584083557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3219242095947266,1.3219424486160278,-1.827699634304736e-05,0.0,0.0005322585930116,0.0,0.0,302.9237670898437,0.0,0.0,0.0,0.7502050399780273,4.0,0.0,1.0
378360,293.3232727050781,297.1499938964844,293.1499938964844,0.1534065455198288,-3227.235107421875,304.16766357421875,0.6691152453422546,0.219962790608406,0.2342932820320129,293.4012756347656,297.1499938964844,293.1499938964844,0.2713835537433624,-5341.703125,304.18133544921875,0.7778441309928894,0.3490670025348663,0.3368664681911468,293.2245483398437,297.1499938964844,293.1499938964844,0.3882023692131042,-5237.96728515625,304.1571655273437,0.8538079261779785,0.4687099754810333,0.330934077501297,293.2254638671875,297.1499938964844,293.1499938964844,0.4531770348548889,-8005.31787109375,304.1575622558594,0.8892200589179993,0.5301852822303772,0.5057601928710938,293.2314453125,297.1499938964844,293.1499938964844,0.0158171895891428,-3893.663330078125,303.92236328125,0.3722973167896271,0.050000000745058,0.2506065666675567,291.064208984375,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3332824707031,291.0627136230469,1.0,0.4523542821407318,0.6475889086723328,0.6475889086723328,1.0,1.0,-1.953969955444336,0.8158511519432068,1.138118863105774,0.3635824024677276,0.0,0.0,0.7599948048591614,161.86843872070312,166.0,-20.9284896850586,-23337.611328125,962.1089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4814147949219,310.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,32971.04296875,33120.0,0.0,0.0,0.5230250954627991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320163369178772,1.320181369781494,-1.8039712813333608e-05,0.0,0.0005308039835654,0.0,0.0,299.4576110839844,0.0,0.0,0.0,0.7621505856513977,4.0,0.0,1.0
378420,293.32293701171875,297.1499938964844,293.1499938964844,0.1497592180967331,-3165.5927734375,304.1678466796875,0.6620496511459351,0.2156398594379425,0.2299670875072479,293.4053955078125,297.1499938964844,293.1499938964844,0.2644795477390289,-5233.525390625,304.1824035644531,0.7695278525352478,0.3418663740158081,0.330235868692398,293.2249450683594,297.1499938964844,293.1499938964844,0.3860794305801391,-5214.96923828125,304.1583557128906,0.8494716882705688,0.4667444825172424,0.3296700119972229,293.2263488769531,297.1499938964844,293.1499938964844,0.4508328735828399,-7972.0244140625,304.15899658203125,0.8845048546791077,0.5280959010124207,0.5039360523223877,293.2350158691406,297.1499938964844,293.1499938964844,0.0157518964260816,-3889.05322265625,303.884033203125,0.3702073991298675,0.050000000745058,0.2512266039848327,291.07177734375,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.33673095703125,291.0726318359375,1.0,0.4529414772987366,0.6519954800605774,0.6519954800605774,1.0,1.0,-1.938526153564453,0.8110753297805786,1.1274508237838743,0.3622568547725677,0.0,0.0,0.7702741622924805,164.79896545410156,154.0,6.301101207733154,-23208.251953125,957.5404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2240905761719,310.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,32811.57421875,33120.0,0.0,0.0,0.5207935571670532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519635200500488,1.3519819974899292,-1.8519653167459182e-05,0.0,0.0005285392981022,0.0,0.0,316.7260437011719,0.0,0.0,0.0,0.7760946750640869,4.0,0.0,1.0
378480,293.32293701171875,297.1499938964844,293.1499938964844,0.1497592180967331,-3165.5927734375,304.1678466796875,0.6620496511459351,0.2156398594379425,0.2299670875072479,293.4053955078125,297.1499938964844,293.1499938964844,0.2644795477390289,-5233.525390625,304.1824035644531,0.7695278525352478,0.3418663740158081,0.330235868692398,293.2249450683594,297.1499938964844,293.1499938964844,0.3860794305801391,-5214.96923828125,304.1583557128906,0.8494716882705688,0.4667444825172424,0.3296700119972229,293.2263488769531,297.1499938964844,293.1499938964844,0.4508328735828399,-7972.0244140625,304.15899658203125,0.8845048546791077,0.5280959010124207,0.5039360523223877,293.2350158691406,297.1499938964844,293.1499938964844,0.0157518964260816,-3889.05322265625,303.884033203125,0.3702073991298675,0.050000000745058,0.2512266039848327,291.07177734375,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.33673095703125,291.0726318359375,1.0,0.4529414772987366,0.6519954800605774,0.6519954800605774,1.0,1.0,-1.938526153564453,0.8110753297805786,1.1274508237838743,0.3622568547725677,0.0,0.0,0.7702741622924805,164.79896545410156,154.0,6.301101207733154,-23208.251953125,957.5404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2240905761719,310.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,32811.57421875,33120.0,0.0,0.0,0.5207935571670532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519635200500488,1.3519819974899292,-1.8519653167459182e-05,0.0,0.0005285392981022,0.0,0.0,316.7260437011719,0.0,0.0,0.0,0.7760946750640869,4.0,0.0,1.0
378540,293.3221435546875,297.1499938964844,293.1499938964844,0.1459193080663681,-3100.18505859375,304.1683044433594,0.6593575477600098,0.2114222049713134,0.2254907637834549,293.4090881347656,297.1499938964844,293.1499938964844,0.2571949064731598,-5118.52587890625,304.1837463378906,0.7661151885986328,0.3346419632434845,0.3233518004417419,293.2251281738281,297.1499938964844,293.1499938964844,0.3834768235683441,-5186.66748046875,304.159912109375,0.8504248857498169,0.4648066759109497,0.3282541930675506,293.2270202636719,297.1499938964844,293.1499938964844,0.4479460120201111,-7930.91943359375,304.1607971191406,0.88563472032547,0.5260227918624878,0.5018982887268066,293.238037109375,297.1499938964844,293.1499938964844,0.0155598381534218,-3866.459716796875,303.84649658203125,0.3715720772743225,0.050000000745058,0.2508212327957153,291.08807373046875,291.1499938964844,259.5936889648437,259.2035217285156,279.1956481933594,293.3397521972656,291.0892333984375,1.0,0.4487273693084717,0.6566808819770813,0.6566808819770813,1.0,1.0,-1.9209532737731927,0.8053464889526367,1.1156067848205566,0.3604594469070434,0.0,0.0,0.7775059342384338,162.20761108398438,142.0,19.17915153503418,-23041.498046875,932.9635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99822998046875,309.9951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,32870.578125,32040.0,0.0,0.0,0.519221842288971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376068115234375,1.3760870695114136,-1.8932310922537e-05,0.0,0.0005269441753625,0.0,0.0,330.8075866699219,0.0,0.0,0.0,0.7720271348953247,4.0,0.0,1.0
378600,293.3221435546875,297.1499938964844,293.1499938964844,0.1459193080663681,-3100.18505859375,304.1683044433594,0.6593575477600098,0.2114222049713134,0.2254907637834549,293.4090881347656,297.1499938964844,293.1499938964844,0.2571949064731598,-5118.52587890625,304.1837463378906,0.7661151885986328,0.3346419632434845,0.3233518004417419,293.2251281738281,297.1499938964844,293.1499938964844,0.3834768235683441,-5186.66748046875,304.159912109375,0.8504248857498169,0.4648066759109497,0.3282541930675506,293.2270202636719,297.1499938964844,293.1499938964844,0.4479460120201111,-7930.91943359375,304.1607971191406,0.88563472032547,0.5260227918624878,0.5018982887268066,293.238037109375,297.1499938964844,293.1499938964844,0.0155598381534218,-3866.459716796875,303.84649658203125,0.3715720772743225,0.050000000745058,0.2508212327957153,291.08807373046875,291.1499938964844,259.5936889648437,259.2035217285156,279.1956481933594,293.3397521972656,291.0892333984375,1.0,0.4487273693084717,0.6566808819770813,0.6566808819770813,1.0,1.0,-1.9209532737731927,0.8053464889526367,1.1156067848205566,0.3604594469070434,0.0,0.0,0.7775059342384338,162.20761108398438,142.0,19.17915153503418,-23041.498046875,932.9635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99822998046875,309.9951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,32870.578125,32040.0,0.0,0.0,0.519221842288971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376068115234375,1.3760870695114136,-1.8932310922537e-05,0.0,0.0005269441753625,0.0,0.0,330.8075866699219,0.0,0.0,0.0,0.7720271348953247,4.0,0.0,1.0
378660,293.3206787109375,297.1499938964844,293.1499938964844,0.1423003822565078,-3038.53125,304.16827392578125,0.6596789360046387,0.2073546797037124,0.2210149317979812,293.41229248046875,297.1499938964844,293.1499938964844,0.2501740157604217,-5007.51513671875,304.18426513671875,0.7659986019134521,0.3274314403533935,0.316337913274765,293.224853515625,297.1499938964844,293.1499938964844,0.3813060224056244,-5163.46533203125,304.1603088378906,0.8551233410835266,0.4629559516906738,0.3267874717712402,293.2272644042969,297.1499938964844,293.1499938964844,0.4455496966838836,-7897.43310546875,304.1612854003906,0.8908808827400208,0.5240235328674316,0.4997783005237579,293.2403259277344,297.1499938964844,293.1499938964844,0.0153235895559191,-3838.50439453125,303.8096618652344,0.3753643035888672,0.050000000745058,0.2497340887784958,291.0882873535156,291.1499938964844,259.6640930175781,259.2599792480469,279.1981811523437,293.3422241210937,291.0899963378906,1.0,0.4418125450611114,0.6616274118423462,0.6616274118423462,1.0,1.0,-1.902245044708252,0.7991082072257996,1.1031368970870972,0.3583776652812958,0.0,0.0,0.7861148118972778,155.95327758789062,130.0,14.3118314743042,-22817.220703125,895.8721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8431396484375,309.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,31865.263671875,32040.0,0.0,0.0,0.517706573009491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790733814239502,1.3790920972824097,-1.8755241399048828e-05,0.0,0.0005254063871689,0.0,0.0,329.7313842773437,0.0,0.0,0.0,0.7859063148498535,4.0,0.0,1.0
378720,293.3206787109375,297.1499938964844,293.1499938964844,0.1423003822565078,-3038.53125,304.16827392578125,0.6596789360046387,0.2073546797037124,0.2210149317979812,293.41229248046875,297.1499938964844,293.1499938964844,0.2501740157604217,-5007.51513671875,304.18426513671875,0.7659986019134521,0.3274314403533935,0.316337913274765,293.224853515625,297.1499938964844,293.1499938964844,0.3813060224056244,-5163.46533203125,304.1603088378906,0.8551233410835266,0.4629559516906738,0.3267874717712402,293.2272644042969,297.1499938964844,293.1499938964844,0.4455496966838836,-7897.43310546875,304.1612854003906,0.8908808827400208,0.5240235328674316,0.4997783005237579,293.2403259277344,297.1499938964844,293.1499938964844,0.0153235895559191,-3838.50439453125,303.8096618652344,0.3753643035888672,0.050000000745058,0.2497340887784958,291.0882873535156,291.1499938964844,259.6640930175781,259.2599792480469,279.1981811523437,293.3422241210937,291.0899963378906,1.0,0.4418125450611114,0.6616274118423462,0.6616274118423462,1.0,1.0,-1.902245044708252,0.7991082072257996,1.1031368970870972,0.3583776652812958,0.0,0.0,0.7861148118972778,155.95327758789062,130.0,14.3118314743042,-22817.220703125,895.8721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8431396484375,309.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,31865.263671875,32040.0,0.0,0.0,0.517706573009491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790733814239502,1.3790920972824097,-1.8755241399048828e-05,0.0,0.0005254063871689,0.0,0.0,329.7313842773437,0.0,0.0,0.0,0.7859063148498535,4.0,0.0,1.0
378780,293.31964111328125,297.1499938964844,293.1499938964844,0.1382974833250045,-2969.356689453125,304.1688537597656,0.6618920564651489,0.2032435834407806,0.2164618074893951,293.4161071777344,297.1499938964844,293.1499938964844,0.2423813790082931,-4882.6748046875,304.1858215332031,0.7679101824760437,0.3200170993804931,0.3091106414794922,293.22442626953125,297.1499938964844,293.1499938964844,0.3781559765338897,-5129.06396484375,304.162109375,0.8624621033668518,0.4611453711986542,0.3252996504306793,293.2273254394531,297.1499938964844,293.1499938964844,0.4420076608657837,-7846.85400390625,304.1634216308594,0.8989473581314087,0.5220537781715393,0.4976195991039276,293.241943359375,297.1499938964844,293.1499938964844,0.0150101901963353,-3796.6484375,303.7748107910156,0.3808286190032959,0.050000000745058,0.2482644617557525,291.11767578125,291.1499938964844,259.7350158691406,259.3162536621094,279.2010498046875,293.34490966796875,291.1195373535156,1.0,0.4331422448158264,0.6668732762336731,0.6668732762336731,1.0,1.0,-1.88266921043396,0.792482316493988,1.0901869535446167,0.3560926020145416,0.0,0.0,0.7884755730628967,147.6416015625,118.0,33.3188591003418,-22651.27734375,852.0669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.729736328125,309.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,31935.59375,32040.0,0.0,0.0,0.5163108706474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3909913301467896,1.391010284423828,-1.8971619283547625e-05,0.0,0.0005239899037405,0.0,0.0,336.9774169921875,0.0,0.0,0.0,0.791204035282135,4.0,0.0,1.0
378840,293.31964111328125,297.1499938964844,293.1499938964844,0.1382974833250045,-2969.356689453125,304.1688537597656,0.6618920564651489,0.2032435834407806,0.2164618074893951,293.4161071777344,297.1499938964844,293.1499938964844,0.2423813790082931,-4882.6748046875,304.1858215332031,0.7679101824760437,0.3200170993804931,0.3091106414794922,293.22442626953125,297.1499938964844,293.1499938964844,0.3781559765338897,-5129.06396484375,304.162109375,0.8624621033668518,0.4611453711986542,0.3252996504306793,293.2273254394531,297.1499938964844,293.1499938964844,0.4420076608657837,-7846.85400390625,304.1634216308594,0.8989473581314087,0.5220537781715393,0.4976195991039276,293.241943359375,297.1499938964844,293.1499938964844,0.0150101901963353,-3796.6484375,303.7748107910156,0.3808286190032959,0.050000000745058,0.2482644617557525,291.11767578125,291.1499938964844,259.7350158691406,259.3162536621094,279.2010498046875,293.34490966796875,291.1195373535156,1.0,0.4331422448158264,0.6668732762336731,0.6668732762336731,1.0,1.0,-1.88266921043396,0.792482316493988,1.0901869535446167,0.3560926020145416,0.0,0.0,0.7884755730628967,147.6416015625,118.0,33.3188591003418,-22651.27734375,852.0669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.729736328125,309.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,31935.59375,32040.0,0.0,0.0,0.5163108706474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3909913301467896,1.391010284423828,-1.8971619283547625e-05,0.0,0.0005239899037405,0.0,0.0,336.9774169921875,0.0,0.0,0.0,0.791204035282135,4.0,0.0,1.0
378900,293.3191223144531,297.1499938964844,293.1499938964844,0.1362791508436203,-2934.324462890625,304.1690979003906,0.6635647416114807,0.2011939585208892,0.2141508013010025,293.4180908203125,297.1499938964844,293.1499938964844,0.2384170442819595,-4818.8583984375,304.1865234375,0.7694536447525024,0.3162547051906585,0.305405855178833,293.22418212890625,297.1499938964844,293.1499938964844,0.3765541911125183,-5111.619140625,304.1628112792969,0.8669884204864502,0.4602537453174591,0.3245497345924377,293.227294921875,297.1499938964844,293.1499938964844,0.4401995837688446,-7821.130859375,304.16424560546875,0.9038650393486024,0.521078884601593,0.4965284764766693,293.2425231933594,297.1499938964844,293.1499938964844,0.0148474341258406,-3774.4345703125,303.7577819824219,0.3840839862823486,0.050000000745058,0.2474381029605865,291.1326599121094,291.1499938964844,259.7706604003906,259.34429931640625,279.2025451660156,293.3462829589844,291.13458251953125,1.0,0.4283362329006195,0.6696122884750366,0.6696122884750366,1.0,1.0,-1.8726046085357664,0.7890443205833435,1.0835602283477783,0.354880690574646,0.0,0.0,0.7881180047988892,142.99266052246094,118.0,37.344974517822266,-22559.65625,828.6602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6912536621094,309.8193359375,278.1499938964844,0.0,18000.0,313.1499938964844,31993.158203125,30960.0,0.0,0.0,0.5155775547027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3927133083343506,1.3927323818206787,-1.9013747078133747e-05,0.0,0.0005232456605881,0.0,0.0,338.1689453125,0.0,0.0,0.0,0.7769705653190613,4.0,0.0,1.0
378960,293.3185119628906,297.1499938964844,293.1499938964844,0.1344707012176513,-2903.16162109375,304.1688842773437,0.6656211018562317,0.1991711854934692,0.2118504345417022,293.41998291015625,297.1499938964844,293.1499938964844,0.2347838133573532,-4760.6455078125,304.1864624023437,0.771380603313446,0.3124852776527405,0.3016760945320129,293.2238464355469,297.1499938964844,293.1499938964844,0.3754835128784179,-5100.36962890625,304.16241455078125,0.8720676898956299,0.4593769609928131,0.3238009810447693,293.2272033691406,297.1499938964844,293.1499938964844,0.4390024840831756,-7804.74658203125,304.163818359375,0.909571647644043,0.5201172232627869,0.4954369664192199,293.2430114746094,297.1499938964844,293.1499938964844,0.0147067792713642,-3756.49755859375,303.74041748046875,0.3876616656780243,0.050000000745058,0.2465683817863464,291.1318054199219,291.1499938964844,259.8064270019531,259.3723449707031,279.2040100097656,293.3475646972656,291.1317138671875,1.0,0.4232901036739349,0.6724226474761963,0.6724226474761963,1.0,1.0,-1.8624699115753167,0.7855706214904785,1.0768992900848389,0.3536455631256103,0.0,0.0,0.7892671227455139,138.1120147705078,106.0,15.919111251831056,-22399.05859375,804.6854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6765441894531,309.7811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,31147.65234375,30960.0,0.0,0.0,0.514660120010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744062185287476,1.374424695968628,-1.8514914700062945e-05,0.0,0.0005223145708441,0.0,0.0,324.9797668457031,0.0,0.0,0.0,0.7813748717308044,4.0,0.0,1.0
379020,293.31695556640625,297.1499938964844,293.1499938964844,0.1305744647979736,-2835.08349609375,304.1690979003906,0.6709331274032593,0.1952185928821563,0.2073208838701248,293.4234313964844,297.1499938964844,293.1499938964844,0.226916953921318,-4633.005859375,304.1874389648437,0.7764152884483337,0.3049475848674774,0.2941913902759552,293.2231140136719,297.1499938964844,293.1499938964844,0.3723817467689514,-5066.62158203125,304.1634826660156,0.8839182257652283,0.4576586186885834,0.3223184645175934,293.2268981933594,297.1499938964844,293.1499938964844,0.4354893863201141,-7754.8466796875,304.16510009765625,0.9235422015190125,0.5182256102561951,0.4932708442211151,293.2436828613281,297.1499938964844,293.1499938964844,0.0143796298652887,-3710.619873046875,303.7073059082031,0.3952829837799072,0.050000000745058,0.2447333186864853,291.158447265625,291.1499938964844,259.8782653808594,259.4283142089844,279.2067565917969,293.34942626953125,291.1606140136719,1.0,0.412611186504364,0.6782389879226685,0.6782389879226685,1.0,1.0,-1.842168211936951,0.778583824634552,1.063584327697754,0.3511375486850738,0.0,0.0,0.7867026925086975,127.84415435791016,94.0,35.980552673339844,-22235.48828125,755.8238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778259277344,309.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,31042.556640625,30960.0,0.0,0.0,0.512548565864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706719875335691,1.3706904649734497,-1.842890014813748e-05,0.0,0.0005201715975999,0.0,0.0,322.5176696777344,0.0,0.0,0.0,0.7792462706565857,4.0,0.0,1.0
379080,293.31695556640625,297.1499938964844,293.1499938964844,0.1305744647979736,-2835.08349609375,304.1690979003906,0.6709331274032593,0.1952185928821563,0.2073208838701248,293.4234313964844,297.1499938964844,293.1499938964844,0.226916953921318,-4633.005859375,304.1874389648437,0.7764152884483337,0.3049475848674774,0.2941913902759552,293.2231140136719,297.1499938964844,293.1499938964844,0.3723817467689514,-5066.62158203125,304.1634826660156,0.8839182257652283,0.4576586186885834,0.3223184645175934,293.2268981933594,297.1499938964844,293.1499938964844,0.4354893863201141,-7754.8466796875,304.16510009765625,0.9235422015190125,0.5182256102561951,0.4932708442211151,293.2436828613281,297.1499938964844,293.1499938964844,0.0143796298652887,-3710.619873046875,303.7073059082031,0.3952829837799072,0.050000000745058,0.2447333186864853,291.158447265625,291.1499938964844,259.8782653808594,259.4283142089844,279.2067565917969,293.34942626953125,291.1606140136719,1.0,0.412611186504364,0.6782389879226685,0.6782389879226685,1.0,1.0,-1.842168211936951,0.778583824634552,1.063584327697754,0.3511375486850738,0.0,0.0,0.7867026925086975,127.84415435791016,94.0,35.980552673339844,-22235.48828125,755.8238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778259277344,309.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,31042.556640625,30960.0,0.0,0.0,0.512548565864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706719875335691,1.3706904649734497,-1.842890014813748e-05,0.0,0.0005201715975999,0.0,0.0,322.5176696777344,0.0,0.0,0.0,0.7792462706565857,4.0,0.0,1.0
379140,293.3149719238281,297.1499938964844,293.1499938964844,0.1267567574977874,-2767.933837890625,304.1690979003906,0.6779322624206543,0.1913879215717315,0.2028982490301132,293.4263916015625,297.1499938964844,293.1499938964844,0.2190432846546173,-4504.31640625,304.1880798339844,0.7830953598022461,0.2974185645580292,0.2866939604282379,293.2223205566406,297.1499938964844,293.1499938964844,0.3691652417182922,-5031.6357421875,304.1643371582031,0.8980869054794312,0.4559677839279175,0.3208431303501129,293.2265014648437,297.1499938964844,293.1499938964844,0.4318286478519439,-7702.9091796875,304.1661376953125,0.9403664469718932,0.5163547992706299,0.4911082684993744,293.2440490722656,297.1499938964844,293.1499938964844,0.0140499053522944,-3662.930908203125,303.6750793457031,0.4031149744987488,0.050000000745058,0.2428166270256042,291.1898193359375,291.1499938964844,259.9505615234375,259.48419189453125,279.2095642089844,293.350830078125,291.1916809082031,1.0,0.4013057947158813,0.6843348741531372,0.6843348741531372,1.0,1.0,-1.8218779563903809,0.7715679407119751,1.0503100156784058,0.3485909700393677,0.0,0.0,0.7792415618896484,117.14701080322266,82.0,40.508766174316406,-22043.388671875,706.6106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127685546875,309.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,31151.005859375,29880.0,0.0,0.0,0.5100286602973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3551117181777954,1.355129957199097,-1.819586759665981e-05,0.0,0.0005176142440177,0.0,0.0,313.9059143066406,0.0,0.0,0.0,0.7570705413818359,4.0,0.0,1.0
379200,293.3149719238281,297.1499938964844,293.1499938964844,0.1267567574977874,-2767.933837890625,304.1690979003906,0.6779322624206543,0.1913879215717315,0.2028982490301132,293.4263916015625,297.1499938964844,293.1499938964844,0.2190432846546173,-4504.31640625,304.1880798339844,0.7830953598022461,0.2974185645580292,0.2866939604282379,293.2223205566406,297.1499938964844,293.1499938964844,0.3691652417182922,-5031.6357421875,304.1643371582031,0.8980869054794312,0.4559677839279175,0.3208431303501129,293.2265014648437,297.1499938964844,293.1499938964844,0.4318286478519439,-7702.9091796875,304.1661376953125,0.9403664469718932,0.5163547992706299,0.4911082684993744,293.2440490722656,297.1499938964844,293.1499938964844,0.0140499053522944,-3662.930908203125,303.6750793457031,0.4031149744987488,0.050000000745058,0.2428166270256042,291.1898193359375,291.1499938964844,259.9505615234375,259.48419189453125,279.2095642089844,293.350830078125,291.1916809082031,1.0,0.4013057947158813,0.6843348741531372,0.6843348741531372,1.0,1.0,-1.8218779563903809,0.7715679407119751,1.0503100156784058,0.3485909700393677,0.0,0.0,0.7792415618896484,117.14701080322266,82.0,40.508766174316406,-22043.388671875,706.6106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127685546875,309.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,31151.005859375,29880.0,0.0,0.0,0.5100286602973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3551117181777954,1.355129957199097,-1.819586759665981e-05,0.0,0.0005176142440177,0.0,0.0,313.9059143066406,0.0,0.0,0.0,0.7570705413818359,4.0,0.0,1.0
379260,293.3126525878906,297.1499938964844,293.1499938964844,0.123345248401165,-2708.03369140625,304.1684265136719,0.6868560314178467,0.1876771301031112,0.1985884755849838,293.42889404296875,297.1499938964844,293.1499938964844,0.2117466628551483,-4384.8486328125,304.18756103515625,0.7916618585586548,0.2899072170257568,0.2792003452777862,293.22137451171875,297.1499938964844,293.1499938964844,0.3668201267719269,-5006.734375,304.1635131835937,0.9155787229537964,0.4543238878250122,0.3193894624710083,293.2259521484375,297.1499938964844,293.1499938964844,0.4291677474975586,-7666.1279296875,304.1652526855469,0.9591951370239258,0.5145283341407776,0.4889713823795318,293.2441711425781,297.1499938964844,293.1499938964844,0.0137612400576472,-3622.46337890625,303.6424560546875,0.4119985699653625,0.050000000745058,0.2408525645732879,291.19451904296875,291.1499938964844,260.02325439453125,259.5399780273437,279.2124328613281,293.35186767578125,291.1962585449219,1.0,0.3894906640052795,0.6907217502593994,0.6907217502593994,1.0,1.0,-1.8017103672027588,0.7645684480667114,1.0371419191360474,0.3460268676280975,0.0,0.0,0.7732197046279907,106.20594787597656,70.0,22.52748680114746,-21786.99609375,657.7366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8036499023437,309.8477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30156.9765625,29880.0,0.0,0.0,0.5066975951194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162002563476562,1.3162175416946411,-1.7339865735266358e-05,0.0,0.0005142336594872,0.0,0.0,289.7093200683594,0.0,0.0,0.0,0.7517670392990112,4.0,0.0,1.0
