time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3126525878906,297.1499938964844,293.1499938964844,0.123345248401165,-2708.03369140625,304.1684265136719,0.6868560314178467,0.1876771301031112,0.1985884755849838,293.42889404296875,297.1499938964844,293.1499938964844,0.2117466628551483,-4384.8486328125,304.18756103515625,0.7916618585586548,0.2899072170257568,0.2792003452777862,293.22137451171875,297.1499938964844,293.1499938964844,0.3668201267719269,-5006.734375,304.1635131835937,0.9155787229537964,0.4543238878250122,0.3193894624710083,293.2259521484375,297.1499938964844,293.1499938964844,0.4291677474975586,-7666.1279296875,304.1652526855469,0.9591951370239258,0.5145283341407776,0.4889713823795318,293.2441711425781,297.1499938964844,293.1499938964844,0.0137612400576472,-3622.46337890625,303.6424560546875,0.4119985699653625,0.050000000745058,0.2408525645732879,291.19451904296875,291.1499938964844,260.02325439453125,259.5399780273437,279.2124328613281,293.35186767578125,291.1962585449219,1.0,0.3894906640052795,0.6907217502593994,0.6907217502593994,1.0,1.0,-1.8017103672027588,0.7645684480667114,1.0371419191360474,0.3460268676280975,0.0,0.0,0.7732197046279907,106.20594787597656,70.0,22.52748680114746,-21786.99609375,657.7366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8036499023437,309.8477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30156.9765625,29880.0,0.0,0.0,0.5066975951194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162002563476562,1.3162175416946411,-1.7339865735266358e-05,0.0,0.0005142336594872,0.0,0.0,289.7093200683594,0.0,0.0,0.0,0.7517670392990112,4.0,0.0,1.0
379380,293.3100891113281,297.1499938964844,293.1499938964844,0.1198229119181633,-2645.411376953125,304.16815185546875,0.6980680823326111,0.1840777993202209,0.194390058517456,293.4310607910156,297.1499938964844,293.1499938964844,0.2041393518447876,-4258.75,304.1877136230469,0.8025079965591431,0.2824055850505829,0.271712064743042,293.220458984375,297.1499938964844,293.1499938964844,0.363846093416214,-4974.41552734375,304.1639404296875,0.9379673004150392,0.4527046680450439,0.3179547488689422,293.2253723144531,297.1499938964844,293.1499938964844,0.4257708489894867,-7618.01025390625,304.16583251953125,0.978968858718872,0.5127232670783997,0.4868577122688293,293.2440795898437,297.1499938964844,293.1499938964844,0.0134517597034573,-3576.031494140625,303.6112670898437,0.4231875836849212,0.050000000745058,0.2388627231121063,291.2205810546875,291.1499938964844,260.0963134765625,259.59576416015625,279.2154846191406,293.35260009765625,291.2220458984375,1.0,0.3772248327732086,0.6974226236343384,0.6974226236343384,1.0,1.0,-1.7816853523254397,0.757591962814331,1.0240933895111084,0.3434484004974365,0.0,0.0,0.7620006799697876,95.1364974975586,58.0,30.651412963867188,-21587.75,609.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91070556640625,309.90826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30200.150390625,29880.0,0.0,0.0,0.5028020143508911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2888731956481934,1.2888901233673096,-1.6917336324695498e-05,0.0,0.0005102801369503,0.0,0.0,275.4247131347656,0.0,0.0,0.0,0.7391834855079651,4.0,0.0,1.0
379440,293.3100891113281,297.1499938964844,293.1499938964844,0.1198229119181633,-2645.411376953125,304.16815185546875,0.6980680823326111,0.1840777993202209,0.194390058517456,293.4310607910156,297.1499938964844,293.1499938964844,0.2041393518447876,-4258.75,304.1877136230469,0.8025079965591431,0.2824055850505829,0.271712064743042,293.220458984375,297.1499938964844,293.1499938964844,0.363846093416214,-4974.41552734375,304.1639404296875,0.9379673004150392,0.4527046680450439,0.3179547488689422,293.2253723144531,297.1499938964844,293.1499938964844,0.4257708489894867,-7618.01025390625,304.16583251953125,0.978968858718872,0.5127232670783997,0.4868577122688293,293.2440795898437,297.1499938964844,293.1499938964844,0.0134517597034573,-3576.031494140625,303.6112670898437,0.4231875836849212,0.050000000745058,0.2388627231121063,291.2205810546875,291.1499938964844,260.0963134765625,259.59576416015625,279.2154846191406,293.35260009765625,291.2220458984375,1.0,0.3772248327732086,0.6974226236343384,0.6974226236343384,1.0,1.0,-1.7816853523254397,0.757591962814331,1.0240933895111084,0.3434484004974365,0.0,0.0,0.7620006799697876,95.1364974975586,58.0,30.651412963867188,-21587.75,609.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91070556640625,309.90826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30200.150390625,29880.0,0.0,0.0,0.5028020143508911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2888731956481934,1.2888901233673096,-1.6917336324695498e-05,0.0,0.0005102801369503,0.0,0.0,275.4247131347656,0.0,0.0,0.0,0.7391834855079651,4.0,0.0,1.0
379500,293.3087158203125,297.1499938964844,293.1499938964844,0.1181348711252212,-2615.3134765625,304.1679077148437,0.7046865224838257,0.1823192536830902,0.1923320442438125,293.4320068359375,297.1499938964844,293.1499938964844,0.2004186809062957,-4196.7822265625,304.1876220703125,0.8089154958724976,0.2786582112312317,0.2679693698883056,293.219970703125,297.1499938964844,293.1499938964844,0.3624562323093414,-4959.3818359375,304.1639404296875,0.9504501819610596,0.4519040882587433,0.3172419667243957,293.2250671386719,297.1499938964844,293.1499938964844,0.424181580543518,-7595.6162109375,304.16583251953125,0.988841712474823,0.5118283629417419,0.4858056008815765,293.2439880371094,297.1499938964844,293.1499938964844,0.0133037567138671,-3553.68896484375,303.59576416015625,0.4301360547542572,0.050000000745058,0.2378624379634857,291.2308044433594,291.1499938964844,260.13299560546875,259.6236877441406,279.21710205078125,293.3528747558594,291.23199462890625,1.0,0.3709309697151184,0.7008998394012451,0.7008998394012451,1.0,1.0,-1.771722435951233,0.7541102170944214,1.0176122188568115,0.3421522080898285,0.0,0.0,0.7555721402168274,89.57649993896484,58.0,28.901485443115234,-21477.408203125,585.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9699401855469,309.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,30235.82421875,28800.0,0.0,0.0,0.5006273984909058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2721892595291138,1.2722059488296509,-1.666593561822083e-05,0.0,0.0005080731934867,0.0,0.0,266.9855651855469,0.0,0.0,0.0,0.7166280746459961,4.0,0.0,1.0
379560,293.30731201171875,297.1499938964844,293.1499938964844,0.1166692674160003,-2589.45458984375,304.1673278808594,0.711993932723999,0.1805881261825561,0.1903013736009597,293.432861328125,297.1499938964844,293.1499938964844,0.1970504820346832,-4140.958984375,304.1868896484375,0.8158373832702637,0.27491495013237,0.2642288208007812,293.219482421875,297.1499938964844,293.1499938964844,0.3616760373115539,-4951.470703125,304.1628112792969,0.9633988738059998,0.4511147737503052,0.3165345788002014,293.2247314453125,297.1499938964844,293.1499938964844,0.4232479333877563,-7583.30419921875,304.1646423339844,0.9984592795372008,0.5109451413154602,0.4847162067890167,293.24383544921875,297.1499938964844,293.1499938964844,0.0131810121238231,-3536.704833984375,303.5795288085937,0.438275396823883,0.050000000745058,0.2368619740009308,291.22265625,291.1499938964844,260.16973876953125,259.6515808105469,279.21881103515625,293.35308837890625,291.2212219238281,1.0,0.364532321691513,0.7044682502746582,0.7044682502746582,1.0,1.0,-1.7617391347885132,0.7506049275398254,1.0111342668533323,0.3408474922180176,0.0,0.0,0.7513619065284729,84.01692962646484,61.0,0.1544036716222763,-21293.111328125,562.3248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0443725585937,309.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,29352.337890625,28800.0,0.0,0.0,0.4981710910797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375330924987793,1.237549066543579,-1.5937965144985355e-05,0.0,0.0005055803339928,0.0,0.0,247.6361083984375,0.0,0.0,0.0,0.7136136293411255,4.0,0.0,1.0
379620,293.3044738769531,297.1499938964844,293.1499938964844,0.1135567650198936,-2533.4423828125,304.166748046875,0.716099739074707,0.1771793961524963,0.1865821629762649,293.4344482421875,297.1499938964844,293.1499938964844,0.1898268014192581,-4019.292236328125,304.1866760253906,0.8182878494262695,0.2674305140972137,0.2570047676563263,293.21856689453125,297.1499938964844,293.1499938964844,0.3590028584003448,-4922.30078125,304.1630859375,0.9740023016929626,0.4495424330234527,0.3153204917907715,293.21307373046875,297.1499938964844,293.1499938964844,0.4075914025306701,-7351.328125,304.185791015625,0.9990000128746032,0.5113707184791565,0.4700879156589508,293.2434387207031,297.1499938964844,293.1499938964844,0.0129940621554851,-3507.74951171875,303.5492553710937,0.4463545382022857,0.050000000745058,0.2360092103481292,291.2476806640625,291.1499938964844,260.2435302734375,259.7074584960937,279.2276306152344,293.35382080078125,291.2503662109375,1.0,0.3560368120670318,0.7126954793930054,0.7126954793930054,1.0,1.0,-1.729155659675598,0.7379268407821655,0.9912288188934326,0.335288256406784,0.0,0.0,0.7373980283737183,78.75965881347656,64.0,34.94026184082031,-20994.568359375,525.2606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2112121582031,310.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,29229.798828125,28800.0,0.0,0.0,0.4926003217697143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203062653541565,1.2030781507492063,-1.539938421046827e-05,0.0,0.0004999266820959,0.0,0.0,231.1882476806641,0.0,0.0,0.0,0.6975789070129395,4.0,0.0,1.0
379680,293.3044738769531,297.1499938964844,293.1499938964844,0.1135567650198936,-2533.4423828125,304.166748046875,0.716099739074707,0.1771793961524963,0.1865821629762649,293.4344482421875,297.1499938964844,293.1499938964844,0.1898268014192581,-4019.292236328125,304.1866760253906,0.8182878494262695,0.2674305140972137,0.2570047676563263,293.21856689453125,297.1499938964844,293.1499938964844,0.3590028584003448,-4922.30078125,304.1630859375,0.9740023016929626,0.4495424330234527,0.3153204917907715,293.21307373046875,297.1499938964844,293.1499938964844,0.4075914025306701,-7351.328125,304.185791015625,0.9990000128746032,0.5113707184791565,0.4700879156589508,293.2434387207031,297.1499938964844,293.1499938964844,0.0129940621554851,-3507.74951171875,303.5492553710937,0.4463545382022857,0.050000000745058,0.2360092103481292,291.2476806640625,291.1499938964844,260.2435302734375,259.7074584960937,279.2276306152344,293.35382080078125,291.2503662109375,1.0,0.3560368120670318,0.7126954793930054,0.7126954793930054,1.0,1.0,-1.729155659675598,0.7379268407821655,0.9912288188934326,0.335288256406784,0.0,0.0,0.7373980283737183,78.75965881347656,64.0,34.94026184082031,-20994.568359375,525.2606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2112121582031,310.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,29229.798828125,28800.0,0.0,0.0,0.4926003217697143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203062653541565,1.2030781507492063,-1.539938421046827e-05,0.0,0.0004999266820959,0.0,0.0,231.1882476806641,0.0,0.0,0.0,0.6975789070129395,4.0,0.0,1.0
379740,293.3020935058594,297.1499938964844,293.1499938964844,0.1105696782469749,-2479.441650390625,304.1661376953125,0.7162400484085083,0.1737454086542129,0.1829397082328796,293.436279296875,297.1499938964844,293.1499938964844,0.1827557235956192,-3899.3232421875,304.18621826171875,0.8161768317222595,0.2598505914211273,0.249786838889122,293.21826171875,297.1499938964844,293.1499938964844,0.3564460277557373,-4894.53369140625,304.1629333496094,0.978946089744568,0.4478676915168762,0.3141050338745117,293.1910400390625,297.1499938964844,293.1499938964844,0.3966959118843078,-7193.7373046875,304.19158935546875,0.9990000128746032,0.514236569404602,0.4606317281723022,293.2433166503906,297.1499938964844,293.1499938964844,0.0128505192697048,-3485.822021484375,303.5184631347656,0.4509885311126709,0.050000000745058,0.2355699241161346,291.2716369628906,291.1499938964844,260.3175964355469,259.763427734375,279.2330322265625,293.3554077148437,291.27227783203125,1.0,0.3503220975399017,0.7212890982627869,0.7212890982627869,1.0,1.0,-1.7033412456512451,0.7283214330673218,0.9750198125839232,0.3312326371669769,0.0,0.0,0.7192589640617371,75.86454772949219,67.0,27.36072158813477,-20682.193359375,500.4448547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4013366699219,310.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,29328.189453125,27720.0,0.0,0.0,0.4860778152942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1537108421325684,1.153725504875183,-1.471533687436022e-05,0.0,0.0004933071904815,0.0,0.0,209.6759490966797,0.0,0.0,0.0,0.6607370972633362,4.0,0.0,1.0
379800,293.3020935058594,297.1499938964844,293.1499938964844,0.1105696782469749,-2479.441650390625,304.1661376953125,0.7162400484085083,0.1737454086542129,0.1829397082328796,293.436279296875,297.1499938964844,293.1499938964844,0.1827557235956192,-3899.3232421875,304.18621826171875,0.8161768317222595,0.2598505914211273,0.249786838889122,293.21826171875,297.1499938964844,293.1499938964844,0.3564460277557373,-4894.53369140625,304.1629333496094,0.978946089744568,0.4478676915168762,0.3141050338745117,293.1910400390625,297.1499938964844,293.1499938964844,0.3966959118843078,-7193.7373046875,304.19158935546875,0.9990000128746032,0.514236569404602,0.4606317281723022,293.2433166503906,297.1499938964844,293.1499938964844,0.0128505192697048,-3485.822021484375,303.5184631347656,0.4509885311126709,0.050000000745058,0.2355699241161346,291.2716369628906,291.1499938964844,260.3175964355469,259.763427734375,279.2330322265625,293.3554077148437,291.27227783203125,1.0,0.3503220975399017,0.7212890982627869,0.7212890982627869,1.0,1.0,-1.7033412456512451,0.7283214330673218,0.9750198125839232,0.3312326371669769,0.0,0.0,0.7192589640617371,75.86454772949219,67.0,27.36072158813477,-20682.193359375,500.4448547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4013366699219,310.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,29328.189453125,27720.0,0.0,0.0,0.4860778152942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1537108421325684,1.153725504875183,-1.471533687436022e-05,0.0,0.0004933071904815,0.0,0.0,209.6759490966797,0.0,0.0,0.0,0.6607370972633362,4.0,0.0,1.0
379860,293.2998352050781,297.1499938964844,293.1499938964844,0.1081011220812797,-2435.32275390625,304.1648864746094,0.7138275504112244,0.1703532189130783,0.1793816238641739,293.4381103515625,297.1499938964844,293.1499938964844,0.1764762550592422,-3792.935791015625,304.18463134765625,0.8109344244003296,0.2522304356098175,0.2425689697265625,293.2180480957031,297.1499938964844,293.1499938964844,0.3553428947925567,-4883.6259765625,304.1605224609375,0.9805468916893004,0.4461805522441864,0.3129050135612488,293.1722412109375,297.1499938964844,293.1499938964844,0.3923860788345337,-7135.97607421875,304.1847839355469,0.9990000128746032,0.517020046710968,0.456365168094635,293.2433166503906,297.1499938964844,293.1499938964844,0.0127835758030414,-3479.92333984375,303.4850158691406,0.4531598389148712,0.050000000745058,0.2353750020265579,291.2490539550781,291.1499938964844,260.3919677734375,259.8195495605469,279.2364196777344,293.3580322265625,291.2489318847656,1.0,0.3467516601085663,0.7301132678985596,0.7301132678985596,1.0,1.0,-1.684159517288208,0.7216548919677734,0.9625045657157898,0.3287084400653839,0.0,0.0,0.7076625227928162,74.42235565185547,70.0,-9.333134651184082,-20366.54296875,484.4535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6152038574219,310.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,28189.88671875,27720.0,0.0,0.0,0.4785000383853912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941872596740725,1.094200849533081,-1.3645392755279316e-05,0.0,0.0004856167070101,0.0,0.0,182.92745971679688,0.0,0.0,0.0,0.6466092467308044,4.0,0.0,1.0
379920,293.2998352050781,297.1499938964844,293.1499938964844,0.1081011220812797,-2435.32275390625,304.1648864746094,0.7138275504112244,0.1703532189130783,0.1793816238641739,293.4381103515625,297.1499938964844,293.1499938964844,0.1764762550592422,-3792.935791015625,304.18463134765625,0.8109344244003296,0.2522304356098175,0.2425689697265625,293.2180480957031,297.1499938964844,293.1499938964844,0.3553428947925567,-4883.6259765625,304.1605224609375,0.9805468916893004,0.4461805522441864,0.3129050135612488,293.1722412109375,297.1499938964844,293.1499938964844,0.3923860788345337,-7135.97607421875,304.1847839355469,0.9990000128746032,0.517020046710968,0.456365168094635,293.2433166503906,297.1499938964844,293.1499938964844,0.0127835758030414,-3479.92333984375,303.4850158691406,0.4531598389148712,0.050000000745058,0.2353750020265579,291.2490539550781,291.1499938964844,260.3919677734375,259.8195495605469,279.2364196777344,293.3580322265625,291.2489318847656,1.0,0.3467516601085663,0.7301132678985596,0.7301132678985596,1.0,1.0,-1.684159517288208,0.7216548919677734,0.9625045657157898,0.3287084400653839,0.0,0.0,0.7076625227928162,74.42235565185547,70.0,-9.333134651184082,-20366.54296875,484.4535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6152038574219,310.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,28189.88671875,27720.0,0.0,0.0,0.4785000383853912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941872596740725,1.094200849533081,-1.3645392755279316e-05,0.0,0.0004856167070101,0.0,0.0,182.92745971679688,0.0,0.0,0.0,0.6466092467308044,4.0,0.0,1.0
379980,293.29754638671875,297.1499938964844,293.1499938964844,0.1055604144930839,-2389.329345703125,304.1641540527344,0.7093309164047241,0.1670210063457489,0.1759243160486221,293.4398193359375,297.1499938964844,293.1499938964844,0.1699940413236618,-3681.689453125,304.18389892578125,0.8029451370239258,0.2445840090513229,0.2353619039058685,293.21795654296875,297.1499938964844,293.1499938964844,0.3537792563438415,-4867.07177734375,304.1596069335937,0.9796622395515442,0.4444767236709595,0.3117255866527557,293.161865234375,297.1499938964844,293.1499938964844,0.3914907574653625,-7128.2607421875,304.1745910644531,0.9990000128746032,0.5185754895210266,0.4560277163982391,293.2435302734375,297.1499938964844,293.1499938964844,0.0127123966813087,-3471.88818359375,303.451904296875,0.4533343017101288,0.050000000745058,0.2353602349758148,291.24365234375,291.1499938964844,260.46661376953125,259.8758850097656,279.2383728027344,293.3598022460937,291.2425537109375,1.0,0.3448140919208526,0.7390603423118591,0.7390603423118591,1.0,1.0,-1.6700553894042969,0.7171890139579773,0.9528663754463196,0.327309638261795,0.0,0.0,0.6953687071800232,74.05242919921875,73.0,-12.279913902282717,-20166.16796875,474.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78369140625,310.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,28100.34765625,27720.0,0.0,0.0,0.4705989062786102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057469606399536,1.0574827194213867,-1.3145394405000845e-05,0.0,0.0004775980487465,0.0,0.0,168.9612579345703,0.0,0.0,0.0,0.6304718255996704,4.0,0.0,1.0
380040,293.29754638671875,297.1499938964844,293.1499938964844,0.1055604144930839,-2389.329345703125,304.1641540527344,0.7093309164047241,0.1670210063457489,0.1759243160486221,293.4398193359375,297.1499938964844,293.1499938964844,0.1699940413236618,-3681.689453125,304.18389892578125,0.8029451370239258,0.2445840090513229,0.2353619039058685,293.21795654296875,297.1499938964844,293.1499938964844,0.3537792563438415,-4867.07177734375,304.1596069335937,0.9796622395515442,0.4444767236709595,0.3117255866527557,293.161865234375,297.1499938964844,293.1499938964844,0.3914907574653625,-7128.2607421875,304.1745910644531,0.9990000128746032,0.5185754895210266,0.4560277163982391,293.2435302734375,297.1499938964844,293.1499938964844,0.0127123966813087,-3471.88818359375,303.451904296875,0.4533343017101288,0.050000000745058,0.2353602349758148,291.24365234375,291.1499938964844,260.46661376953125,259.8758850097656,279.2383728027344,293.3598022460937,291.2425537109375,1.0,0.3448140919208526,0.7390603423118591,0.7390603423118591,1.0,1.0,-1.6700553894042969,0.7171890139579773,0.9528663754463196,0.327309638261795,0.0,0.0,0.6953687071800232,74.05242919921875,73.0,-12.279913902282717,-20166.16796875,474.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78369140625,310.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,28100.34765625,27720.0,0.0,0.0,0.4705989062786102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057469606399536,1.0574827194213867,-1.3145394405000845e-05,0.0,0.0004775980487465,0.0,0.0,168.9612579345703,0.0,0.0,0.0,0.6304718255996704,4.0,0.0,1.0
380100,293.29638671875,297.1499938964844,293.1499938964844,0.1043715253472328,-2367.819580078125,304.16375732421875,0.7063945531845093,0.165379449725151,0.1742325574159622,293.4406433105469,297.1499938964844,293.1499938964844,0.1668547838926315,-3627.589111328125,304.1834411621094,0.7981147170066833,0.2407523244619369,0.2317606955766677,293.2179260253906,297.1499938964844,293.1499938964844,0.3531766831874847,-4860.8447265625,304.1589660644531,0.9784666895866394,0.4436200857162475,0.3111395537853241,293.1602783203125,297.1499938964844,293.1499938964844,0.3924481868743896,-7145.0703125,304.1683654785156,0.9990000128746032,0.518744707107544,0.4570251405239105,293.2437438964844,297.1499938964844,293.1499938964844,0.0126870414242148,-3470.013671875,303.4346923828125,0.4528217315673828,0.050000000745058,0.2354060560464859,291.2353820800781,291.1499938964844,260.5039978027344,259.90411376953125,279.239013671875,293.3599853515625,291.23394775390625,1.0,0.3443327844142914,0.7435577511787415,0.7435577511787415,1.0,1.0,-1.664513349533081,0.7155976891517639,0.948915719985962,0.3269324600696563,0.0,0.0,0.6904959678649902,74.18378448486328,73.0,-18.22405815124512,-20075.43359375,471.9003601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84649658203125,310.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,28055.345703125,26640.0,0.0,0.0,0.4666371345520019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0416498184204102,1.0416628122329712,-1.2933564903505612e-05,0.0,0.0004735773836728,0.0,0.0,163.1768798828125,0.0,0.0,0.0,0.6086381673812866,4.0,0.0,1.0
380160,293.2951965332031,297.1499938964844,293.1499938964844,0.103392444550991,-2350.469970703125,304.1630249023437,0.7031206488609314,0.16375532746315,0.1725645512342453,293.4414367675781,297.1499938964844,293.1499938964844,0.1640315353870391,-3579.256103515625,304.1824645996094,0.7928669452667236,0.2369162887334823,0.2281602323055267,293.2178955078125,297.1499938964844,293.1499938964844,0.3532356023788452,-4862.36572265625,304.1571960449219,0.9768494963645936,0.4427659511566162,0.3105573952198028,293.1609191894531,297.1499938964844,293.1499938964844,0.3948135077953338,-7182.97216796875,304.16070556640625,0.9990000128746032,0.5184904932975769,0.4586564004421234,293.2440795898437,297.1499938964844,293.1499938964844,0.0126870842650532,-3474.1728515625,303.4159240722656,0.4519892036914825,0.050000000745058,0.2354810386896133,291.2069091796875,291.1499938964844,260.5414733886719,259.93243408203125,279.2394714355469,293.3597106933594,291.20220947265625,1.0,0.3441189229488373,0.7480681538581848,0.7480681538581848,1.0,1.0,-1.6597979068756104,0.7143523693084717,0.9454455375671388,0.3267266154289245,0.0,0.0,0.6893422603607178,74.4881362915039,76.0,-52.73899841308594,-19917.8984375,469.94378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9063415527344,310.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,27073.216796875,26640.0,0.0,0.0,0.4625850319862366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0136709213256836,1.013683199882507,-1.2362253073661122e-05,0.0,0.0004694649833254,0.0,0.0,151.42681884765625,0.0,0.0,0.0,0.6087073087692261,4.0,0.0,1.0
380220,293.2928161621094,297.1499938964844,293.1499938964844,0.1011476665735244,-2309.66015625,304.1624450683594,0.6957799196243286,0.1605593264102935,0.169300302863121,293.44293212890625,297.1499938964844,293.1499938964844,0.1578615009784698,-3471.807861328125,304.1819763183594,0.7813877463340759,0.2292270809412002,0.2209602296352386,293.2178649902344,297.1499938964844,293.1499938964844,0.3522424399852752,-4852.0166015625,304.1565246582031,0.9725172519683838,0.4410534501075744,0.3094079494476318,293.1685791015625,297.1499938964844,293.1499938964844,0.4000491499900818,-7263.85888671875,304.14849853515625,0.9990000128746032,0.5166773796081543,0.4635020196437835,293.2451171875,297.1499938964844,293.1499938964844,0.0126497112214565,-3473.070068359375,303.3791198730469,0.4495589137077331,0.050000000745058,0.2357050031423568,291.1840209960937,291.1499938964844,260.6165771484375,259.9892883300781,279.2403259277344,293.3579406738281,291.1830749511719,1.0,0.3443677127361297,0.757142961025238,0.757142961025238,1.0,1.0,-1.652450680732727,0.7127259373664856,0.9397248029708862,0.3267393112182617,0.0,0.0,0.6868849992752075,75.53561401367188,79.0,-30.10518264770508,-19836.337890625,468.5226135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9607238769531,310.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,26771.19921875,26640.0,0.0,0.0,0.4548732936382293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003242254257202,1.0032544136047363,-1.2166226042609196e-05,0.0,0.000461638555862,0.0,0.0,147.31971740722656,0.0,0.0,0.0,0.6035686731338501,4.0,0.0,1.0
380280,293.2928161621094,297.1499938964844,293.1499938964844,0.1011476665735244,-2309.66015625,304.1624450683594,0.6957799196243286,0.1605593264102935,0.169300302863121,293.44293212890625,297.1499938964844,293.1499938964844,0.1578615009784698,-3471.807861328125,304.1819763183594,0.7813877463340759,0.2292270809412002,0.2209602296352386,293.2178649902344,297.1499938964844,293.1499938964844,0.3522424399852752,-4852.0166015625,304.1565246582031,0.9725172519683838,0.4410534501075744,0.3094079494476318,293.1685791015625,297.1499938964844,293.1499938964844,0.4000491499900818,-7263.85888671875,304.14849853515625,0.9990000128746032,0.5166773796081543,0.4635020196437835,293.2451171875,297.1499938964844,293.1499938964844,0.0126497112214565,-3473.070068359375,303.3791198730469,0.4495589137077331,0.050000000745058,0.2357050031423568,291.1840209960937,291.1499938964844,260.6165771484375,259.9892883300781,279.2403259277344,293.3579406738281,291.1830749511719,1.0,0.3443677127361297,0.757142961025238,0.757142961025238,1.0,1.0,-1.652450680732727,0.7127259373664856,0.9397248029708862,0.3267393112182617,0.0,0.0,0.6868849992752075,75.53561401367188,79.0,-30.10518264770508,-19836.337890625,468.5226135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9607238769531,310.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,26771.19921875,26640.0,0.0,0.0,0.4548732936382293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003242254257202,1.0032544136047363,-1.2166226042609196e-05,0.0,0.000461638555862,0.0,0.0,147.31971740722656,0.0,0.0,0.0,0.6035686731338501,4.0,0.0,1.0
380340,293.2904357910156,297.1499938964844,293.1499938964844,0.0989418402314186,-2269.3115234375,304.1619873046875,0.6876769065856934,0.1574292778968811,0.1661230623722076,293.44439697265625,297.1499938964844,293.1499938964844,0.1516717821359634,-3362.985595703125,304.181640625,0.7690166234970093,0.221510648727417,0.2137500196695327,293.21795654296875,297.1499938964844,293.1499938964844,0.3511379957199096,-4840.3369140625,304.1561889648437,0.966928482055664,0.4393139481544494,0.3082523047924042,293.183837890625,297.1499938964844,293.1499938964844,0.407074511051178,-7369.54833984375,304.1373291015625,0.9990000128746032,0.5131269693374634,0.470011442899704,293.2467041015625,297.1499938964844,293.1499938964844,0.012610207311809,-3471.5205078125,303.3407287597656,0.4463948011398315,0.050000000745058,0.2360093593597412,291.1666259765625,291.1499938964844,260.6918334960937,260.0464782714844,279.2416076660156,293.3554077148437,291.1651611328125,1.0,0.3453337550163269,0.7663609981536865,0.7663609981536865,1.0,1.0,-1.6472691297531128,0.7119894623756409,0.9352797269821168,0.3271854519844055,0.0,0.0,0.6857668161392212,77.05713653564453,82.0,-27.23802375793457,-19741.673828125,469.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9265441894531,310.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,26694.99609375,25560.0,0.0,0.0,0.4480156898498535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9965496063232422,0.9965617060661316,-1.2067719580954872e-05,0.0,0.0004546789568848,0.0,0.0,144.9625701904297,0.0,0.0,0.0,0.5856713056564331,4.0,0.0,1.0
380400,293.2904357910156,297.1499938964844,293.1499938964844,0.0989418402314186,-2269.3115234375,304.1619873046875,0.6876769065856934,0.1574292778968811,0.1661230623722076,293.44439697265625,297.1499938964844,293.1499938964844,0.1516717821359634,-3362.985595703125,304.181640625,0.7690166234970093,0.221510648727417,0.2137500196695327,293.21795654296875,297.1499938964844,293.1499938964844,0.3511379957199096,-4840.3369140625,304.1561889648437,0.966928482055664,0.4393139481544494,0.3082523047924042,293.183837890625,297.1499938964844,293.1499938964844,0.407074511051178,-7369.54833984375,304.1373291015625,0.9990000128746032,0.5131269693374634,0.470011442899704,293.2467041015625,297.1499938964844,293.1499938964844,0.012610207311809,-3471.5205078125,303.3407287597656,0.4463948011398315,0.050000000745058,0.2360093593597412,291.1666259765625,291.1499938964844,260.6918334960937,260.0464782714844,279.2416076660156,293.3554077148437,291.1651611328125,1.0,0.3453337550163269,0.7663609981536865,0.7663609981536865,1.0,1.0,-1.6472691297531128,0.7119894623756409,0.9352797269821168,0.3271854519844055,0.0,0.0,0.6857668161392212,77.05713653564453,82.0,-27.23802375793457,-19741.673828125,469.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9265441894531,310.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,26694.99609375,25560.0,0.0,0.0,0.4480156898498535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9965496063232422,0.9965617060661316,-1.2067719580954872e-05,0.0,0.0004546789568848,0.0,0.0,144.9625701904297,0.0,0.0,0.0,0.5856713056564331,4.0,0.0,1.0
380460,293.2879638671875,297.1499938964844,293.1499938964844,0.0970253273844719,-2234.58984375,304.16119384765625,0.6791447401046753,0.1543693542480468,0.1630303859710693,293.4457702636719,297.1499938964844,293.1499938964844,0.1458543688058853,-3260.374755859375,304.1808166503906,0.756239116191864,0.2137757539749145,0.206531822681427,293.2180480957031,297.1499938964844,293.1499938964844,0.3508651554584503,-4838.310546875,304.1546630859375,0.96035236120224,0.4375757575035095,0.3071025907993316,293.2052307128906,297.1499938964844,293.1499938964844,0.4165352582931518,-7509.8134765625,304.1259155273437,0.9990000128746032,0.5079452395439148,0.4777305126190185,293.24871826171875,297.1499938964844,293.1499938964844,0.01260207593441,-3477.5849609375,303.2986145019531,0.4427904486656189,0.050000000745058,0.2363756597042083,291.12158203125,291.1499938964844,260.7673034667969,260.10406494140625,279.24395751953125,293.353515625,291.1209716796875,1.0,0.3468381762504577,0.7758631706237793,0.7758631706237793,1.0,1.0,-1.6436998844146729,0.7119163274765015,0.9317835569381714,0.3279552161693573,0.0,0.0,0.6929303407669067,78.94247436523438,85.0,-40.98285675048828,-19622.328125,472.8751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8433837890625,310.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,25498.0625,25560.0,0.0,0.0,0.4418825507164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988464891910553,0.9884766340255736,-1.1699579772539437e-05,0.0,0.0004484546079766,0.0,0.0,139.9117431640625,0.0,0.0,0.0,0.5937193632125854,4.0,0.0,1.0
380520,293.2879638671875,297.1499938964844,293.1499938964844,0.0970253273844719,-2234.58984375,304.16119384765625,0.6791447401046753,0.1543693542480468,0.1630303859710693,293.4457702636719,297.1499938964844,293.1499938964844,0.1458543688058853,-3260.374755859375,304.1808166503906,0.756239116191864,0.2137757539749145,0.206531822681427,293.2180480957031,297.1499938964844,293.1499938964844,0.3508651554584503,-4838.310546875,304.1546630859375,0.96035236120224,0.4375757575035095,0.3071025907993316,293.2052307128906,297.1499938964844,293.1499938964844,0.4165352582931518,-7509.8134765625,304.1259155273437,0.9990000128746032,0.5079452395439148,0.4777305126190185,293.24871826171875,297.1499938964844,293.1499938964844,0.01260207593441,-3477.5849609375,303.2986145019531,0.4427904486656189,0.050000000745058,0.2363756597042083,291.12158203125,291.1499938964844,260.7673034667969,260.10406494140625,279.24395751953125,293.353515625,291.1209716796875,1.0,0.3468381762504577,0.7758631706237793,0.7758631706237793,1.0,1.0,-1.6436998844146729,0.7119163274765015,0.9317835569381714,0.3279552161693573,0.0,0.0,0.6929303407669067,78.94247436523438,85.0,-40.98285675048828,-19622.328125,472.8751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8433837890625,310.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,25498.0625,25560.0,0.0,0.0,0.4418825507164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988464891910553,0.9884766340255736,-1.1699579772539437e-05,0.0,0.0004484546079766,0.0,0.0,139.9117431640625,0.0,0.0,0.0,0.5937193632125854,4.0,0.0,1.0
380580,293.2853698730469,297.1499938964844,293.1499938964844,0.0948244035243988,-2193.68798828125,304.1611328125,0.668594241142273,0.1514009982347488,0.1600833386182785,293.4469299316406,297.1499938964844,293.1499938964844,0.1395235955715179,-3146.557373046875,304.1810913085937,0.7415380477905273,0.2060460597276687,0.1993627697229385,293.2181396484375,297.1499938964844,293.1499938964844,0.3492283523082733,-4820.1376953125,304.1558532714844,0.9501467943191528,0.4358303844928741,0.3059903085231781,293.2262878417969,297.1499938964844,293.1499938964844,0.4167721271514892,-7508.54931640625,304.1344299316406,0.9934917092323304,0.5022520422935486,0.4774324893951416,293.2509460449219,297.1499938964844,293.1499938964844,0.0125611070543527,-3474.264892578125,303.2583312988281,0.4372178614139557,0.050000000745058,0.2369895428419113,291.12359619140625,291.1499938964844,260.8428955078125,260.162109375,279.2532958984375,293.3543395996094,291.12481689453125,1.0,0.3483886122703552,0.7865684032440186,0.7865684032440186,1.0,1.0,-1.6310689449310305,0.707629919052124,0.9234389662742616,0.3265332281589508,0.0,0.0,0.696577250957489,81.96994018554688,88.0,-3.847265720367432,-19512.46484375,473.8084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6861572265625,310.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25455.826171875,25560.0,0.0,0.0,0.4369853138923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002336502075195,1.000245451927185,-1.1832152267743368e-05,0.0,0.0004434845468495,0.0,0.0,143.62994384765625,0.0,0.0,0.0,0.5985327959060669,4.0,0.0,1.0
380640,293.2853698730469,297.1499938964844,293.1499938964844,0.0948244035243988,-2193.68798828125,304.1611328125,0.668594241142273,0.1514009982347488,0.1600833386182785,293.4469299316406,297.1499938964844,293.1499938964844,0.1395235955715179,-3146.557373046875,304.1810913085937,0.7415380477905273,0.2060460597276687,0.1993627697229385,293.2181396484375,297.1499938964844,293.1499938964844,0.3492283523082733,-4820.1376953125,304.1558532714844,0.9501467943191528,0.4358303844928741,0.3059903085231781,293.2262878417969,297.1499938964844,293.1499938964844,0.4167721271514892,-7508.54931640625,304.1344299316406,0.9934917092323304,0.5022520422935486,0.4774324893951416,293.2509460449219,297.1499938964844,293.1499938964844,0.0125611070543527,-3474.264892578125,303.2583312988281,0.4372178614139557,0.050000000745058,0.2369895428419113,291.12359619140625,291.1499938964844,260.8428955078125,260.162109375,279.2532958984375,293.3543395996094,291.12481689453125,1.0,0.3483886122703552,0.7865684032440186,0.7865684032440186,1.0,1.0,-1.6310689449310305,0.707629919052124,0.9234389662742616,0.3265332281589508,0.0,0.0,0.696577250957489,81.96994018554688,88.0,-3.847265720367432,-19512.46484375,473.8084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6861572265625,310.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25455.826171875,25560.0,0.0,0.0,0.4369853138923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002336502075195,1.000245451927185,-1.1832152267743368e-05,0.0,0.0004434845468495,0.0,0.0,143.62994384765625,0.0,0.0,0.0,0.5985327959060669,4.0,0.0,1.0
380700,293.2840881347656,297.1499938964844,293.1499938964844,0.093696117401123,-2172.57568359375,304.1611633300781,0.6632565855979919,0.1499369740486145,0.1586468368768692,293.447509765625,297.1499938964844,293.1499938964844,0.1363027244806289,-3088.0927734375,304.1813049316406,0.7341674566268921,0.2021731287240982,0.1957842856645584,293.2182922363281,297.1499938964844,293.1499938964844,0.3481854200363159,-4808.46533203125,304.1566772460937,0.9445431232452391,0.4349379241466522,0.3054312467575073,293.2315368652344,297.1499938964844,293.1499938964844,0.4146289527416229,-7474.7890625,304.14111328125,0.9886985421180724,0.5002485513687134,0.4753577709197998,293.2520751953125,297.1499938964844,293.1499938964844,0.0125349480658769,-3471.080078125,303.23834228515625,0.4343394339084625,0.050000000745058,0.2373326271772384,291.1322021484375,291.1499938964844,260.8807373046875,260.1913146972656,279.259033203125,293.3550109863281,291.1332702636719,1.0,0.3490667641162872,0.7924545407295227,0.7924545407295227,1.0,1.0,-1.622521996498108,0.7044755816459656,0.9180464148521424,0.3252229690551758,0.0,0.0,0.6968938708305359,83.63092803955078,88.0,8.129807472229004,-19420.705078125,473.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60137939453125,309.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,25494.681640625,24480.0,0.0,0.0,0.4348469972610473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003116488456726,1.0031282901763916,-1.187600901175756e-05,0.0,0.0004413144197314,0.0,0.0,144.6531524658203,0.0,0.0,0.0,0.5847716331481934,4.0,0.0,1.0
380760,293.2828063964844,297.1499938964844,293.1499938964844,0.0927592441439628,-2155.400390625,304.16082763671875,0.6582458019256592,0.1484889686107635,0.1572186648845672,293.44805908203125,297.1499938964844,293.1499938964844,0.1333560645580291,-3034.825927734375,304.18096923828125,0.7270600199699402,0.1982968598604202,0.1921950131654739,293.2184753417969,297.1499938964844,293.1499938964844,0.3478078246116638,-4804.7080078125,304.1561279296875,0.9391984939575196,0.43404021859169,0.3048606514930725,293.2346496582031,297.1499938964844,293.1499938964844,0.4136437177658081,-7459.349609375,304.1444702148437,0.9841742515563964,0.4986038506031036,0.4737187325954437,293.2532043457031,297.1499938964844,293.1499938964844,0.0125311985611915,-3473.6806640625,303.2165832519531,0.431735098361969,0.050000000745058,0.2376603037118911,291.1192626953125,291.1499938964844,260.9186096191406,260.2206420898437,279.26446533203125,293.35546875,291.1164855957031,1.0,0.3497326672077179,0.7985876202583313,0.7985876202583313,1.0,1.0,-1.614461898803711,0.7015364766120911,0.9129253625869752,0.324026346206665,0.0,0.0,0.7000072598457336,85.22041320800781,91.0,-19.81738471984864,-19243.8046875,472.9706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5321044921875,309.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,24609.162109375,24480.0,0.0,0.0,0.4327085316181183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9887526035308838,0.9887641072273254,-1.1502010238473304e-05,0.0,0.0004391441470943,0.0,0.0,138.20216369628906,0.0,0.0,0.0,0.5906375050544739,4.0,0.0,1.0
380820,293.2801818847656,297.1499938964844,293.1499938964844,0.0906300246715545,-2115.623291015625,304.1607971191406,0.6489976644515991,0.1456599682569503,0.1544199436903,293.4490051269531,297.1499938964844,293.1499938964844,0.1270746439695358,-2919.535400390625,304.1811218261719,0.7128360271453857,0.1905535012483596,0.185013473033905,293.2187805175781,297.1499938964844,293.1499938964844,0.3459373414516449,-4783.90185546875,304.15728759765625,0.9290897250175476,0.4322427213191986,0.3037146329879761,293.2375793457031,297.1499938964844,293.1499938964844,0.4109060168266296,-7417.26611328125,304.15087890625,0.9755199551582336,0.4958580732345581,0.4711277782917022,293.25543212890625,297.1499938964844,293.1499938964844,0.0124828945845365,-3468.638427734375,303.1750793457031,0.4270910620689392,0.050000000745058,0.2382905185222625,291.1258850097656,291.1499938964844,260.9944152832031,260.2797546386719,279.2751159667969,293.3558654785156,291.1273193359375,1.0,0.3510529696941376,0.8116330504417419,0.8116330504417419,1.0,1.0,-1.5991876125335691,0.696012020111084,0.90317565202713,0.321808785200119,0.0,0.0,0.7033953666687012,88.28485870361328,94.0,10.450398445129396,-19111.6875,472.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3919372558594,309.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,24418.78515625,24480.0,0.0,0.0,0.4288577735424042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984144568443298,0.9984260201454164,-1.1575546523090452e-05,0.0,0.0004352361429482,0.0,0.0,140.91453552246094,0.0,0.0,0.0,0.5942373275756836,4.0,0.0,1.0
380880,293.2801818847656,297.1499938964844,293.1499938964844,0.0906300246715545,-2115.623291015625,304.1607971191406,0.6489976644515991,0.1456599682569503,0.1544199436903,293.4490051269531,297.1499938964844,293.1499938964844,0.1270746439695358,-2919.535400390625,304.1811218261719,0.7128360271453857,0.1905535012483596,0.185013473033905,293.2187805175781,297.1499938964844,293.1499938964844,0.3459373414516449,-4783.90185546875,304.15728759765625,0.9290897250175476,0.4322427213191986,0.3037146329879761,293.2375793457031,297.1499938964844,293.1499938964844,0.4109060168266296,-7417.26611328125,304.15087890625,0.9755199551582336,0.4958580732345581,0.4711277782917022,293.25543212890625,297.1499938964844,293.1499938964844,0.0124828945845365,-3468.638427734375,303.1750793457031,0.4270910620689392,0.050000000745058,0.2382905185222625,291.1258850097656,291.1499938964844,260.9944152832031,260.2797546386719,279.2751159667969,293.3558654785156,291.1273193359375,1.0,0.3510529696941376,0.8116330504417419,0.8116330504417419,1.0,1.0,-1.5991876125335691,0.696012020111084,0.90317565202713,0.321808785200119,0.0,0.0,0.7033953666687012,88.28485870361328,94.0,10.450398445129396,-19111.6875,472.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3919372558594,309.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,24418.78515625,24480.0,0.0,0.0,0.4288577735424042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984144568443298,0.9984260201454164,-1.1575546523090452e-05,0.0,0.0004352361429482,0.0,0.0,140.91453552246094,0.0,0.0,0.0,0.5942373275756836,4.0,0.0,1.0
380940,293.2773742675781,297.1499938964844,293.1499938964844,0.0885270908474922,-2076.26806640625,304.16070556640625,0.6405611038208008,0.1429294198751449,0.1517166197299957,293.44970703125,297.1499938964844,293.1499938964844,0.1208164170384407,-2803.3740234375,304.1811828613281,0.6975417137145996,0.1828362196683883,0.1778484284877777,293.2191162109375,297.1499938964844,293.1499938964844,0.3438519537448883,-4760.72998046875,304.1582946777344,0.9196099042892456,0.4304307401180267,0.3025549948215484,293.2387390136719,297.1499938964844,293.1499938964844,0.4081844687461853,-7376.47119140625,304.1550598144531,0.9669976234436036,0.4934067130088806,0.4689069986343384,293.2575378417969,297.1499938964844,293.1499938964844,0.0124246049672365,-3461.445556640625,303.1337280273437,0.4229691922664642,0.050000000745058,0.2389063537120819,291.1405944824219,291.1499938964844,261.0703125,260.3394775390625,279.2862243652344,293.3558959960937,291.1414794921875,1.0,0.3523753881454468,0.825806736946106,0.825806736946106,1.0,1.0,-1.5844440460205078,0.6906731724739075,0.8937708139419556,0.3196623921394348,0.0,0.0,0.7035892605781555,91.2861557006836,97.0,16.347362518310547,-18941.642578125,471.88677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25360107421875,309.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,24461.6484375,23400.0,0.0,0.0,0.4255558848381042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006203651428225,1.0006320476531982,-1.1612018170126248e-05,0.0,0.0004318850988056,0.0,0.0,141.71697998046875,0.0,0.0,0.0,0.5802274942398071,4.0,0.0,1.0
381000,293.2773742675781,297.1499938964844,293.1499938964844,0.0885270908474922,-2076.26806640625,304.16070556640625,0.6405611038208008,0.1429294198751449,0.1517166197299957,293.44970703125,297.1499938964844,293.1499938964844,0.1208164170384407,-2803.3740234375,304.1811828613281,0.6975417137145996,0.1828362196683883,0.1778484284877777,293.2191162109375,297.1499938964844,293.1499938964844,0.3438519537448883,-4760.72998046875,304.1582946777344,0.9196099042892456,0.4304307401180267,0.3025549948215484,293.2387390136719,297.1499938964844,293.1499938964844,0.4081844687461853,-7376.47119140625,304.1550598144531,0.9669976234436036,0.4934067130088806,0.4689069986343384,293.2575378417969,297.1499938964844,293.1499938964844,0.0124246049672365,-3461.445556640625,303.1337280273437,0.4229691922664642,0.050000000745058,0.2389063537120819,291.1405944824219,291.1499938964844,261.0703125,260.3394775390625,279.2862243652344,293.3558959960937,291.1414794921875,1.0,0.3523753881454468,0.825806736946106,0.825806736946106,1.0,1.0,-1.5844440460205078,0.6906731724739075,0.8937708139419556,0.3196623921394348,0.0,0.0,0.7035892605781555,91.2861557006836,97.0,16.347362518310547,-18941.642578125,471.88677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25360107421875,309.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,24461.6484375,23400.0,0.0,0.0,0.4255558848381042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006203651428225,1.0006320476531982,-1.1612018170126248e-05,0.0,0.0004318850988056,0.0,0.0,141.71697998046875,0.0,0.0,0.0,0.5802274942398071,4.0,0.0,1.0
