time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2744140625,297.1499938964844,293.1499938964844,0.0867326632142067,-2043.17578125,304.1601257324219,0.632770836353302,0.1403034031391143,0.1491182446479797,293.4501342773437,297.1499938964844,293.1499938964844,0.1149623170495033,-2694.121337890625,304.1805725097656,0.6822375655174255,0.1751541346311569,0.1707120388746261,293.2193298339844,297.1499938964844,293.1499938964844,0.3426693975925445,-4748.23583984375,304.1575622558594,0.910852313041687,0.4286349713802337,0.3014005720615387,293.2390441894531,297.1499938964844,293.1499938964844,0.406599760055542,-7353.66845703125,304.15606689453125,0.9584920406341552,0.4910918474197387,0.4668371081352234,293.2595520019531,297.1499938964844,293.1499938964844,0.012397632934153,-3462.161376953125,303.0894470214844,0.4192438423633575,0.050000000745058,0.2395155578851699,291.12420654296875,291.1499938964844,261.146240234375,260.3998718261719,279.2981872558594,293.3558044433594,291.1254272460937,1.0,0.3537105321884155,0.8412166833877563,0.8412166833877563,1.0,1.0,-1.570024013519287,0.6854140162467957,0.8846100568771362,0.3175228834152221,0.0,0.0,0.7083614468574524,94.26140594482422,100.0,-1.640241026878357,-18717.755859375,471.48333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.158447265625,309.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23386.65625,23400.0,0.0,0.0,0.422289490699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9882346391677856,0.9882459044456482,-1.1219322914257646e-05,0.0,0.0004285701434127,0.0,0.0,135.56072998046875,0.0,0.0,0.0,0.586449384689331,4.0,0.0,1.0
381120,293.2744140625,297.1499938964844,293.1499938964844,0.0867326632142067,-2043.17578125,304.1601257324219,0.632770836353302,0.1403034031391143,0.1491182446479797,293.4501342773437,297.1499938964844,293.1499938964844,0.1149623170495033,-2694.121337890625,304.1805725097656,0.6822375655174255,0.1751541346311569,0.1707120388746261,293.2193298339844,297.1499938964844,293.1499938964844,0.3426693975925445,-4748.23583984375,304.1575622558594,0.910852313041687,0.4286349713802337,0.3014005720615387,293.2390441894531,297.1499938964844,293.1499938964844,0.406599760055542,-7353.66845703125,304.15606689453125,0.9584920406341552,0.4910918474197387,0.4668371081352234,293.2595520019531,297.1499938964844,293.1499938964844,0.012397632934153,-3462.161376953125,303.0894470214844,0.4192438423633575,0.050000000745058,0.2395155578851699,291.12420654296875,291.1499938964844,261.146240234375,260.3998718261719,279.2981872558594,293.3558044433594,291.1254272460937,1.0,0.3537105321884155,0.8412166833877563,0.8412166833877563,1.0,1.0,-1.570024013519287,0.6854140162467957,0.8846100568771362,0.3175228834152221,0.0,0.0,0.7083614468574524,94.26140594482422,100.0,-1.640241026878357,-18717.755859375,471.48333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.158447265625,309.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23386.65625,23400.0,0.0,0.0,0.422289490699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9882346391677856,0.9882459044456482,-1.1219322914257646e-05,0.0,0.0004285701434127,0.0,0.0,135.56072998046875,0.0,0.0,0.0,0.586449384689331,4.0,0.0,1.0
381180,293.2712707519531,297.1499938964844,293.1499938964844,0.0847410783171653,-2005.8924560546875,304.1600646972656,0.6254428029060364,0.1377861052751541,0.1466293185949325,293.4503173828125,297.1499938964844,293.1499938964844,0.1088458821177482,-2577.963623046875,304.1805725097656,0.6672666072845459,0.1675103902816772,0.1636096388101577,293.2195739746094,297.1499938964844,293.1499938964844,0.3404144048690796,-4723.03955078125,304.1587829589844,0.902960479259491,0.4268316030502319,0.3002471625804901,293.2391052246094,297.1499938964844,293.1499938964844,0.4037719964981079,-7311.986328125,304.1587219238281,0.94999361038208,0.4888221025466919,0.4648303389549255,293.2615051269531,297.1499938964844,293.1499938964844,0.0123307164758443,-3452.874755859375,303.0477905273437,0.415835976600647,0.050000000745058,0.240121841430664,291.14471435546875,291.1499938964844,261.2221984863281,260.46099853515625,279.3113708496094,293.3556823730469,291.1460266113281,1.0,0.3550625741481781,0.8580016493797302,0.8580016493797302,1.0,1.0,-1.5558327436447144,0.6801822781562805,0.8756505250930786,0.315358966588974,0.0,0.0,0.7076718211174011,97.22827911376952,103.0,18.58589172363281,-18573.439453125,471.15521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0661315917969,309.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,23402.771484375,23400.0,0.0,0.0,0.4193667769432068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9899946451187134,0.990005910396576,-1.1244109373365063e-05,0.0,0.0004256039683241,0.0,0.0,136.14979553222656,0.0,0.0,0.0,0.5870424509048462,4.0,0.0,1.0
381240,293.2712707519531,297.1499938964844,293.1499938964844,0.0847410783171653,-2005.8924560546875,304.1600646972656,0.6254428029060364,0.1377861052751541,0.1466293185949325,293.4503173828125,297.1499938964844,293.1499938964844,0.1088458821177482,-2577.963623046875,304.1805725097656,0.6672666072845459,0.1675103902816772,0.1636096388101577,293.2195739746094,297.1499938964844,293.1499938964844,0.3404144048690796,-4723.03955078125,304.1587829589844,0.902960479259491,0.4268316030502319,0.3002471625804901,293.2391052246094,297.1499938964844,293.1499938964844,0.4037719964981079,-7311.986328125,304.1587219238281,0.94999361038208,0.4888221025466919,0.4648303389549255,293.2615051269531,297.1499938964844,293.1499938964844,0.0123307164758443,-3452.874755859375,303.0477905273437,0.415835976600647,0.050000000745058,0.240121841430664,291.14471435546875,291.1499938964844,261.2221984863281,260.46099853515625,279.3113708496094,293.3556823730469,291.1460266113281,1.0,0.3550625741481781,0.8580016493797302,0.8580016493797302,1.0,1.0,-1.5558327436447144,0.6801822781562805,0.8756505250930786,0.315358966588974,0.0,0.0,0.7076718211174011,97.22827911376952,103.0,18.58589172363281,-18573.439453125,471.15521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0661315917969,309.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,23402.771484375,23400.0,0.0,0.0,0.4193667769432068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9899946451187134,0.990005910396576,-1.1244109373365063e-05,0.0,0.0004256039683241,0.0,0.0,136.14979553222656,0.0,0.0,0.0,0.5870424509048462,4.0,0.0,1.0
381300,293.2696533203125,297.1499938964844,293.1499938964844,0.083794005215168,-1988.2261962890625,304.15997314453125,0.6218857169151306,0.1365699768066406,0.1454292833805084,293.4503479003906,297.1499938964844,293.1499938964844,0.1058519557118415,-2520.649658203125,304.1804504394531,0.6599866151809692,0.1637048572301864,0.1600726693868637,293.2196960449219,297.1499938964844,293.1499938964844,0.3393412828445434,-4711.12548828125,304.1591491699219,0.8993058800697327,0.4259277284145355,0.2996674180030823,293.2391052246094,297.1499938964844,293.1499938964844,0.4024223089218139,-7292.29150390625,304.1595764160156,0.9457579255104064,0.487696498632431,0.4638350903987884,293.262451171875,297.1499938964844,293.1499938964844,0.0122989695519208,-3448.700439453125,303.0266418457031,0.4142327904701233,0.050000000745058,0.2404244095087051,291.15283203125,291.1499938964844,261.2601928710937,260.49188232421875,279.3205261230469,293.3556213378906,291.1540222167969,1.0,0.3557449281215668,0.8643622398376465,0.8643622398376465,1.0,1.0,-1.548806071281433,0.6774197220802307,0.8713863492012024,0.3141145706176758,0.0,0.0,0.7066629528999329,98.71100616455078,103.0,20.44856643676757,-18489.763671875,471.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0255432128906,309.5542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,23427.138671875,22320.0,0.0,0.0,0.4179823398590088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884421229362488,0.9884533882141112,-1.1230968993913848e-05,0.0,0.0004241989227011,0.0,0.0,135.708251953125,0.0,0.0,0.0,0.5713856816291809,4.0,0.0,1.0
381360,293.2680053710937,297.1499938964844,293.1499938964844,0.0830000638961792,-1973.7108154296875,304.1595764160156,0.6183518171310425,0.1353789269924163,0.1442558914422989,293.4502868652344,297.1499938964844,293.1499938964844,0.1030487567186355,-2467.01025390625,304.17999267578125,0.6528812050819397,0.1599119752645492,0.1565462350845337,293.21978759765625,297.1499938964844,293.1499938964844,0.3387991786003113,-4705.5400390625,304.158447265625,0.8957282304763794,0.4250280559062958,0.2990883588790893,293.2390441894531,297.1499938964844,293.1499938964844,0.4016968011856079,-7282.33740234375,304.1591186523437,0.9415481686592102,0.4865815639495849,0.4628469944000244,293.26336669921875,297.1499938964844,293.1499938964844,0.0122852846980094,-3449.2607421875,303.0038757324219,0.4126892983913421,0.050000000745058,0.2407265901565551,291.1439819335937,291.1499938964844,261.29815673828125,260.52294921875,279.3422241210937,293.35552978515625,291.1418762207031,1.0,0.3564316630363464,0.8639940023422241,0.8639940023422241,1.0,1.0,-1.541828751564026,0.674119234085083,0.8677095770835876,0.312321662902832,0.0,0.0,0.7077508568763733,100.19315338134766,106.0,-6.624701499938965,-18314.373046875,470.8943481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047912597656,309.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,22556.67578125,22320.0,0.0,0.0,0.416462630033493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9689038395881652,0.9689146876335144,-1.0801883036037909e-05,0.0,0.0004226566234137,0.0,0.0,127.91114807128906,0.0,0.0,0.0,0.5748434066772461,4.0,0.0,1.0
381420,293.2646484375,297.1499938964844,293.1499938964844,0.081180602312088,-1939.825927734375,304.1594543457031,0.6111845374107361,0.1330655664205551,0.1419827938079834,293.4499816894531,297.1499938964844,293.1499938964844,0.0971864312887191,-2353.064208984375,304.1797790527344,0.6392385959625244,0.1523670256137848,0.1495304852724075,293.21990966796875,297.1499938964844,293.1499938964844,0.3366111814975738,-4681.111328125,304.1593322753906,0.8888052701950073,0.4232336282730102,0.2979384362697601,293.2388000488281,297.1499938964844,293.1499938964844,0.3989540040493011,-7242.275390625,304.1607360839844,0.9332605004310608,0.4843730926513672,0.4608990848064422,293.2651672363281,297.1499938964844,293.1499938964844,0.0122201368212699,-3440.271240234375,302.9610900878906,0.4097594916820526,0.050000000745058,0.2413298189640045,291.160400390625,291.1499938964844,261.3741149902344,260.5857849121094,279.3855895996094,293.3554077148437,291.1628112792969,1.0,0.3578189015388489,0.8632574677467346,0.8632574677467346,1.0,1.0,-1.5280382633209229,0.6676008701324463,0.8604373931884766,0.3087817728519439,0.0,0.0,0.705899178981781,103.1565399169922,109.0,24.525724411010746,-18167.36328125,470.7144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9770812988281,309.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,22392.005859375,22320.0,0.0,0.0,0.413377583026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660559296607972,0.9660666584968568,-1.073117891792208e-05,0.0,0.0004195256915409,0.0,0.0,126.72264099121094,0.0,0.0,0.0,0.5730166435241699,4.0,0.0,1.0
381480,293.2646484375,297.1499938964844,293.1499938964844,0.081180602312088,-1939.825927734375,304.1594543457031,0.6111845374107361,0.1330655664205551,0.1419827938079834,293.4499816894531,297.1499938964844,293.1499938964844,0.0971864312887191,-2353.064208984375,304.1797790527344,0.6392385959625244,0.1523670256137848,0.1495304852724075,293.21990966796875,297.1499938964844,293.1499938964844,0.3366111814975738,-4681.111328125,304.1593322753906,0.8888052701950073,0.4232336282730102,0.2979384362697601,293.2388000488281,297.1499938964844,293.1499938964844,0.3989540040493011,-7242.275390625,304.1607360839844,0.9332605004310608,0.4843730926513672,0.4608990848064422,293.2651672363281,297.1499938964844,293.1499938964844,0.0122201368212699,-3440.271240234375,302.9610900878906,0.4097594916820526,0.050000000745058,0.2413298189640045,291.160400390625,291.1499938964844,261.3741149902344,260.5857849121094,279.3855895996094,293.3554077148437,291.1628112792969,1.0,0.3578189015388489,0.8632574677467346,0.8632574677467346,1.0,1.0,-1.5280382633209229,0.6676008701324463,0.8604373931884766,0.3087817728519439,0.0,0.0,0.705899178981781,103.1565399169922,109.0,24.525724411010746,-18167.36328125,470.7144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9770812988281,309.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,22392.005859375,22320.0,0.0,0.0,0.413377583026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660559296607972,0.9660666584968568,-1.073117891792208e-05,0.0,0.0004195256915409,0.0,0.0,126.72264099121094,0.0,0.0,0.0,0.5730166435241699,4.0,0.0,1.0
381540,293.26129150390625,297.1499938964844,293.1499938964844,0.0793823674321174,-1906.3680419921875,304.1592712402344,0.6038762927055359,0.1308440566062927,0.1398022174835205,293.44940185546875,297.1499938964844,293.1499938964844,0.0913794711232185,-2239.1748046875,304.1795349121094,0.6261529326438904,0.1448808908462524,0.142567440867424,293.2200927734375,297.1499938964844,293.1499938964844,0.3342140614986419,-4654.32568359375,304.1601867675781,0.8821543455123901,0.4214273691177368,0.2967801392078399,293.23858642578125,297.1499938964844,293.1499938964844,0.3959655463695526,-7198.72802734375,304.162109375,0.9251932501792908,0.4821674227714538,0.458954781293869,293.26690673828125,297.1499938964844,293.1499938964844,0.0121461395174264,-3429.19580078125,302.9188232421875,0.406999260187149,0.050000000745058,0.2419328987598419,291.1855773925781,291.1499938964844,261.45001220703125,260.6495361328125,279.42901611328125,293.3555908203125,291.1872253417969,1.0,0.3592216372489929,0.8625209927558899,0.8625209927558899,1.0,1.0,-1.514401912689209,0.6611618995666504,0.8532399535179138,0.3052861988544464,0.0,0.0,0.6993704438209534,106.12462615966795,112.0,29.898561477661133,-17974.318359375,470.5945129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9654235839844,309.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22466.99609375,21240.0,0.0,0.0,0.4102168083190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952888250350952,0.9528988003730774,-1.0594697414489929e-05,0.0,0.0004163179255556,0.0,0.0,122.94181823730467,0.0,0.0,0.0,0.55234694480896,4.0,0.0,1.0
381600,293.26129150390625,297.1499938964844,293.1499938964844,0.0793823674321174,-1906.3680419921875,304.1592712402344,0.6038762927055359,0.1308440566062927,0.1398022174835205,293.44940185546875,297.1499938964844,293.1499938964844,0.0913794711232185,-2239.1748046875,304.1795349121094,0.6261529326438904,0.1448808908462524,0.142567440867424,293.2200927734375,297.1499938964844,293.1499938964844,0.3342140614986419,-4654.32568359375,304.1601867675781,0.8821543455123901,0.4214273691177368,0.2967801392078399,293.23858642578125,297.1499938964844,293.1499938964844,0.3959655463695526,-7198.72802734375,304.162109375,0.9251932501792908,0.4821674227714538,0.458954781293869,293.26690673828125,297.1499938964844,293.1499938964844,0.0121461395174264,-3429.19580078125,302.9188232421875,0.406999260187149,0.050000000745058,0.2419328987598419,291.1855773925781,291.1499938964844,261.45001220703125,260.6495361328125,279.42901611328125,293.3555908203125,291.1872253417969,1.0,0.3592216372489929,0.8625209927558899,0.8625209927558899,1.0,1.0,-1.514401912689209,0.6611618995666504,0.8532399535179138,0.3052861988544464,0.0,0.0,0.6993704438209534,106.12462615966795,112.0,29.898561477661133,-17974.318359375,470.5945129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9654235839844,309.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22466.99609375,21240.0,0.0,0.0,0.4102168083190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952888250350952,0.9528988003730774,-1.0594697414489929e-05,0.0,0.0004163179255556,0.0,0.0,122.94181823730467,0.0,0.0,0.0,0.55234694480896,4.0,0.0,1.0
381660,293.2578430175781,297.1499938964844,293.1499938964844,0.0779195725917816,-1879.7484130859373,304.1586303710937,0.5966742634773254,0.1287229806184768,0.137725368142128,293.4485778808594,297.1499938964844,293.1499938964844,0.0859249234199523,-2132.6904296875,304.1788024902344,0.6126946806907654,0.1374641507863998,0.1356658935546875,293.2201538085937,297.1499938964844,293.1499938964844,0.3328916132450104,-4640.294921875,304.1590576171875,0.8757951855659485,0.4196397960186004,0.2956292629241943,293.2382202148437,297.1499938964844,293.1499938964844,0.3942455351352691,-7174.85205078125,304.1609802246094,0.917486608028412,0.4799973666667938,0.4570353925228119,293.2685546875,297.1499938964844,293.1499938964844,0.0121093103662133,-3427.771728515625,302.8725891113281,0.4043761491775512,0.050000000745058,0.2425346076488495,291.1733703613281,291.1499938964844,261.5260314941406,260.71392822265625,279.4722595214844,293.3558044433594,291.1748046875,1.0,0.3606400489807129,0.8618561029434204,0.8618561029434204,1.0,1.0,-1.5009846687316897,0.6548377275466919,0.8461470007896423,0.3018569350242615,0.0,0.0,0.697176992893219,109.09196472167967,115.0,4.915781497955322,-17713.859375,470.5556335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00604248046875,309.41619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,21412.5078125,21240.0,0.0,0.0,0.4064761102199554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922373354434967,0.9223833680152892,-1.0008737262978684e-05,0.0,0.0004125215637031,0.0,0.0,112.18822479248048,0.0,0.0,0.0,0.5505844354629517,4.0,0.0,1.0
381720,293.2578430175781,297.1499938964844,293.1499938964844,0.0779195725917816,-1879.7484130859373,304.1586303710937,0.5966742634773254,0.1287229806184768,0.137725368142128,293.4485778808594,297.1499938964844,293.1499938964844,0.0859249234199523,-2132.6904296875,304.1788024902344,0.6126946806907654,0.1374641507863998,0.1356658935546875,293.2201538085937,297.1499938964844,293.1499938964844,0.3328916132450104,-4640.294921875,304.1590576171875,0.8757951855659485,0.4196397960186004,0.2956292629241943,293.2382202148437,297.1499938964844,293.1499938964844,0.3942455351352691,-7174.85205078125,304.1609802246094,0.917486608028412,0.4799973666667938,0.4570353925228119,293.2685546875,297.1499938964844,293.1499938964844,0.0121093103662133,-3427.771728515625,302.8725891113281,0.4043761491775512,0.050000000745058,0.2425346076488495,291.1733703613281,291.1499938964844,261.5260314941406,260.71392822265625,279.4722595214844,293.3558044433594,291.1748046875,1.0,0.3606400489807129,0.8618561029434204,0.8618561029434204,1.0,1.0,-1.5009846687316897,0.6548377275466919,0.8461470007896423,0.3018569350242615,0.0,0.0,0.697176992893219,109.09196472167967,115.0,4.915781497955322,-17713.859375,470.5556335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00604248046875,309.41619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,21412.5078125,21240.0,0.0,0.0,0.4064761102199554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922373354434967,0.9223833680152892,-1.0008737262978684e-05,0.0,0.0004125215637031,0.0,0.0,112.18822479248048,0.0,0.0,0.0,0.5505844354629517,4.0,0.0,1.0
381780,293.2544250488281,297.1499938964844,293.1499938964844,0.0762716978788375,-1849.30078125,304.15850830078125,0.5895861983299255,0.1266855597496032,0.1357388496398925,293.44744873046875,297.1499938964844,293.1499938964844,0.0802388116717338,-2021.669921875,304.1786804199219,0.5976940393447876,0.1301252543926239,0.1288349479436874,293.22021484375,297.1499938964844,293.1499938964844,0.3305732607841491,-4614.32568359375,304.1598815917969,0.869710385799408,0.4178491830825805,0.2944828867912292,293.23785400390625,297.1499938964844,293.1499938964844,0.3913653790950775,-7132.869140625,304.162109375,0.9102483987808228,0.4778375625610351,0.4551363289356231,293.2701416015625,297.1499938964844,293.1499938964844,0.0120361568406224,-3416.800048828125,302.82958984375,0.4018516838550567,0.050000000745058,0.2431355267763137,291.1965637207031,291.1499938964844,261.6024169921875,260.7785949707031,279.5154113769531,293.3558959960937,291.1980895996094,1.0,0.3620737493038177,0.8611912131309509,0.8611912131309509,1.0,1.0,-1.4877756834030151,0.6486175060272217,0.8391581773757935,0.2984874248504638,0.0,0.0,0.6893945336341858,112.06145477294922,118.0,22.73579216003418,-17537.53515625,470.5968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0492248535156,309.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,21422.462890625,21240.0,0.0,0.0,0.4025346040725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068608283996582,0.906870663166046,-9.838675396167671e-06,0.0,0.0004085214459337,0.0,0.0,107.96865844726562,0.0,0.0,0.0,0.5437065958976746,4.0,0.0,1.0
381840,293.2544250488281,297.1499938964844,293.1499938964844,0.0762716978788375,-1849.30078125,304.15850830078125,0.5895861983299255,0.1266855597496032,0.1357388496398925,293.44744873046875,297.1499938964844,293.1499938964844,0.0802388116717338,-2021.669921875,304.1786804199219,0.5976940393447876,0.1301252543926239,0.1288349479436874,293.22021484375,297.1499938964844,293.1499938964844,0.3305732607841491,-4614.32568359375,304.1598815917969,0.869710385799408,0.4178491830825805,0.2944828867912292,293.23785400390625,297.1499938964844,293.1499938964844,0.3913653790950775,-7132.869140625,304.162109375,0.9102483987808228,0.4778375625610351,0.4551363289356231,293.2701416015625,297.1499938964844,293.1499938964844,0.0120361568406224,-3416.800048828125,302.82958984375,0.4018516838550567,0.050000000745058,0.2431355267763137,291.1965637207031,291.1499938964844,261.6024169921875,260.7785949707031,279.5154113769531,293.3558959960937,291.1980895996094,1.0,0.3620737493038177,0.8611912131309509,0.8611912131309509,1.0,1.0,-1.4877756834030151,0.6486175060272217,0.8391581773757935,0.2984874248504638,0.0,0.0,0.6893945336341858,112.06145477294922,118.0,22.73579216003418,-17537.53515625,470.5968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0492248535156,309.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,21422.462890625,21240.0,0.0,0.0,0.4025346040725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068608283996582,0.906870663166046,-9.838675396167671e-06,0.0,0.0004085214459337,0.0,0.0,107.96865844726562,0.0,0.0,0.0,0.5437065958976746,4.0,0.0,1.0
381900,293.2527160644531,297.1499938964844,293.1499938964844,0.0754931643605232,-1835.00732421875,304.15838623046875,0.5860877633094788,0.1256962269544601,0.1347761899232864,293.4468078613281,297.1499938964844,293.1499938964844,0.0774285271763801,-1967.283203125,304.1785583496094,0.5898256897926331,0.1264889985322952,0.1254491209983825,293.2202453613281,297.1499938964844,293.1499938964844,0.329505443572998,-4602.4521484375,304.1600341796875,0.8667622208595276,0.4169526696205139,0.29390749335289,293.2376708984375,297.1499938964844,293.1499938964844,0.390034556388855,-7113.62353515625,304.1623229980469,0.9068371653556824,0.4767604768276214,0.4541875422000885,293.2709045410156,297.1499938964844,293.1499938964844,0.0120027223601937,-3412.137451171875,302.80767822265625,0.4006151258945465,0.050000000745058,0.2434359192848205,291.2049255371094,291.1499938964844,261.6407165527344,260.8110046386719,279.5369567871094,293.3558654785156,291.20611572265625,1.0,0.3627954423427582,0.8608587980270386,0.8608587980270386,1.0,1.0,-1.4812369346618652,0.6455404758453369,0.8356963992118835,0.2968218028545379,0.0,0.0,0.6848837733268738,113.54786682128906,118.0,22.113113403320312,-17436.875,470.64202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736389160156,309.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,21444.716796875,20160.0,0.0,0.0,0.4004682302474975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966401815414429,0.896649956703186,-9.731775207910688e-06,0.0,0.0004064243403263,0.0,0.0,105.28255462646484,0.0,0.0,0.0,0.5243521928787231,4.0,0.0,1.0
381960,293.25103759765625,297.1499938964844,293.1499938964844,0.0748875141143798,-1824.239501953125,304.157958984375,0.5826253294944763,0.124726690351963,0.1338335424661636,293.446044921875,297.1499938964844,293.1499938964844,0.074779137969017,-1916.7178955078125,304.1781921386719,0.5817501544952393,0.1228791177272796,0.1220860108733177,293.2202453613281,297.1499938964844,293.1499938964844,0.3290929496288299,-4598.42626953125,304.158935546875,0.8638795614242554,0.4160616397857666,0.2933333814144134,293.2374572753906,297.1499938964844,293.1499938964844,0.3894748389720917,-7106.41845703125,304.1610717773437,0.9035916328430176,0.4756923317909241,0.4532432854175567,293.2716369628906,297.1499938964844,293.1499938964844,0.0119906915351748,-3413.362548828125,302.7834167480469,0.3993912041187286,0.050000000745058,0.2437360286712646,291.1921081542969,291.1499938964844,261.6791076660156,260.8434753417969,279.55841064453125,293.3558044433594,291.1884460449219,1.0,0.3635203838348388,0.8605442643165588,0.8605442643165588,1.0,1.0,-1.4747529029846191,0.64249187707901,0.8322610259056091,0.2951729893684387,0.0,0.0,0.6831060647964478,115.03441619873048,121.0,-15.310162544250488,-17243.76171875,470.70709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1150207519531,309.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,20564.294921875,20160.0,0.0,0.0,0.3981682062149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8691883087158203,0.8691975474357605,-9.238301572622731e-06,0.0,0.0004040901258122,0.0,0.0,96.6405792236328,0.0,0.0,0.0,0.5243106484413147,4.0,0.0,1.0
382020,293.2476806640625,297.1499938964844,293.1499938964844,0.0734805986285209,-1798.664794921875,304.1576538085937,0.575826108455658,0.1228457763791084,0.1320090889930725,293.4443359375,297.1499938964844,293.1499938964844,0.0692296549677848,-1811.4896240234373,304.1780700683594,0.5651051998138428,0.1157253682613372,0.1154272034764289,293.22021484375,297.1499938964844,293.1499938964844,0.3273330926895141,-4578.9521484375,304.1589660644531,0.8583158254623413,0.4142915606498718,0.2921980321407318,293.2369384765625,297.1499938964844,293.1499938964844,0.3872705698013305,-7074.681640625,304.1611633300781,0.8974589705467224,0.4735786020755768,0.4513826966285705,293.2730712890625,297.1499938964844,293.1499938964844,0.0119364717975258,-3407.136474609375,302.7377319335937,0.396967738866806,0.050000000745058,0.2443350404500961,291.1944580078125,291.1499938964844,261.75604248046875,260.9085998535156,279.60125732421875,293.35552978515625,291.1961975097656,1.0,0.3649808764457702,0.8599152565002441,0.8599152565002441,1.0,1.0,-1.4619770050048828,0.6364887952804565,0.825488269329071,0.2919301390647888,0.0,0.0,0.677768349647522,118.0062484741211,124.0,10.589218139648438,-17095.556640625,470.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937866210937,309.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,20334.51171875,20160.0,0.0,0.0,0.3933542370796203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.855520486831665,0.8555295467376709,-9.043189493240789e-06,0.0,0.0003992045531049,0.0,0.0,92.87522888183594,0.0,0.0,0.0,0.5177792310714722,4.0,0.0,1.0
382080,293.2476806640625,297.1499938964844,293.1499938964844,0.0734805986285209,-1798.664794921875,304.1576538085937,0.575826108455658,0.1228457763791084,0.1320090889930725,293.4443359375,297.1499938964844,293.1499938964844,0.0692296549677848,-1811.4896240234373,304.1780700683594,0.5651051998138428,0.1157253682613372,0.1154272034764289,293.22021484375,297.1499938964844,293.1499938964844,0.3273330926895141,-4578.9521484375,304.1589660644531,0.8583158254623413,0.4142915606498718,0.2921980321407318,293.2369384765625,297.1499938964844,293.1499938964844,0.3872705698013305,-7074.681640625,304.1611633300781,0.8974589705467224,0.4735786020755768,0.4513826966285705,293.2730712890625,297.1499938964844,293.1499938964844,0.0119364717975258,-3407.136474609375,302.7377319335937,0.396967738866806,0.050000000745058,0.2443350404500961,291.1944580078125,291.1499938964844,261.75604248046875,260.9085998535156,279.60125732421875,293.35552978515625,291.1961975097656,1.0,0.3649808764457702,0.8599152565002441,0.8599152565002441,1.0,1.0,-1.4619770050048828,0.6364887952804565,0.825488269329071,0.2919301390647888,0.0,0.0,0.677768349647522,118.0062484741211,124.0,10.589218139648438,-17095.556640625,470.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937866210937,309.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,20334.51171875,20160.0,0.0,0.0,0.3933542370796203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.855520486831665,0.8555295467376709,-9.043189493240789e-06,0.0,0.0003992045531049,0.0,0.0,92.87522888183594,0.0,0.0,0.0,0.5177792310714722,4.0,0.0,1.0
382140,293.244384765625,297.1499938964844,293.1499938964844,0.0720628127455711,-1772.8768310546875,304.157470703125,0.5692020058631897,0.1210391744971275,0.1302615851163864,293.44244384765625,297.1499938964844,293.1499938964844,0.063575655221939,-1706.2735595703125,304.1781311035156,0.5480518937110901,0.1086486279964447,0.1088417097926139,293.22021484375,297.1499938964844,293.1499938964844,0.3252927958965301,-4556.18310546875,304.15936279296875,0.8529779314994812,0.4125105738639831,0.2910563051700592,293.23651123046875,297.1499938964844,293.1499938964844,0.3847443461418152,-7038.03076171875,304.16162109375,0.8915194272994995,0.4714623093605041,0.4495222270488739,293.2744140625,297.1499938964844,293.1499938964844,0.0118706161156296,-3398.0087890625,302.693115234375,0.3945479691028595,0.050000000745058,0.244933620095253,291.2091979980469,291.1499938964844,261.833251953125,260.9739074707031,279.64404296875,293.3551940917969,291.2099609375,1.0,0.3664536476135254,0.8592861890792847,0.8592861890792847,1.0,1.0,-1.4493615627288818,0.6305660605430603,0.8187955021858215,0.2887361049652099,0.0,0.0,0.6687601208686829,120.98092651367188,127.0,14.762166023254396,-16901.12109375,471.1570129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2572326660156,309.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,20366.376953125,19080.0,0.0,0.0,0.3884157240390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354864716529846,0.8354953527450562,-8.844674084684812e-06,0.0,0.0003941925824619,0.0,0.0,88.168701171875,0.0,0.0,0.0,0.4943346679210663,4.0,0.0,1.0
382200,293.244384765625,297.1499938964844,293.1499938964844,0.0720628127455711,-1772.8768310546875,304.157470703125,0.5692020058631897,0.1210391744971275,0.1302615851163864,293.44244384765625,297.1499938964844,293.1499938964844,0.063575655221939,-1706.2735595703125,304.1781311035156,0.5480518937110901,0.1086486279964447,0.1088417097926139,293.22021484375,297.1499938964844,293.1499938964844,0.3252927958965301,-4556.18310546875,304.15936279296875,0.8529779314994812,0.4125105738639831,0.2910563051700592,293.23651123046875,297.1499938964844,293.1499938964844,0.3847443461418152,-7038.03076171875,304.16162109375,0.8915194272994995,0.4714623093605041,0.4495222270488739,293.2744140625,297.1499938964844,293.1499938964844,0.0118706161156296,-3398.0087890625,302.693115234375,0.3945479691028595,0.050000000745058,0.244933620095253,291.2091979980469,291.1499938964844,261.833251953125,260.9739074707031,279.64404296875,293.3551940917969,291.2099609375,1.0,0.3664536476135254,0.8592861890792847,0.8592861890792847,1.0,1.0,-1.4493615627288818,0.6305660605430603,0.8187955021858215,0.2887361049652099,0.0,0.0,0.6687601208686829,120.98092651367188,127.0,14.762166023254396,-16901.12109375,471.1570129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2572326660156,309.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,20366.376953125,19080.0,0.0,0.0,0.3884157240390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354864716529846,0.8354953527450562,-8.844674084684812e-06,0.0,0.0003941925824619,0.0,0.0,88.168701171875,0.0,0.0,0.0,0.4943346679210663,4.0,0.0,1.0
382260,293.2411193847656,297.1499938964844,293.1499938964844,0.0709739699959755,-1753.7069091796875,304.15679931640625,0.562785804271698,0.1193091347813606,0.1285920590162277,293.4403991699219,297.1499938964844,293.1499938964844,0.0581176206469535,-1607.5311279296875,304.1778564453125,0.5310642719268799,0.1016562208533287,0.1023324429988861,293.2201232910156,297.1499938964844,293.1499938964844,0.3244196474552154,-4547.31005859375,304.1577453613281,0.8478720784187317,0.4107492566108703,0.2899223268032074,293.2359924316406,297.1499938964844,293.1499938964844,0.3835979998111725,-7022.7724609375,304.15972900390625,0.8857889771461487,0.4693774282932281,0.4476820528507232,293.27569580078125,297.1499938964844,293.1499938964844,0.0118440762162208,-3399.5283203125,302.6435241699219,0.3921091854572296,0.050000000745058,0.245530679821968,291.1824035644531,291.1499938964844,261.91064453125,261.0393981933594,279.6866760253906,293.354736328125,291.18310546875,1.0,0.3679396212100982,0.858690619468689,0.858690619468689,1.0,1.0,-1.4369508028030396,0.6247464418411255,0.8122044205665588,0.2856045663356781,0.0,0.0,0.6663172245025635,123.95326232910156,115.0,-12.441120147705078,-16640.404296875,471.4670104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3443603515625,309.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,19266.009765625,19080.0,0.0,0.0,0.3829391002655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033214807510376,0.8033297657966614,-8.27573148853844e-06,0.0,0.0003886345075443,0.0,0.0,79.09317016601562,0.0,0.0,0.0,0.4917291402816772,4.0,0.0,1.0
382320,293.2411193847656,297.1499938964844,293.1499938964844,0.0709739699959755,-1753.7069091796875,304.15679931640625,0.562785804271698,0.1193091347813606,0.1285920590162277,293.4403991699219,297.1499938964844,293.1499938964844,0.0581176206469535,-1607.5311279296875,304.1778564453125,0.5310642719268799,0.1016562208533287,0.1023324429988861,293.2201232910156,297.1499938964844,293.1499938964844,0.3244196474552154,-4547.31005859375,304.1577453613281,0.8478720784187317,0.4107492566108703,0.2899223268032074,293.2359924316406,297.1499938964844,293.1499938964844,0.3835979998111725,-7022.7724609375,304.15972900390625,0.8857889771461487,0.4693774282932281,0.4476820528507232,293.27569580078125,297.1499938964844,293.1499938964844,0.0118440762162208,-3399.5283203125,302.6435241699219,0.3921091854572296,0.050000000745058,0.245530679821968,291.1824035644531,291.1499938964844,261.91064453125,261.0393981933594,279.6866760253906,293.354736328125,291.18310546875,1.0,0.3679396212100982,0.858690619468689,0.858690619468689,1.0,1.0,-1.4369508028030396,0.6247464418411255,0.8122044205665588,0.2856045663356781,0.0,0.0,0.6663172245025635,123.95326232910156,115.0,-12.441120147705078,-16640.404296875,471.4670104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3443603515625,309.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,19266.009765625,19080.0,0.0,0.0,0.3829391002655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033214807510376,0.8033297657966614,-8.27573148853844e-06,0.0,0.0003886345075443,0.0,0.0,79.09317016601562,0.0,0.0,0.0,0.4917291402816772,4.0,0.0,1.0
382380,293.2379455566406,297.1499938964844,293.1499938964844,0.0694841891527175,-1726.7503662109375,304.1570129394531,0.561341404914856,0.1176461204886436,0.1267895251512527,293.4379577636719,297.1499938964844,293.1499938964844,0.0521785542368888,-1501.8565673828125,304.178466796875,0.5187584757804871,0.0947915688157081,0.0957337096333503,293.21990966796875,297.1499938964844,293.1499938964844,0.3221515119075775,-4521.68505859375,304.158935546875,0.8488357067108154,0.4090178906917572,0.2886635661125183,293.2353515625,297.1499938964844,293.1499938964844,0.3808494508266449,-6982.36962890625,304.1610717773437,0.8868231177330017,0.4673270285129547,0.4456805288791656,293.2767333984375,297.1499938964844,293.1499938964844,0.0117072314023971,-3376.749267578125,302.5993957519531,0.3934309482574463,0.050000000745058,0.2452090680599212,291.2001953125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3512268066406,291.2013854980469,1.0,0.3643261790275574,0.8580950498580933,0.8580950498580933,1.0,1.0,-1.4228490591049194,0.6181454658508301,0.8047035932540894,0.2820667922496795,0.0,0.0,0.6584807634353638,121.99534606933594,103.0,13.25636863708496,-16461.314453125,458.83892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4023132324219,309.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19251.296875,19080.0,0.0,0.0,0.3774584531784057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884224653244019,0.7884305715560913,-8.128392437356524e-06,0.0,0.0003830723580904,0.0,0.0,75.8940200805664,0.0,0.0,0.0,0.4852592051029205,4.0,0.0,1.0
382440,293.2379455566406,297.1499938964844,293.1499938964844,0.0694841891527175,-1726.7503662109375,304.1570129394531,0.561341404914856,0.1176461204886436,0.1267895251512527,293.4379577636719,297.1499938964844,293.1499938964844,0.0521785542368888,-1501.8565673828125,304.178466796875,0.5187584757804871,0.0947915688157081,0.0957337096333503,293.21990966796875,297.1499938964844,293.1499938964844,0.3221515119075775,-4521.68505859375,304.158935546875,0.8488357067108154,0.4090178906917572,0.2886635661125183,293.2353515625,297.1499938964844,293.1499938964844,0.3808494508266449,-6982.36962890625,304.1610717773437,0.8868231177330017,0.4673270285129547,0.4456805288791656,293.2767333984375,297.1499938964844,293.1499938964844,0.0117072314023971,-3376.749267578125,302.5993957519531,0.3934309482574463,0.050000000745058,0.2452090680599212,291.2001953125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3512268066406,291.2013854980469,1.0,0.3643261790275574,0.8580950498580933,0.8580950498580933,1.0,1.0,-1.4228490591049194,0.6181454658508301,0.8047035932540894,0.2820667922496795,0.0,0.0,0.6584807634353638,121.99534606933594,103.0,13.25636863708496,-16461.314453125,458.83892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4023132324219,309.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19251.296875,19080.0,0.0,0.0,0.3774584531784057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884224653244019,0.7884305715560913,-8.128392437356524e-06,0.0,0.0003830723580904,0.0,0.0,75.8940200805664,0.0,0.0,0.0,0.4852592051029205,4.0,0.0,1.0
382500,293.2364501953125,297.1499938964844,293.1499938964844,0.0687179714441299,-1712.986083984375,304.1571350097656,0.5620520710945129,0.1168256625533104,0.1258369833230972,293.4365234375,297.1499938964844,293.1499938964844,0.0491855144500732,-1449.5179443359375,304.1787414550781,0.5138881206512451,0.0914274230599403,0.0924390628933906,293.2196655273437,297.1499938964844,293.1499938964844,0.3210580348968506,-4509.4140625,304.1593017578125,0.851116418838501,0.4081775844097137,0.2880078852176666,293.2349548339844,297.1499938964844,293.1499938964844,0.3795262277126312,-6963.0517578125,304.16143798828125,0.8893406391143799,0.4663266837596893,0.4446434676647186,293.277099609375,297.1499938964844,293.1499938964844,0.0116231804713606,-3362.563232421875,302.577392578125,0.395158588886261,0.050000000745058,0.244784414768219,291.2064514160156,291.1499938964844,262.0270690917969,261.137939453125,279.74951171875,293.3486328125,291.20733642578125,1.0,0.3612856268882751,0.8577972650527954,0.8577972650527954,1.0,1.0,-1.415358066558838,0.6146450638771057,0.8007130026817322,0.2801878452301025,0.0,0.0,0.6540808081626892,119.60135650634766,103.0,14.469161033630373,-16352.2373046875,448.9473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4257507324219,309.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,19266.03515625,18000.0,0.0,0.0,0.3746955990791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788596153259277,0.7788676619529724,-8.040713510126807e-06,0.0,0.0003802684077527,0.0,0.0,73.930419921875,0.0,0.0,0.0,0.4663203060626983,4.0,0.0,1.0
382560,293.2348937988281,297.1499938964844,293.1499938964844,0.0681054219603538,-1702.3558349609375,304.1569519042969,0.5635271668434143,0.1160331070423126,0.1248767152428627,293.4349060058594,297.1499938964844,293.1499938964844,0.0463175997138023,-1400.16650390625,304.1787109375,0.5096145272254944,0.0881116092205047,0.0891627818346023,293.2193298339844,297.1499938964844,293.1499938964844,0.3206359148025512,-4505.24951171875,304.1583557128906,0.8543552756309509,0.4073599874973297,0.2873465120792389,293.23443603515625,297.1499938964844,293.1499938964844,0.3789917230606079,-6956.15087890625,304.1603088378906,0.892906904220581,0.4653501510620117,0.4435991048812866,293.27734375,297.1499938964844,293.1499938964844,0.0115526542067527,-3352.992919921875,302.5528564453125,0.3973738551139831,0.050000000745058,0.2442367374897003,291.1903076171875,291.1499938964844,262.0659484863281,261.1708374023437,279.7703857421875,293.34600830078125,291.1854858398437,1.0,0.3576096296310425,0.8575252294540405,0.8575252294540405,1.0,1.0,-1.4077175855636597,0.6110794544219971,0.7966381311416626,0.2782759964466095,0.0,0.0,0.6527237892150879,116.54893493652344,91.0,-25.82615852355957,-16139.0087890625,437.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4635314941406,309.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18379.537109375,18000.0,0.0,0.0,0.3717311322689056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529757618904114,0.7529833912849426,-7.599458967888495e-06,0.0,0.0003772598283831,0.0,0.0,67.37720489501953,0.0,0.0,0.0,0.4668478667736053,4.0,0.0,1.0
382620,293.2315979003906,297.1499938964844,293.1499938964844,0.0666456297039985,-1676.41943359375,304.1570739746094,0.5685678124427795,0.1145552471280098,0.1229969561100006,293.4312744140625,297.1499938964844,293.1499938964844,0.040380947291851,-1298.351318359375,304.1790466308594,0.502446711063385,0.0816305726766586,0.0826933160424232,293.21844482421875,297.1499938964844,293.1499938964844,0.3187266588211059,-4483.8896484375,304.1588439941406,0.8634623289108276,0.4057839512825012,0.2860285341739654,293.23321533203125,297.1499938964844,293.1499938964844,0.3766829967498779,-6922.5185546875,304.16082763671875,0.9028303623199464,0.46346116065979,0.4415216147899627,293.2774658203125,297.1499938964844,293.1499938964844,0.0113653047010302,-3320.962646484375,302.50860595703125,0.4029858410358429,0.050000000745058,0.2428674101829528,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.812255859375,293.3406982421875,291.19171142578125,1.0,0.3487700819969177,0.8569812774658203,0.8569812774658203,1.0,1.0,-1.3922693729400637,0.6038774251937866,0.7883920073509216,0.2744217216968536,0.0,0.0,0.6484078168869019,108.98139190673828,79.0,8.385137557983398,-15979.3759765625,411.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238952636719,309.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18141.3203125,18000.0,0.0,0.0,0.3657382726669311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7425704598426819,0.7425779104232788,-7.451089004462119e-06,0.0,0.0003711778554134,0.0,0.0,65.02765655517578,0.0,0.0,0.0,0.4617126286029815,4.0,0.0,1.0
382680,293.2315979003906,297.1499938964844,293.1499938964844,0.0666456297039985,-1676.41943359375,304.1570739746094,0.5685678124427795,0.1145552471280098,0.1229969561100006,293.4312744140625,297.1499938964844,293.1499938964844,0.040380947291851,-1298.351318359375,304.1790466308594,0.502446711063385,0.0816305726766586,0.0826933160424232,293.21844482421875,297.1499938964844,293.1499938964844,0.3187266588211059,-4483.8896484375,304.1588439941406,0.8634623289108276,0.4057839512825012,0.2860285341739654,293.23321533203125,297.1499938964844,293.1499938964844,0.3766829967498779,-6922.5185546875,304.16082763671875,0.9028303623199464,0.46346116065979,0.4415216147899627,293.2774658203125,297.1499938964844,293.1499938964844,0.0113653047010302,-3320.962646484375,302.50860595703125,0.4029858410358429,0.050000000745058,0.2428674101829528,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.812255859375,293.3406982421875,291.19171142578125,1.0,0.3487700819969177,0.8569812774658203,0.8569812774658203,1.0,1.0,-1.3922693729400637,0.6038774251937866,0.7883920073509216,0.2744217216968536,0.0,0.0,0.6484078168869019,108.98139190673828,79.0,8.385137557983398,-15979.3759765625,411.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238952636719,309.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18141.3203125,18000.0,0.0,0.0,0.3657382726669311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7425704598426819,0.7425779104232788,-7.451089004462119e-06,0.0,0.0003711778554134,0.0,0.0,65.02765655517578,0.0,0.0,0.0,0.4617126286029815,4.0,0.0,1.0
382740,293.2279357910156,297.1499938964844,293.1499938964844,0.0651715174317359,-1650.2308349609375,304.1571655273437,0.5761619210243225,0.1132271066308021,0.1212136670947074,293.42706298828125,297.1499938964844,293.1499938964844,0.0345369204878807,-1197.61767578125,304.1791076660156,0.4966583847999573,0.0753560587763786,0.0763648524880409,293.21746826171875,297.1499938964844,293.1499938964844,0.3164543211460113,-4458.2802734375,304.15966796875,0.875907838344574,0.4042481780052185,0.2847033441066742,293.2319030761719,297.1499938964844,293.1499938964844,0.3739486038684845,-6882.4150390625,304.1617431640625,0.9170538783073424,0.4616139829158783,0.4394363760948181,293.27716064453125,297.1499938964844,293.1499938964844,0.0111530385911464,-3282.502685546875,302.467529296875,0.4101595282554626,0.050000000745058,0.2412514686584472,291.20513916015625,291.1499938964844,262.22174072265625,261.30279541015625,279.85418701171875,293.3353576660156,291.20587158203125,1.0,0.3384344577789306,0.8564372658729553,0.8564372658729553,1.0,1.0,-1.376777172088623,0.5966629981994629,0.7801142334938049,0.2705737352371216,0.0,0.0,0.6398577690124512,100.10015869140624,67.0,14.172507286071776,-15757.9873046875,382.5951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5577087402344,309.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.197265625,18000.0,0.0,0.0,0.3598325550556183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250933051109314,0.7251006364822388,-7.302534868358634e-06,0.0,0.0003651842998806,0.0,0.0,61.84511947631836,0.0,0.0,0.0,0.4546147286891937,4.0,0.0,1.0
