time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2279357910156,297.1499938964844,293.1499938964844,0.0651715174317359,-1650.2308349609375,304.1571655273437,0.5761619210243225,0.1132271066308021,0.1212136670947074,293.42706298828125,297.1499938964844,293.1499938964844,0.0345369204878807,-1197.61767578125,304.1791076660156,0.4966583847999573,0.0753560587763786,0.0763648524880409,293.21746826171875,297.1499938964844,293.1499938964844,0.3164543211460113,-4458.2802734375,304.15966796875,0.875907838344574,0.4042481780052185,0.2847033441066742,293.2319030761719,297.1499938964844,293.1499938964844,0.3739486038684845,-6882.4150390625,304.1617431640625,0.9170538783073424,0.4616139829158783,0.4394363760948181,293.27716064453125,297.1499938964844,293.1499938964844,0.0111530385911464,-3282.502685546875,302.467529296875,0.4101595282554626,0.050000000745058,0.2412514686584472,291.20513916015625,291.1499938964844,262.22174072265625,261.30279541015625,279.85418701171875,293.3353576660156,291.20587158203125,1.0,0.3384344577789306,0.8564372658729553,0.8564372658729553,1.0,1.0,-1.376777172088623,0.5966629981994629,0.7801142334938049,0.2705737352371216,0.0,0.0,0.6398577690124512,100.10015869140624,67.0,14.172507286071776,-15757.9873046875,382.5951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5577087402344,309.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.197265625,18000.0,0.0,0.0,0.3598325550556183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250933051109314,0.7251006364822388,-7.302534868358634e-06,0.0,0.0003651842998806,0.0,0.0,61.84511947631836,0.0,0.0,0.0,0.4546147286891937,4.0,0.0,1.0
382860,293.2240295410156,297.1499938964844,293.1499938964844,0.0638354420661926,-1626.7447509765625,304.1570129394531,0.5861992835998535,0.1120418012142181,0.1195461377501487,293.4223022460937,297.1499938964844,293.1499938964844,0.0290470924228429,-1101.3966064453125,304.17852783203125,0.4919788241386413,0.0693027079105377,0.0702091455459594,293.21636962890625,297.1499938964844,293.1499938964844,0.3144287765026092,-4435.6611328125,304.1598205566406,0.8918193578720093,0.4027620851993561,0.2833884656429291,293.23052978515625,297.1499938964844,293.1499938964844,0.3715038001537323,-6846.89599609375,304.1618957519531,0.935987949371338,0.4598209857940674,0.4373684227466583,293.2764892578125,297.1499938964844,293.1499938964844,0.0109451059252023,-3244.80029296875,302.42633056640625,0.4194669425487518,0.050000000745058,0.2394861876964569,291.21142578125,291.1499938964844,262.2997131347656,261.368896484375,279.8958740234375,293.3299255371094,291.211669921875,1.0,0.3269826173782348,0.8559708595275879,0.8559708595275879,1.0,1.0,-1.3614671230316162,0.5895447731018066,0.7719224095344543,0.266798198223114,0.0,0.0,0.6311933994293213,90.42829895019533,55.0,9.007293701171877,-15524.43359375,352.6910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5814819335937,309.3314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18179.931640625,18000.0,0.0,0.0,0.353913813829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065589427947998,0.7065660953521729,-7.1429258241551e-06,0.0,0.0003591775312088,0.0,0.0,58.56095886230469,0.0,0.0,0.0,0.4471299946308136,4.0,0.0,1.0
382920,293.2240295410156,297.1499938964844,293.1499938964844,0.0638354420661926,-1626.7447509765625,304.1570129394531,0.5861992835998535,0.1120418012142181,0.1195461377501487,293.4223022460937,297.1499938964844,293.1499938964844,0.0290470924228429,-1101.3966064453125,304.17852783203125,0.4919788241386413,0.0693027079105377,0.0702091455459594,293.21636962890625,297.1499938964844,293.1499938964844,0.3144287765026092,-4435.6611328125,304.1598205566406,0.8918193578720093,0.4027620851993561,0.2833884656429291,293.23052978515625,297.1499938964844,293.1499938964844,0.3715038001537323,-6846.89599609375,304.1618957519531,0.935987949371338,0.4598209857940674,0.4373684227466583,293.2764892578125,297.1499938964844,293.1499938964844,0.0109451059252023,-3244.80029296875,302.42633056640625,0.4194669425487518,0.050000000745058,0.2394861876964569,291.21142578125,291.1499938964844,262.2997131347656,261.368896484375,279.8958740234375,293.3299255371094,291.211669921875,1.0,0.3269826173782348,0.8559708595275879,0.8559708595275879,1.0,1.0,-1.3614671230316162,0.5895447731018066,0.7719224095344543,0.266798198223114,0.0,0.0,0.6311933994293213,90.42829895019533,55.0,9.007293701171877,-15524.43359375,352.6910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5814819335937,309.3314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18179.931640625,18000.0,0.0,0.0,0.353913813829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065589427947998,0.7065660953521729,-7.1429258241551e-06,0.0,0.0003591775312088,0.0,0.0,58.56095886230469,0.0,0.0,0.0,0.4471299946308136,4.0,0.0,1.0
382980,293.219970703125,297.1499938964844,293.1499938964844,0.0626186579465866,-1605.5404052734375,304.1567077636719,0.5987298488616943,0.1109897196292877,0.1179981380701065,293.41680908203125,297.1499938964844,293.1499938964844,0.0241558272391557,-1006.3961791992188,304.1771545410156,0.4884842336177826,0.0635180175304412,0.064273290336132,293.2151794433594,297.1499938964844,293.1499938964844,0.3125709593296051,-4415.02880859375,304.1596374511719,0.9120150804519652,0.4013208448886871,0.28209188580513,293.22906494140625,297.1499938964844,293.1499938964844,0.3692580163478851,-6814.4462890625,304.16168212890625,0.958407998085022,0.458078920841217,0.4353306591510772,293.27557373046875,297.1499938964844,293.1499938964844,0.0107420105487108,-3207.6923828125,302.3854675292969,0.4320484101772308,0.050000000745058,0.2376310974359512,291.2124328613281,291.1499938964844,262.3777160644531,261.4350891113281,279.9373779296875,293.32427978515625,291.2122802734375,1.0,0.3146276175975799,0.8555045127868652,0.8555045127868652,1.0,1.0,-1.3464961051940918,0.5825854539871216,0.7639106512069702,0.2631405293941498,0.0,0.0,0.6227503418922424,80.2862777709961,43.0,2.404324531555176,-15289.08203125,322.4743957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5976257324219,309.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18174.931640625,18000.0,0.0,0.0,0.3479911386966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881754398345947,0.6881824135780334,-6.986095741012832e-06,0.0,0.0003531667753122,0.0,0.0,55.41800308227539,0.0,0.0,0.0,0.4397686421871185,4.0,0.0,1.0
383040,293.219970703125,297.1499938964844,293.1499938964844,0.0626186579465866,-1605.5404052734375,304.1567077636719,0.5987298488616943,0.1109897196292877,0.1179981380701065,293.41680908203125,297.1499938964844,293.1499938964844,0.0241558272391557,-1006.3961791992188,304.1771545410156,0.4884842336177826,0.0635180175304412,0.064273290336132,293.2151794433594,297.1499938964844,293.1499938964844,0.3125709593296051,-4415.02880859375,304.1596374511719,0.9120150804519652,0.4013208448886871,0.28209188580513,293.22906494140625,297.1499938964844,293.1499938964844,0.3692580163478851,-6814.4462890625,304.16168212890625,0.958407998085022,0.458078920841217,0.4353306591510772,293.27557373046875,297.1499938964844,293.1499938964844,0.0107420105487108,-3207.6923828125,302.3854675292969,0.4320484101772308,0.050000000745058,0.2376310974359512,291.2124328613281,291.1499938964844,262.3777160644531,261.4350891113281,279.9373779296875,293.32427978515625,291.2122802734375,1.0,0.3146276175975799,0.8555045127868652,0.8555045127868652,1.0,1.0,-1.3464961051940918,0.5825854539871216,0.7639106512069702,0.2631405293941498,0.0,0.0,0.6227503418922424,80.2862777709961,43.0,2.404324531555176,-15289.08203125,322.4743957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5976257324219,309.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18174.931640625,18000.0,0.0,0.0,0.3479911386966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881754398345947,0.6881824135780334,-6.986095741012832e-06,0.0,0.0003531667753122,0.0,0.0,55.41800308227539,0.0,0.0,0.0,0.4397686421871185,4.0,0.0,1.0
383100,293.2178955078125,297.1499938964844,293.1499938964844,0.0620513670146465,-1595.711181640625,304.1565246582031,0.6059659123420715,0.1105106174945831,0.1172686964273452,293.4137878417969,297.1499938964844,293.1499938964844,0.0220586545765399,-962.3157958984376,304.176025390625,0.4872968196868896,0.0607308857142925,0.0614045597612857,293.2145690917969,297.1499938964844,293.1499938964844,0.3116905689239502,-4405.2744140625,304.15948486328125,0.9249354004859924,0.4006146490573883,0.2814509272575378,293.2283020019531,297.1499938964844,293.1499938964844,0.3681932687759399,-6799.0966796875,304.1614685058594,0.9703609347343444,0.4572246968746185,0.4343238770961761,293.2750244140625,297.1499938964844,293.1499938964844,0.0106425145640969,-3189.37109375,302.3651733398437,0.4400417804718017,0.050000000745058,0.2366830855607986,291.2115478515625,291.1499938964844,262.4167175292969,261.4682006835937,279.95806884765625,293.3213806152344,291.2112731933594,1.0,0.3081552684307098,0.8552712798118591,0.8552712798118591,1.0,1.0,-1.33917498588562,0.5791811347007751,0.759993851184845,0.2613683640956878,0.0,0.0,0.6187354326248169,75.110107421875,43.0,-0.2552204132080078,-15173.455078125,307.4303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60272216796875,309.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18168.861328125,18000.0,0.0,0.0,0.3450394868850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6793880462646484,0.6793949604034424,-6.911748187121702e-06,0.0,0.0003501712053548,0.0,0.0,53.95591354370117,0.0,0.0,0.0,0.4362712204456329,4.0,0.0,1.0
383160,293.2158203125,297.1499938964844,293.1499938964844,0.0615080185234546,-1586.32666015625,304.15631103515625,0.6138395667076111,0.1100582331418991,0.1165675446391105,293.4107360839844,297.1499938964844,293.1499938964844,0.0200658943504095,-918.1951293945312,304.1749267578125,0.4865238070487976,0.0579917207360267,0.0585879869759082,293.2139587402344,297.1499938964844,293.1499938964844,0.3108313381671905,-4395.75830078125,304.1593322753906,0.9395101070404052,0.3999159038066864,0.280814528465271,293.2275695800781,297.1499938964844,293.1499938964844,0.3671543300151825,-6784.123046875,304.1612854003906,0.9824488759040833,0.4563795626163482,0.433324784040451,293.2744140625,297.1499938964844,293.1499938964844,0.0105443596839904,-3171.17138671875,302.34503173828125,0.4494673311710357,0.050000000745058,0.2357267886400222,291.2101135253906,291.1499938964844,262.4557189941406,261.5013122558594,279.9787292480469,293.31854248046875,291.2097473144531,1.0,0.30149906873703,0.8550570011138916,0.8550570011138916,1.0,1.0,-1.3319509029388428,0.5758219361305237,0.7561289668083191,0.2596334517002105,0.0,0.0,0.6148695945739746,69.89222717285156,31.0,-2.2590463161468506,-15059.6025390625,292.48614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6054992675781,309.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.7421875,18000.0,0.0,0.0,0.3421032130718231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709468960762024,0.6709536910057068,-6.840921287221136e-06,0.0,0.0003471912641543,0.0,0.0,52.57695007324219,0.0,0.0,0.0,0.4329264163970947,4.0,0.0,1.0
383220,293.2119140625,297.1499938964844,293.1499938964844,0.0604740679264068,-1568.5068359375,304.15594482421875,0.6295172572135925,0.1091869249939918,0.1152501255273819,293.40484619140625,297.1499938964844,293.1499938964844,0.0165514145046472,-831.5767822265625,304.1724548339844,0.4849360883235931,0.0525763221085071,0.0530661083757877,293.2127685546875,297.1499938964844,293.1499938964844,0.3091166019439697,-4376.70068359375,304.1590881347656,0.968817174434662,0.3985389173030853,0.2795745432376861,293.2239685058594,297.1499938964844,293.1499938964844,0.3578828275203705,-6642.642578125,304.17462158203125,0.9990000128746032,0.4551202356815338,0.4237760901451111,293.2729797363281,297.1499938964844,293.1499938964844,0.0103611964732408,-3136.718017578125,302.30572509765625,0.4705536067485809,0.050000000745058,0.2339535653591156,291.208251953125,291.1499938964844,262.53369140625,261.56756591796875,280.0258178710937,293.31219482421875,291.2093200683594,1.0,0.2874302864074707,0.8546285033226013,0.8546285033226013,1.0,1.0,-1.3088853359222412,0.5650792717933655,0.7438060641288757,0.254283607006073,0.0,0.0,0.6073122024536133,60.07471466064453,34.0,5.141010761260986,-14781.5888671875,261.0254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60552978515625,309.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.880859375,18000.0,0.0,0.0,0.3362810611724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550529599189758,0.6550596952438354,-6.710032721457537e-06,0.0,0.0003412825462874,0.0,0.0,50.05276870727539,0.0,0.0,0.0,0.4266684949398041,4.0,0.0,1.0
383280,293.2119140625,297.1499938964844,293.1499938964844,0.0604740679264068,-1568.5068359375,304.15594482421875,0.6295172572135925,0.1091869249939918,0.1152501255273819,293.40484619140625,297.1499938964844,293.1499938964844,0.0165514145046472,-831.5767822265625,304.1724548339844,0.4849360883235931,0.0525763221085071,0.0530661083757877,293.2127685546875,297.1499938964844,293.1499938964844,0.3091166019439697,-4376.70068359375,304.1590881347656,0.968817174434662,0.3985389173030853,0.2795745432376861,293.2239685058594,297.1499938964844,293.1499938964844,0.3578828275203705,-6642.642578125,304.17462158203125,0.9990000128746032,0.4551202356815338,0.4237760901451111,293.2729797363281,297.1499938964844,293.1499938964844,0.0103611964732408,-3136.718017578125,302.30572509765625,0.4705536067485809,0.050000000745058,0.2339535653591156,291.208251953125,291.1499938964844,262.53369140625,261.56756591796875,280.0258178710937,293.31219482421875,291.2093200683594,1.0,0.2874302864074707,0.8546285033226013,0.8546285033226013,1.0,1.0,-1.3088853359222412,0.5650792717933655,0.7438060641288757,0.254283607006073,0.0,0.0,0.6073122024536133,60.07471466064453,34.0,5.141010761260986,-14781.5888671875,261.0254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60552978515625,309.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.880859375,18000.0,0.0,0.0,0.3362810611724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550529599189758,0.6550596952438354,-6.710032721457537e-06,0.0,0.0003412825462874,0.0,0.0,50.05276870727539,0.0,0.0,0.0,0.4266684949398041,4.0,0.0,1.0
383340,293.2103576660156,297.1499938964844,293.1499938964844,0.0591571740806102,-1545.3173828125,304.1561584472656,0.6378071308135986,0.1079408153891563,0.1139013022184372,293.3999328613281,297.1499938964844,293.1499938964844,0.0150545220822095,-783.2842407226562,304.1280517578125,0.4808668494224548,0.050000000745058,0.0491972975432872,293.21197509765625,297.1499938964844,293.1499938964844,0.3064553141593933,-4346.10107421875,304.16046142578125,0.983646810054779,0.3971104025840759,0.2784639298915863,293.1932678222656,297.1499938964844,293.1499938964844,0.3348785936832428,-6291.6787109375,304.2040100097656,0.9990000128746032,0.45942223072052,0.4017563760280609,293.2713317871094,297.1499938964844,293.1499938964844,0.0102075859904289,-3104.15625,302.2735900878906,0.4806061685085296,0.050000000745058,0.2330449968576431,291.2481384277344,291.1499938964844,262.611572265625,261.63385009765625,280.07745361328125,293.29669189453125,291.25048828125,1.0,0.2774319648742676,0.8541999459266663,0.8541999459266663,1.0,1.0,-1.2739664316177368,0.5489090085029602,0.7250574231147766,0.2461458295583725,0.0,0.0,0.5916826725006104,54.70034408569336,37.0,37.62936782836914,-14376.6044921875,235.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6443176269531,309.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.74609375,18000.0,0.0,0.0,0.3300119340419769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297886371612549,0.6297951936721802,-6.537988156196661e-06,0.0,0.0003349201579112,0.0,0.0,46.39750671386719,0.0,0.0,0.0,0.417074590921402,4.0,0.0,1.0
383400,293.2103576660156,297.1499938964844,293.1499938964844,0.0591571740806102,-1545.3173828125,304.1561584472656,0.6378071308135986,0.1079408153891563,0.1139013022184372,293.3999328613281,297.1499938964844,293.1499938964844,0.0150545220822095,-783.2842407226562,304.1280517578125,0.4808668494224548,0.050000000745058,0.0491972975432872,293.21197509765625,297.1499938964844,293.1499938964844,0.3064553141593933,-4346.10107421875,304.16046142578125,0.983646810054779,0.3971104025840759,0.2784639298915863,293.1932678222656,297.1499938964844,293.1499938964844,0.3348785936832428,-6291.6787109375,304.2040100097656,0.9990000128746032,0.45942223072052,0.4017563760280609,293.2713317871094,297.1499938964844,293.1499938964844,0.0102075859904289,-3104.15625,302.2735900878906,0.4806061685085296,0.050000000745058,0.2330449968576431,291.2481384277344,291.1499938964844,262.611572265625,261.63385009765625,280.07745361328125,293.29669189453125,291.25048828125,1.0,0.2774319648742676,0.8541999459266663,0.8541999459266663,1.0,1.0,-1.2739664316177368,0.5489090085029602,0.7250574231147766,0.2461458295583725,0.0,0.0,0.5916826725006104,54.70034408569336,37.0,37.62936782836914,-14376.6044921875,235.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6443176269531,309.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.74609375,18000.0,0.0,0.0,0.3300119340419769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297886371612549,0.6297951936721802,-6.537988156196661e-06,0.0,0.0003349201579112,0.0,0.0,46.39750671386719,0.0,0.0,0.0,0.417074590921402,4.0,0.0,1.0
383460,293.20855712890625,297.1499938964844,293.1499938964844,0.0579930245876312,-1525.3958740234375,304.1560363769531,0.6432390809059143,0.1067692339420318,0.1124525815248489,293.4013366699219,297.1499938964844,293.1499938964844,0.0138234235346317,-756.1934814453125,304.0345153808594,0.4872259795665741,0.050000000745058,0.0490002632141113,293.2115783691406,297.1499938964844,293.1499938964844,0.3047863841056824,-4327.619140625,304.15972900390625,0.9930962324142456,0.3956233859062195,0.2773403227329254,293.153076171875,297.1499938964844,293.1499938964844,0.3189800679683685,-6052.10302734375,304.2120361328125,0.9990000128746032,0.4664753675460815,0.3862893283367157,293.2694091796875,297.1499938964844,293.1499938964844,0.0101054022088646,-3085.176513671875,302.2375793457031,0.4872256815433502,0.050000000745058,0.2324357330799102,291.2517395019531,291.1499938964844,262.6893615722656,261.7001342773437,280.1225891113281,293.28399658203125,291.2508239746094,1.0,0.2706098556518554,0.8539714217185974,0.8539714217185974,1.0,1.0,-1.2515676021575928,0.5384969115257263,0.7130706310272217,0.2411689162254333,0.0,0.0,0.5774946808815002,51.124977111816406,55.0,6.602020263671875,-14021.7236328125,220.1119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7279663085937,309.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.365234375,18000.0,0.0,0.0,0.3230389356613159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992196798324585,0.5992259979248047,-6.309987838903908e-06,0.0,0.0003278434451203,0.0,0.0,42.08921432495117,0.0,0.0,0.0,0.4056765735149383,4.0,0.0,1.0
383520,293.20855712890625,297.1499938964844,293.1499938964844,0.0579930245876312,-1525.3958740234375,304.1560363769531,0.6432390809059143,0.1067692339420318,0.1124525815248489,293.4013366699219,297.1499938964844,293.1499938964844,0.0138234235346317,-756.1934814453125,304.0345153808594,0.4872259795665741,0.050000000745058,0.0490002632141113,293.2115783691406,297.1499938964844,293.1499938964844,0.3047863841056824,-4327.619140625,304.15972900390625,0.9930962324142456,0.3956233859062195,0.2773403227329254,293.153076171875,297.1499938964844,293.1499938964844,0.3189800679683685,-6052.10302734375,304.2120361328125,0.9990000128746032,0.4664753675460815,0.3862893283367157,293.2694091796875,297.1499938964844,293.1499938964844,0.0101054022088646,-3085.176513671875,302.2375793457031,0.4872256815433502,0.050000000745058,0.2324357330799102,291.2517395019531,291.1499938964844,262.6893615722656,261.7001342773437,280.1225891113281,293.28399658203125,291.2508239746094,1.0,0.2706098556518554,0.8539714217185974,0.8539714217185974,1.0,1.0,-1.2515676021575928,0.5384969115257263,0.7130706310272217,0.2411689162254333,0.0,0.0,0.5774946808815002,51.124977111816406,55.0,6.602020263671875,-14021.7236328125,220.1119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7279663085937,309.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.365234375,18000.0,0.0,0.0,0.3230389356613159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992196798324585,0.5992259979248047,-6.309987838903908e-06,0.0,0.0003278434451203,0.0,0.0,42.08921432495117,0.0,0.0,0.0,0.4056765735149383,4.0,0.0,1.0
383580,293.2060852050781,297.1499938964844,293.1499938964844,0.0573765933513641,-1515.377197265625,304.155029296875,0.6397008299827576,0.105791836977005,0.1114502027630806,293.4087829589844,297.1499938964844,293.1499938964844,0.0135859670117497,-751.7341918945312,303.9232177734375,0.4858687818050384,0.050000000745058,0.0490262284874916,293.2113952636719,297.1499938964844,293.1499938964844,0.3041347861289978,-4321.31982421875,304.1575012207031,0.9900038242340088,0.3940970301628113,0.2763086259365082,293.1271667480469,297.1499938964844,293.1499938964844,0.3217005133628845,-6104.16650390625,304.1859741210937,0.9990000128746032,0.4717088043689728,0.3894698917865753,293.2674560546875,297.1499938964844,293.1499938964844,0.0100752254948019,-3083.992431640625,302.1972045898437,0.4858687818050384,0.050000000745058,0.232559323310852,291.22235107421875,291.1499938964844,262.7669982910156,261.7663879394531,280.15435791015625,293.2806701660156,291.2166748046875,1.0,0.2723489105701446,0.8537428975105286,0.8537428975105286,1.0,1.0,-1.25326669216156,0.5392671227455139,0.7139995694160461,0.2415336221456527,0.0,0.0,0.5691887736320496,51.80823516845703,73.0,-43.76918029785156,-13868.96875,222.17288208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7982177734375,309.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.80078125,18000.0,0.0,0.0,0.3158645331859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577410101890564,0.5774162411689758,-6.134353952802485e-06,0.0,0.000320562365232,0.0,0.0,39.09977722167969,0.0,0.0,0.0,0.3974863886833191,4.0,0.0,1.0
383640,293.2060852050781,297.1499938964844,293.1499938964844,0.0573765933513641,-1515.377197265625,304.155029296875,0.6397008299827576,0.105791836977005,0.1114502027630806,293.4087829589844,297.1499938964844,293.1499938964844,0.0135859670117497,-751.7341918945312,303.9232177734375,0.4858687818050384,0.050000000745058,0.0490262284874916,293.2113952636719,297.1499938964844,293.1499938964844,0.3041347861289978,-4321.31982421875,304.1575012207031,0.9900038242340088,0.3940970301628113,0.2763086259365082,293.1271667480469,297.1499938964844,293.1499938964844,0.3217005133628845,-6104.16650390625,304.1859741210937,0.9990000128746032,0.4717088043689728,0.3894698917865753,293.2674560546875,297.1499938964844,293.1499938964844,0.0100752254948019,-3083.992431640625,302.1972045898437,0.4858687818050384,0.050000000745058,0.232559323310852,291.22235107421875,291.1499938964844,262.7669982910156,261.7663879394531,280.15435791015625,293.2806701660156,291.2166748046875,1.0,0.2723489105701446,0.8537428975105286,0.8537428975105286,1.0,1.0,-1.25326669216156,0.5392671227455139,0.7139995694160461,0.2415336221456527,0.0,0.0,0.5691887736320496,51.80823516845703,73.0,-43.76918029785156,-13868.96875,222.17288208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7982177734375,309.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.80078125,18000.0,0.0,0.0,0.3158645331859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577410101890564,0.5774162411689758,-6.134353952802485e-06,0.0,0.000320562365232,0.0,0.0,39.09977722167969,0.0,0.0,0.0,0.3974863886833191,4.0,0.0,1.0
383700,293.2049560546875,297.1499938964844,293.1499938964844,0.0572249926626682,-1513.261962890625,304.1543884277344,0.6348738670349121,0.1053037643432617,0.1110198199748992,293.4140014648437,297.1499938964844,293.1499938964844,0.0135047333315014,-751.010498046875,303.8624572753906,0.4825084507465362,0.050000000745058,0.0490915141999721,293.2113952636719,297.1499938964844,293.1499938964844,0.3043002784252167,-4324.015625,304.1558532714844,0.9840728640556335,0.3933205604553222,0.2758202850818634,293.1266784667969,297.1499938964844,293.1499938964844,0.3297161757946014,-6232.984375,304.1648254394531,0.9990000128746032,0.47210294008255,0.3973400592803955,293.2668151855469,297.1499938964844,293.1499938964844,0.0100870039314031,-3090.520263671875,302.1737060546875,0.4825084507465362,0.050000000745058,0.2328689992427826,291.1902160644531,291.1499938964844,262.8057556152344,261.79949951171875,280.1664428710937,293.28369140625,291.1835632324219,1.0,0.27578866481781,0.8536286354064941,0.8536286354064941,1.0,1.0,-1.2621243000030518,0.5433550477027893,0.7187692523002625,0.2435235977172851,0.0,0.0,0.5696964859962463,53.589141845703125,73.0,-67.92615509033203,-13885.29296875,229.1645965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8001403808594,309.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.359375,18000.0,0.0,0.0,0.3125419616699219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739116072654724,0.5739176869392395,-6.089894213801017e-06,0.0,0.0003171903663314,0.0,0.0,38.547611236572266,0.0,0.0,0.0,0.3960166275501251,4.0,0.0,1.0
383760,293.2039489746094,297.1499938964844,293.1499938964844,0.0571089312434196,-1511.78125,304.15380859375,0.6286153793334961,0.104802593588829,0.1106138303875923,293.4198913574219,297.1499938964844,293.1499938964844,0.0134352575987577,-750.7410278320312,303.7987670898437,0.477608859539032,0.050000000745058,0.0491871535778045,293.2114562988281,297.1499938964844,293.1499938964844,0.3045710325241089,-4327.88525390625,304.154296875,0.9754143357276917,0.3925328254699707,0.2753475606441498,293.1351928710937,297.1499938964844,293.1499938964844,0.3412910103797912,-6415.3212890625,304.1410522460937,0.9990000128746032,0.4707367420196533,0.408597320318222,293.2665405273437,297.1499938964844,293.1499938964844,0.0101081663742661,-3099.335205078125,302.1486511230469,0.477608859539032,0.050000000745058,0.2333226948976516,291.1549377441406,291.1499938964844,262.844482421875,261.8326110839844,280.1772766113281,293.2898864746094,291.1481018066406,1.0,0.2806823551654815,0.8534180521965027,0.8534180521965027,1.0,1.0,-1.2753016948699951,0.5494328737258911,0.725868821144104,0.2465102970600128,0.0,0.0,0.5728954672813416,56.20359802246094,76.0,-83.18635559082031,-13958.01171875,239.65174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7660827636719,308.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.38671875,18000.0,0.0,0.0,0.3096107244491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759442448616028,0.5759503245353699,-6.083060725359246e-06,0.0,0.0003142155183013,0.0,0.0,38.697357177734375,0.0,0.0,0.0,0.3965283930301666,4.0,0.0,1.0
383820,293.20220947265625,297.1499938964844,293.1499938964844,0.0567416884005069,-1506.2811279296875,304.1531677246094,0.6183754801750183,0.1037898659706115,0.1097479537129402,293.4330749511719,297.1499938964844,293.1499938964844,0.0132499178871512,-748.4590454101562,303.6647644042969,0.4689536988735199,0.050000000745058,0.0493491925299167,293.2115783691406,297.1499938964844,293.1499938964844,0.3047042787075043,-4330.42333984375,304.1527099609375,0.9602094888687134,0.3909521996974945,0.2743704915046692,293.1694641113281,297.1499938964844,293.1499938964844,0.3609558045864105,-6717.98876953125,304.11181640625,0.9990000128746032,0.4641958475112915,0.4269945323467254,293.2673034667969,297.1499938964844,293.1499938964844,0.0101261092349886,-3110.712646484375,302.09716796875,0.4689536988735199,0.050000000745058,0.2340913116931915,291.09796142578125,291.1499938964844,262.9217834472656,261.8987731933594,280.20758056640625,293.30938720703125,291.0946960449219,1.0,0.2881532609462738,0.8529969453811646,0.8529969453811646,1.0,1.0,-1.2964298725128174,0.5591248273849487,0.7373049855232239,0.2514930665493011,0.0,0.0,0.5841045379638672,60.6253662109375,79.0,-69.2054214477539,-14129.78515625,257.3744812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5799560546875,308.880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.076171875,18000.0,0.0,0.0,0.3053312301635742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929267406463623,0.5929328799247742,-6.170287633722182e-06,0.0,0.0003098723827861,0.0,0.0,40.73477935791016,0.0,0.0,0.0,0.4023753106594085,4.0,0.0,1.0
383880,293.20220947265625,297.1499938964844,293.1499938964844,0.0567416884005069,-1506.2811279296875,304.1531677246094,0.6183754801750183,0.1037898659706115,0.1097479537129402,293.4330749511719,297.1499938964844,293.1499938964844,0.0132499178871512,-748.4590454101562,303.6647644042969,0.4689536988735199,0.050000000745058,0.0493491925299167,293.2115783691406,297.1499938964844,293.1499938964844,0.3047042787075043,-4330.42333984375,304.1527099609375,0.9602094888687134,0.3909521996974945,0.2743704915046692,293.1694641113281,297.1499938964844,293.1499938964844,0.3609558045864105,-6717.98876953125,304.11181640625,0.9990000128746032,0.4641958475112915,0.4269945323467254,293.2673034667969,297.1499938964844,293.1499938964844,0.0101261092349886,-3110.712646484375,302.09716796875,0.4689536988735199,0.050000000745058,0.2340913116931915,291.09796142578125,291.1499938964844,262.9217834472656,261.8987731933594,280.20758056640625,293.30938720703125,291.0946960449219,1.0,0.2881532609462738,0.8529969453811646,0.8529969453811646,1.0,1.0,-1.2964298725128174,0.5591248273849487,0.7373049855232239,0.2514930665493011,0.0,0.0,0.5841045379638672,60.6253662109375,79.0,-69.2054214477539,-14129.78515625,257.3744812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5799560546875,308.880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.076171875,18000.0,0.0,0.0,0.3053312301635742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929267406463623,0.5929328799247742,-6.170287633722182e-06,0.0,0.0003098723827861,0.0,0.0,40.73477935791016,0.0,0.0,0.0,0.4023753106594085,4.0,0.0,1.0
383940,293.19854736328125,297.1499938964844,293.1499938964844,0.0564057007431983,-1500.906982421875,304.15264892578125,0.6072888970375061,0.103202998638153,0.1091699004173278,293.4472351074219,297.1499938964844,293.1499938964844,0.013027373701334,-744.3197021484375,303.5245361328125,0.4577140808105469,0.050000000745058,0.0495406128466129,293.21173095703125,297.1499938964844,293.1499938964844,0.3040123283863067,-4322.8203125,304.15301513671875,0.9424870014190674,0.3893572092056274,0.2734033167362213,293.2098999023437,297.1499938964844,293.1499938964844,0.3692002594470978,-6838.703125,304.1127014160156,0.9923198223114014,0.4554877281188965,0.433916687965393,293.269287109375,297.1499938964844,293.1499938964844,0.01012341119349,-3115.1796875,302.0468444824219,0.4577140808105469,0.050000000745058,0.234999343752861,291.07354736328125,291.1499938964844,262.99884033203125,261.96490478515625,280.2506103515625,293.33367919921875,291.0740051269531,1.0,0.2947954833507538,0.8525758385658264,0.8525758385658264,1.0,1.0,-1.304154634475708,0.562597393989563,0.7415571808815002,0.2534704208374023,0.0,0.0,0.5962520241737366,65.59557342529297,82.0,-29.51157188415528,-14214.1796875,271.4543762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2728576660156,308.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.259765625,18000.0,0.0,0.0,0.303274393081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159628629684448,0.615969181060791,-6.32745104667265e-06,0.0,0.0003077849687542,0.0,0.0,43.81803512573242,0.0,0.0,0.0,0.410871148109436,4.0,0.0,1.0
384000,293.19854736328125,297.1499938964844,293.1499938964844,0.0564057007431983,-1500.906982421875,304.15264892578125,0.6072888970375061,0.103202998638153,0.1091699004173278,293.4472351074219,297.1499938964844,293.1499938964844,0.013027373701334,-744.3197021484375,303.5245361328125,0.4577140808105469,0.050000000745058,0.0495406128466129,293.21173095703125,297.1499938964844,293.1499938964844,0.3040123283863067,-4322.8203125,304.15301513671875,0.9424870014190674,0.3893572092056274,0.2734033167362213,293.2098999023437,297.1499938964844,293.1499938964844,0.3692002594470978,-6838.703125,304.1127014160156,0.9923198223114014,0.4554877281188965,0.433916687965393,293.269287109375,297.1499938964844,293.1499938964844,0.01012341119349,-3115.1796875,302.0468444824219,0.4577140808105469,0.050000000745058,0.234999343752861,291.07354736328125,291.1499938964844,262.99884033203125,261.96490478515625,280.2506103515625,293.33367919921875,291.0740051269531,1.0,0.2947954833507538,0.8525758385658264,0.8525758385658264,1.0,1.0,-1.304154634475708,0.562597393989563,0.7415571808815002,0.2534704208374023,0.0,0.0,0.5962520241737366,65.59557342529297,82.0,-29.51157188415528,-14214.1796875,271.4543762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2728576660156,308.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.259765625,18000.0,0.0,0.0,0.303274393081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159628629684448,0.615969181060791,-6.32745104667265e-06,0.0,0.0003077849687542,0.0,0.0,43.81803512573242,0.0,0.0,0.0,0.410871148109436,4.0,0.0,1.0
384060,293.19488525390625,297.1499938964844,293.1499938964844,0.0560856573283672,-1495.17529296875,304.1523132324219,0.5962293148040771,0.1027166321873664,0.1089720129966735,293.4619140625,297.1499938964844,293.1499938964844,0.0127477776259183,-737.2557373046875,303.3807678222656,0.4465040266513824,0.050000000745058,0.04975426197052,293.2121887207031,297.1499938964844,293.1499938964844,0.3020271062850952,-4299.59814453125,304.1553039550781,0.9238309860229492,0.3877021670341491,0.2724284827709198,293.228515625,297.1499938964844,293.1499938964844,0.3636627495288849,-6747.04150390625,304.1340026855469,0.9750912189483644,0.450152039527893,0.428192526102066,293.271728515625,297.1499938964844,293.1499938964844,0.0100878458470106,-3108.6279296875,302.00262451171875,0.4465040266513824,0.050000000745058,0.236012801527977,291.098876953125,291.1499938964844,263.0756225585937,262.0309143066406,280.29901123046875,293.34844970703125,291.1006164550781,1.0,0.3001662790775299,0.8518290519714355,0.8518290519714355,1.0,1.0,-1.2975308895111084,0.559438943862915,0.7380918860435486,0.2520002126693725,0.0,0.0,0.601485550403595,70.90821075439453,85.0,16.122962951660156,-14140.8134765625,280.5048217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432983398437,308.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.36328125,18000.0,0.0,0.0,0.3027451038360595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318466663360596,0.6318531036376953,-6.466600552812452e-06,0.0,0.0003072477993555,0.0,0.0,46.19985961914063,0.0,0.0,0.0,0.4170393347740173,4.0,0.0,1.0
384120,293.19488525390625,297.1499938964844,293.1499938964844,0.0560856573283672,-1495.17529296875,304.1523132324219,0.5962293148040771,0.1027166321873664,0.1089720129966735,293.4619140625,297.1499938964844,293.1499938964844,0.0127477776259183,-737.2557373046875,303.3807678222656,0.4465040266513824,0.050000000745058,0.04975426197052,293.2121887207031,297.1499938964844,293.1499938964844,0.3020271062850952,-4299.59814453125,304.1553039550781,0.9238309860229492,0.3877021670341491,0.2724284827709198,293.228515625,297.1499938964844,293.1499938964844,0.3636627495288849,-6747.04150390625,304.1340026855469,0.9750912189483644,0.450152039527893,0.428192526102066,293.271728515625,297.1499938964844,293.1499938964844,0.0100878458470106,-3108.6279296875,302.00262451171875,0.4465040266513824,0.050000000745058,0.236012801527977,291.098876953125,291.1499938964844,263.0756225585937,262.0309143066406,280.29901123046875,293.34844970703125,291.1006164550781,1.0,0.3001662790775299,0.8518290519714355,0.8518290519714355,1.0,1.0,-1.2975308895111084,0.559438943862915,0.7380918860435486,0.2520002126693725,0.0,0.0,0.601485550403595,70.90821075439453,85.0,16.122962951660156,-14140.8134765625,280.5048217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432983398437,308.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.36328125,18000.0,0.0,0.0,0.3027451038360595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318466663360596,0.6318531036376953,-6.466600552812452e-06,0.0,0.0003072477993555,0.0,0.0,46.19985961914063,0.0,0.0,0.0,0.4170393347740173,4.0,0.0,1.0
384180,293.1933288574219,297.1499938964844,293.1499938964844,0.0555597990751266,-1486.1221923828125,304.1524353027344,0.5864968299865723,0.1019022017717361,0.1084030419588089,293.4772644042969,297.1499938964844,293.1499938964844,0.0124650243669748,-730.1152954101562,303.2298583984375,0.43832528591156,0.050000000745058,0.0499363169074058,293.2127685546875,297.1499938964844,293.1499938964844,0.3003142774105072,-4279.92919921875,304.1563720703125,0.9093487858772278,0.3860110640525818,0.2713906466960907,293.2348937988281,297.1499938964844,293.1499938964844,0.3604546189308166,-6695.37744140625,304.1445007324219,0.9606335163116456,0.4468596875667572,0.4249370694160461,293.274169921875,297.1499938964844,293.1499938964844,0.0100515419617295,-3103.21875,301.9554138183594,0.43832528591156,0.050000000745058,0.2368763983249664,291.1104431152344,291.1499938964844,263.1521301269531,262.09686279296875,280.3429870605469,293.3580017089844,291.111328125,1.0,0.3047988712787628,0.8510822653770447,0.8510822653770447,1.0,1.0,-1.2930381298065186,0.5572648048400879,0.7357733249664307,0.2510307729244232,0.0,0.0,0.6058954000473022,75.45360565185547,88.0,15.403656005859377,-14044.833984375,288.68035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65155029296875,308.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17909.23828125,18000.0,0.0,0.0,0.3030905127525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413788199424744,0.6413853764533997,-6.548187229782343e-06,0.0,0.0003075983258895,0.0,0.0,47.65394973754883,0.0,0.0,0.0,0.4208455979824066,4.0,0.0,1.0
384240,293.1933288574219,297.1499938964844,293.1499938964844,0.0555597990751266,-1486.1221923828125,304.1524353027344,0.5864968299865723,0.1019022017717361,0.1084030419588089,293.4772644042969,297.1499938964844,293.1499938964844,0.0124650243669748,-730.1152954101562,303.2298583984375,0.43832528591156,0.050000000745058,0.0499363169074058,293.2127685546875,297.1499938964844,293.1499938964844,0.3003142774105072,-4279.92919921875,304.1563720703125,0.9093487858772278,0.3860110640525818,0.2713906466960907,293.2348937988281,297.1499938964844,293.1499938964844,0.3604546189308166,-6695.37744140625,304.1445007324219,0.9606335163116456,0.4468596875667572,0.4249370694160461,293.274169921875,297.1499938964844,293.1499938964844,0.0100515419617295,-3103.21875,301.9554138183594,0.43832528591156,0.050000000745058,0.2368763983249664,291.1104431152344,291.1499938964844,263.1521301269531,262.09686279296875,280.3429870605469,293.3580017089844,291.111328125,1.0,0.3047988712787628,0.8510822653770447,0.8510822653770447,1.0,1.0,-1.2930381298065186,0.5572648048400879,0.7357733249664307,0.2510307729244232,0.0,0.0,0.6058954000473022,75.45360565185547,88.0,15.403656005859377,-14044.833984375,288.68035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65155029296875,308.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17909.23828125,18000.0,0.0,0.0,0.3030905127525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413788199424744,0.6413853764533997,-6.548187229782343e-06,0.0,0.0003075983258895,0.0,0.0,47.65394973754883,0.0,0.0,0.0,0.4208455979824066,4.0,0.0,1.0
384300,293.19293212890625,297.1499938964844,293.1499938964844,0.0552248507738113,-1480.3870849609375,304.152587890625,0.5819302797317505,0.1014284864068031,0.1080235242843627,293.4850769042969,297.1499938964844,293.1499938964844,0.0123194037005305,-726.3093872070312,303.1520690917969,0.4349425733089447,0.050000000745058,0.0500198602676391,293.2130126953125,297.1499938964844,293.1499938964844,0.2994624674320221,-4270.18505859375,304.1567687988281,0.9034125208854676,0.3851672708988189,0.270865648984909,293.2362365722656,297.1499938964844,293.1499938964844,0.3591572940349579,-6674.8671875,304.1478576660156,0.9540768265724182,0.4455188512802124,0.4236855804920196,293.2753295898437,297.1499938964844,293.1499938964844,0.0100315036252141,-3100.151123046875,301.9315185546875,0.4349425733089447,0.050000000745058,0.2372726798057556,291.11529541015625,291.1499938964844,263.1902770996094,262.1297912597656,280.3642883300781,293.3620300292969,291.1162109375,1.0,0.3069101870059967,0.8507089018821716,0.8507089018821716,1.0,1.0,-1.2910854816436768,0.5563117861747742,0.7347736358642578,0.2506203055381775,0.0,0.0,0.6077227592468262,77.54137420654297,88.0,15.002045631408691,-14001.794921875,292.46124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52362060546875,308.33807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.4453125,18000.0,0.0,0.0,0.3034971058368683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456496715545654,0.6456562876701355,-6.583647973457119e-06,0.0,0.0003080109891016,0.0,0.0,48.3077278137207,0.0,0.0,0.0,0.4225153923034668,4.0,0.0,1.0
384360,293.19268798828125,297.1499938964844,293.1499938964844,0.0548622049391269,-1474.1920166015625,304.1527709960937,0.577541708946228,0.100933238863945,0.1076098084449768,293.49298095703125,297.1499938964844,293.1499938964844,0.0121717071160674,-722.3541259765625,303.0728454589844,0.4319055080413818,0.050000000745058,0.0500997193157672,293.2132263183594,297.1499938964844,293.1499938964844,0.2986072301864624,-4260.41552734375,304.1570739746094,0.8981162905693054,0.3843259811401367,0.2703393995761871,293.23699951171875,297.1499938964844,293.1499938964844,0.3579424023628235,-6655.89306640625,304.1504211425781,0.9478570818901062,0.4442782998085022,0.4225545823574066,293.2764587402344,297.1499938964844,293.1499938964844,0.0100102704018354,-3096.8173828125,301.90753173828125,0.4319055080413818,0.050000000745058,0.2376514971256256,291.1201477050781,291.1499938964844,263.22833251953125,262.1626892089844,280.3852233886719,293.36578369140625,291.1210632324219,1.0,0.3089118003845215,0.8504732251167297,0.8504732251167297,1.0,1.0,-1.289214849472046,0.5554051399230957,0.7338097095489502,0.2502415776252746,0.0,0.0,0.6092220544815063,79.53730010986328,91.0,14.461688041687012,-13959.78125,296.0627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087219238281,308.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.55078125,18000.0,0.0,0.0,0.3040168881416321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492719054222107,0.6492785215377808,-6.614642643398838e-06,0.0,0.0003085384960286,0.0,0.0,48.87178421020508,0.0,0.0,0.0,0.4239438772201538,4.0,0.0,1.0
384420,293.1923828125,297.1499938964844,293.1499938964844,0.0540946759283542,-1461.1229248046875,304.15313720703125,0.5692555904388428,0.099914826452732,0.106731079518795,293.5088195800781,297.1499938964844,293.1499938964844,0.0118718445301055,-714.0381469726562,302.9103088378906,0.4266315102577209,0.050000000745058,0.0502509586513042,293.2135925292969,297.1499938964844,293.1499938964844,0.2968937754631042,-4240.8701171875,304.1575622558594,0.8884843587875366,0.3826512396335602,0.2692860662937164,293.237548828125,297.1499938964844,293.1499938964844,0.3556262254714966,-6620.25341796875,304.15411376953125,0.9362574815750122,0.441960871219635,0.4204821288585663,293.27862548828125,297.1499938964844,293.1499938964844,0.0099650016054511,-3089.516845703125,301.8593139648437,0.4266315102577209,0.050000000745058,0.2383689135313034,291.1297302246094,291.1499938964844,263.3041687011719,262.2283935546875,280.42657470703125,293.3729248046875,291.13067626953125,1.0,0.3126496076583862,0.850001871585846,0.850001871585846,1.0,1.0,-1.285588264465332,0.5536435842514038,0.7319446802139282,0.2495213449001312,0.0,0.0,0.6112874746322632,83.31654357910156,94.0,14.034942626953123,-13879.748046875,302.8157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200927734375,308.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.662109375,18000.0,0.0,0.0,0.305264800786972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654630720615387,0.654637336730957,-6.662299711024389e-06,0.0,0.0003098049492109,0.0,0.0,49.7241096496582,0.0,0.0,0.0,0.4260783195495605,4.0,0.0,1.0
384480,293.1923828125,297.1499938964844,293.1499938964844,0.0540946759283542,-1461.1229248046875,304.15313720703125,0.5692555904388428,0.099914826452732,0.106731079518795,293.5088195800781,297.1499938964844,293.1499938964844,0.0118718445301055,-714.0381469726562,302.9103088378906,0.4266315102577209,0.050000000745058,0.0502509586513042,293.2135925292969,297.1499938964844,293.1499938964844,0.2968937754631042,-4240.8701171875,304.1575622558594,0.8884843587875366,0.3826512396335602,0.2692860662937164,293.237548828125,297.1499938964844,293.1499938964844,0.3556262254714966,-6620.25341796875,304.15411376953125,0.9362574815750122,0.441960871219635,0.4204821288585663,293.27862548828125,297.1499938964844,293.1499938964844,0.0099650016054511,-3089.516845703125,301.8593139648437,0.4266315102577209,0.050000000745058,0.2383689135313034,291.1297302246094,291.1499938964844,263.3041687011719,262.2283935546875,280.42657470703125,293.3729248046875,291.13067626953125,1.0,0.3126496076583862,0.850001871585846,0.850001871585846,1.0,1.0,-1.285588264465332,0.5536435842514038,0.7319446802139282,0.2495213449001312,0.0,0.0,0.6112874746322632,83.31654357910156,94.0,14.034942626953123,-13879.748046875,302.8157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200927734375,308.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.662109375,18000.0,0.0,0.0,0.305264800786972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654630720615387,0.654637336730957,-6.662299711024389e-06,0.0,0.0003098049492109,0.0,0.0,49.7241096496582,0.0,0.0,0.0,0.4260783195495605,4.0,0.0,1.0
