time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.192138671875,297.1499938964844,293.1499938964844,0.0532983019948005,-1447.6029052734375,304.1534118652344,0.5615525841712952,0.0988882854580879,0.1058268845081329,293.5246887207031,297.1499938964844,293.1499938964844,0.0115670869126915,-705.1663208007812,302.74267578125,0.4221581518650055,0.050000000745058,0.0503937900066375,293.2138671875,297.1499938964844,293.1499938964844,0.2951513826847076,-4220.9931640625,304.157958984375,0.8798559308052063,0.3809857070446014,0.2682331502437591,293.2374572753906,297.1499938964844,293.1499938964844,0.3533338606357574,-6585.46533203125,304.1565246582031,0.925655484199524,0.4397575557231903,0.4185339510440826,293.2806701660156,297.1499938964844,293.1499938964844,0.0099159050732851,-3081.246337890625,301.8108825683594,0.4221581518650055,0.050000000745058,0.2390464395284652,291.1402587890625,291.1499938964844,263.3796081542969,262.2939453125,280.4676513671875,293.3797607421875,291.14129638671875,1.0,0.3161124885082245,0.8495305776596069,0.8495305776596069,1.0,1.0,-1.2820268869400024,0.5519086718559265,0.7301181554794312,0.2488283663988113,0.0,0.0,0.6118854284286499,86.88418579101562,97.0,14.890968322753906,-13803.6748046875,309.0940246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0872497558594,308.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.548828125,18000.0,0.0,0.0,0.3065988719463348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571729779243469,0.6571796536445618,-6.688631856377469e-06,0.0,0.0003111588594038,0.0,0.0,50.15369415283203,0.0,0.0,0.0,0.4271231293678283,4.0,0.0,1.0
384600,293.192138671875,297.1499938964844,293.1499938964844,0.0532983019948005,-1447.6029052734375,304.1534118652344,0.5615525841712952,0.0988882854580879,0.1058268845081329,293.5246887207031,297.1499938964844,293.1499938964844,0.0115670869126915,-705.1663208007812,302.74267578125,0.4221581518650055,0.050000000745058,0.0503937900066375,293.2138671875,297.1499938964844,293.1499938964844,0.2951513826847076,-4220.9931640625,304.157958984375,0.8798559308052063,0.3809857070446014,0.2682331502437591,293.2374572753906,297.1499938964844,293.1499938964844,0.3533338606357574,-6585.46533203125,304.1565246582031,0.925655484199524,0.4397575557231903,0.4185339510440826,293.2806701660156,297.1499938964844,293.1499938964844,0.0099159050732851,-3081.246337890625,301.8108825683594,0.4221581518650055,0.050000000745058,0.2390464395284652,291.1402587890625,291.1499938964844,263.3796081542969,262.2939453125,280.4676513671875,293.3797607421875,291.14129638671875,1.0,0.3161124885082245,0.8495305776596069,0.8495305776596069,1.0,1.0,-1.2820268869400024,0.5519086718559265,0.7301181554794312,0.2488283663988113,0.0,0.0,0.6118854284286499,86.88418579101562,97.0,14.890968322753906,-13803.6748046875,309.0940246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0872497558594,308.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.548828125,18000.0,0.0,0.0,0.3065988719463348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571729779243469,0.6571796536445618,-6.688631856377469e-06,0.0,0.0003111588594038,0.0,0.0,50.15369415283203,0.0,0.0,0.0,0.4271231293678283,4.0,0.0,1.0
384660,293.1919250488281,297.1499938964844,293.1499938964844,0.052493005990982,-1433.970947265625,304.15362548828125,0.5543496012687683,0.0978679582476615,0.1049201488494873,293.5404357910156,297.1499938964844,293.1499938964844,0.011260388419032,-695.8145141601562,302.5702209472656,0.4182653129100799,0.050000000745058,0.0505307354032993,293.21405029296875,297.1499938964844,293.1499938964844,0.2933882772922516,-4200.87158203125,304.1582336425781,0.8720031380653381,0.3793276846408844,0.2671813368797302,293.2370910644531,297.1499938964844,293.1499938964844,0.3510336875915527,-6550.85595703125,304.1581726074219,0.9160130620002748,0.4376142024993896,0.4166451692581177,293.2826232910156,297.1499938964844,293.1499938964844,0.0098639577627182,-3072.220703125,301.76220703125,0.4182653129100799,0.050000000745058,0.239696055650711,291.151611328125,291.1499938964844,263.45465087890625,262.3593444824219,280.5085144042969,293.38641357421875,291.1527099609375,1.0,0.3193736672401428,0.8490537405014038,0.8490537405014038,1.0,1.0,-1.2784948348999023,0.5501834154129028,0.7283113598823547,0.2481539845466613,0.0,0.0,0.6109105944633484,90.30377197265624,100.0,15.746292114257812,-13728.8583984375,315.0251770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,308.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.3078126311302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565409898757935,0.6565476655960083,-6.690348527627066e-06,0.0,0.0003123906790278,0.0,0.0,50.09587478637695,0.0,0.0,0.0,0.4269364476203918,4.0,0.0,1.0
384720,293.1919250488281,297.1499938964844,293.1499938964844,0.052493005990982,-1433.970947265625,304.15362548828125,0.5543496012687683,0.0978679582476615,0.1049201488494873,293.5404357910156,297.1499938964844,293.1499938964844,0.011260388419032,-695.8145141601562,302.5702209472656,0.4182653129100799,0.050000000745058,0.0505307354032993,293.21405029296875,297.1499938964844,293.1499938964844,0.2933882772922516,-4200.87158203125,304.1582336425781,0.8720031380653381,0.3793276846408844,0.2671813368797302,293.2370910644531,297.1499938964844,293.1499938964844,0.3510336875915527,-6550.85595703125,304.1581726074219,0.9160130620002748,0.4376142024993896,0.4166451692581177,293.2826232910156,297.1499938964844,293.1499938964844,0.0098639577627182,-3072.220703125,301.76220703125,0.4182653129100799,0.050000000745058,0.239696055650711,291.151611328125,291.1499938964844,263.45465087890625,262.3593444824219,280.5085144042969,293.38641357421875,291.1527099609375,1.0,0.3193736672401428,0.8490537405014038,0.8490537405014038,1.0,1.0,-1.2784948348999023,0.5501834154129028,0.7283113598823547,0.2481539845466613,0.0,0.0,0.6109105944633484,90.30377197265624,100.0,15.746292114257812,-13728.8583984375,315.0251770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,308.01031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.3078126311302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565409898757935,0.6565476655960083,-6.690348527627066e-06,0.0,0.0003123906790278,0.0,0.0,50.09587478637695,0.0,0.0,0.0,0.4269364476203918,4.0,0.0,1.0
384780,293.191650390625,297.1499938964844,293.1499938964844,0.0516897849738597,-1420.4180908203125,304.1537475585937,0.54758620262146,0.096858263015747,0.1040188893675804,293.5560302734375,297.1499938964844,293.1499938964844,0.0109538966789841,-686.0531616210938,302.39306640625,0.4148095846176147,0.050000000745058,0.0506633520126342,293.2142028808594,297.1499938964844,293.1499938964844,0.2916249334812164,-4180.7451171875,304.1584167480469,0.8647802472114563,0.3776765167713165,0.2661311328411102,293.2366027832031,297.1499938964844,293.1499938964844,0.3487412333488464,-6516.556640625,304.15924072265625,0.907386302947998,0.4355115890502929,0.4147936701774597,293.2845153808594,297.1499938964844,293.1499938964844,0.0098101031035184,-3062.698974609375,301.7131652832031,0.4148095846176147,0.050000000745058,0.2403251230716705,291.1630859375,291.1499938964844,263.5292358398437,262.4245910644531,280.5491638183594,293.3928527832031,291.1641845703125,1.0,0.322484016418457,0.8485769033432007,0.8485769033432007,1.0,1.0,-1.2749853134155271,0.5484650731086731,0.7265202403068542,0.2474971413612365,0.0,0.0,0.6083828806877136,93.6144561767578,103.0,15.851988792419434,-13653.4619140625,320.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,307.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.44921875,18000.0,0.0,0.0,0.3087354898452759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526598334312439,0.6526665091514587,-6.666280569334049e-06,0.0,0.0003133272693958,0.0,0.0,49.53687286376953,0.0,0.0,0.0,0.4254863560199737,4.0,0.0,1.0
384840,293.191650390625,297.1499938964844,293.1499938964844,0.0516897849738597,-1420.4180908203125,304.1537475585937,0.54758620262146,0.096858263015747,0.1040188893675804,293.5560302734375,297.1499938964844,293.1499938964844,0.0109538966789841,-686.0531616210938,302.39306640625,0.4148095846176147,0.050000000745058,0.0506633520126342,293.2142028808594,297.1499938964844,293.1499938964844,0.2916249334812164,-4180.7451171875,304.1584167480469,0.8647802472114563,0.3776765167713165,0.2661311328411102,293.2366027832031,297.1499938964844,293.1499938964844,0.3487412333488464,-6516.556640625,304.15924072265625,0.907386302947998,0.4355115890502929,0.4147936701774597,293.2845153808594,297.1499938964844,293.1499938964844,0.0098101031035184,-3062.698974609375,301.7131652832031,0.4148095846176147,0.050000000745058,0.2403251230716705,291.1630859375,291.1499938964844,263.5292358398437,262.4245910644531,280.5491638183594,293.3928527832031,291.1641845703125,1.0,0.322484016418457,0.8485769033432007,0.8485769033432007,1.0,1.0,-1.2749853134155271,0.5484650731086731,0.7265202403068542,0.2474971413612365,0.0,0.0,0.6083828806877136,93.6144561767578,103.0,15.851988792419434,-13653.4619140625,320.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,307.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.44921875,18000.0,0.0,0.0,0.3087354898452759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526598334312439,0.6526665091514587,-6.666280569334049e-06,0.0,0.0003133272693958,0.0,0.0,49.53687286376953,0.0,0.0,0.0,0.4254863560199737,4.0,0.0,1.0
384900,293.1915283203125,297.1499938964844,293.1499938964844,0.0512913912534713,-1413.7142333984375,304.1537780761719,0.5443528294563293,0.0963577330112457,0.1035713106393814,293.56378173828125,297.1499938964844,293.1499938964844,0.0108012296259403,-681.0382690429688,302.302734375,0.4132110476493835,0.050000000745058,0.050728440284729,293.2142333984375,297.1499938964844,293.1499938964844,0.2907506227493286,-4170.7685546875,304.1584777832031,0.8613689541816711,0.3768533766269684,0.2656068503856659,293.2362976074219,297.1499938964844,293.1499938964844,0.3476065993309021,-6499.6337890625,304.1596374511719,0.9034819602966307,0.4344726800918579,0.4138789772987366,293.2854309082031,297.1499938964844,293.1499938964844,0.0097827399149537,-3057.834716796875,301.6884155273437,0.4132110476493835,0.050000000745058,0.240633875131607,291.1686096191406,291.1499938964844,263.5663452148437,262.4571533203125,280.5693664550781,293.39599609375,291.1696472167969,1.0,0.3239951133728027,0.8483384847640991,0.8483384847640991,1.0,1.0,-1.2732396125793457,0.5476087331771851,0.7256309390068054,0.2471754401922226,0.0,0.0,0.6065834760665894,95.23920440673828,103.0,15.510091781616213,-13615.1181640625,323.4535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,307.9737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.609375,18000.0,0.0,0.0,0.3090462684631347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6495677828788757,0.6495743989944458,-6.645032044616528e-06,0.0,0.0003136426967103,0.0,0.0,49.0820541381836,0.0,0.0,0.0,0.4243150651454925,4.0,0.0,1.0
384960,293.1913757324219,297.1499938964844,293.1499938964844,0.0508962199091911,-1407.0777587890625,304.15380859375,0.5412116646766663,0.0958601087331771,0.103126049041748,293.57147216796875,297.1499938964844,293.1499938964844,0.0106492647901177,-675.9464111328125,302.21124267578125,0.4116842448711395,0.050000000745058,0.0507928766310215,293.2142944335937,297.1499938964844,293.1499938964844,0.2898851037025451,-4160.89453125,304.15850830078125,0.8580760359764099,0.3760319352149963,0.2650831937789917,293.2359924316406,297.1499938964844,293.1499938964844,0.346484512090683,-6482.92724609375,304.159912109375,0.89980548620224,0.4334412813186645,0.4129708707332611,293.2863464355469,297.1499938964844,293.1499938964844,0.0097552426159381,-3052.947265625,301.6635437011719,0.4116842448711395,0.050000000745058,0.2409395426511764,291.1738586425781,291.1499938964844,263.60333251953125,262.4896545410156,280.58953857421875,293.39910888671875,291.1748046875,1.0,0.3254817724227905,0.84810471534729,0.84810471534729,1.0,1.0,-1.271500587463379,0.5467548370361328,0.7247456908226013,0.2468587011098861,0.0,0.0,0.6044626832008362,96.8477020263672,106.0,14.894251823425291,-13576.2001953125,326.1723327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,307.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.76171875,18000.0,0.0,0.0,0.3092386126518249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645771324634552,0.6457779407501221,-6.618143743253313e-06,0.0,0.0003138378669973,0.0,0.0,48.52243423461914,0.0,0.0,0.0,0.4228724539279938,4.0,0.0,1.0
385020,293.1910705566406,297.1499938964844,293.1499938964844,0.0501177012920379,-1394.0445556640625,304.1538391113281,0.5351893305778503,0.0948734953999519,0.1022427529096603,293.5867004394531,297.1499938964844,293.1499938964844,0.010347950272262,-665.5546875,302.0246887207031,0.4088097214698791,0.050000000745058,0.0509202107787132,293.2143249511719,297.1499938964844,293.1499938964844,0.2881897687911987,-4141.56591796875,304.15850830078125,0.8518072962760925,0.3743939995765686,0.2640382349491119,293.2353210449219,297.1499938964844,293.1499938964844,0.3442901372909546,-6450.32666015625,304.1602478027344,0.8927479386329651,0.4313991963863373,0.4111731350421905,293.28814697265625,297.1499938964844,293.1499938964844,0.0097001828253269,-3043.203125,301.6132202148437,0.4088097214698791,0.050000000745058,0.241543561220169,291.1831359863281,291.1499938964844,263.67694091796875,262.55450439453125,280.629638671875,293.4052124023437,291.1839294433594,1.0,0.3283939361572265,0.8476371169090271,0.8476371169090271,1.0,1.0,-1.2680442333221436,0.5450544357299805,0.7229897379875183,0.2462396621704101,0.0,0.0,0.5994060039520264,100.0262451171875,109.0,12.939711570739746,-13496.462890625,331.5119323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,307.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.07421875,18000.0,0.0,0.0,0.3092349469661712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363644003868103,0.6363709568977356,-6.549949830514379e-06,0.0,0.0003138341708108,0.0,0.0,47.14342498779297,0.0,0.0,0.0,0.4192954897880554,4.0,0.0,1.0
385080,293.1910705566406,297.1499938964844,293.1499938964844,0.0501177012920379,-1394.0445556640625,304.1538391113281,0.5351893305778503,0.0948734953999519,0.1022427529096603,293.5867004394531,297.1499938964844,293.1499938964844,0.010347950272262,-665.5546875,302.0246887207031,0.4088097214698791,0.050000000745058,0.0509202107787132,293.2143249511719,297.1499938964844,293.1499938964844,0.2881897687911987,-4141.56591796875,304.15850830078125,0.8518072962760925,0.3743939995765686,0.2640382349491119,293.2353210449219,297.1499938964844,293.1499938964844,0.3442901372909546,-6450.32666015625,304.1602478027344,0.8927479386329651,0.4313991963863373,0.4111731350421905,293.28814697265625,297.1499938964844,293.1499938964844,0.0097001828253269,-3043.203125,301.6132202148437,0.4088097214698791,0.050000000745058,0.241543561220169,291.1831359863281,291.1499938964844,263.67694091796875,262.55450439453125,280.629638671875,293.4052124023437,291.1839294433594,1.0,0.3283939361572265,0.8476371169090271,0.8476371169090271,1.0,1.0,-1.2680442333221436,0.5450544357299805,0.7229897379875183,0.2462396621704101,0.0,0.0,0.5994060039520264,100.0262451171875,109.0,12.939711570739746,-13496.462890625,331.5119323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,307.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.07421875,18000.0,0.0,0.0,0.3092349469661712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363644003868103,0.6363709568977356,-6.549949830514379e-06,0.0,0.0003138341708108,0.0,0.0,47.14342498779297,0.0,0.0,0.0,0.4192954897880554,4.0,0.0,1.0
385140,293.19073486328125,297.1499938964844,293.1499938964844,0.0493575185537338,-1381.374755859375,304.1538391113281,0.5294938683509827,0.0938982591032981,0.1013694927096366,293.60174560546875,297.1499938964844,293.1499938964844,0.0100506488233804,-654.9100952148438,301.8333740234375,0.4061248898506164,0.050000000745058,0.0510459542274475,293.2143249511719,297.1499938964844,293.1499938964844,0.2865528464317322,-4122.92236328125,304.15838623046875,0.8459099531173706,0.3727627098560333,0.2629966735839844,293.2345886230469,297.1499938964844,293.1499938964844,0.342176079750061,-6418.99755859375,304.1603698730469,0.8860412836074829,0.4293829798698425,0.4093985259532928,293.2898864746094,297.1499938964844,293.1499938964844,0.009645408950746,-3033.6171875,301.56207275390625,0.4061248898506164,0.050000000745058,0.2421400398015976,291.1904296875,291.1499938964844,263.75,262.6191711425781,280.66949462890625,293.4111022949219,291.1910095214844,1.0,0.3312388360500335,0.8471695780754089,0.8471695780754089,1.0,1.0,-1.2646193504333496,0.5433648228645325,0.7212544679641724,0.2456404864788055,0.0,0.0,0.593510091304779,103.16549682617188,97.0,10.25897216796875,-13414.1337890625,336.7488098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,308.0013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.056640625,18000.0,0.0,0.0,0.3086797297000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625060498714447,0.6250669360160828,-6.466976174124284e-06,0.0,0.0003132706915494,0.0,0.0,45.51210784912109,0.0,0.0,0.0,0.4150095582008362,4.0,0.0,1.0
385200,293.19073486328125,297.1499938964844,293.1499938964844,0.0493575185537338,-1381.374755859375,304.1538391113281,0.5294938683509827,0.0938982591032981,0.1013694927096366,293.60174560546875,297.1499938964844,293.1499938964844,0.0100506488233804,-654.9100952148438,301.8333740234375,0.4061248898506164,0.050000000745058,0.0510459542274475,293.2143249511719,297.1499938964844,293.1499938964844,0.2865528464317322,-4122.92236328125,304.15838623046875,0.8459099531173706,0.3727627098560333,0.2629966735839844,293.2345886230469,297.1499938964844,293.1499938964844,0.342176079750061,-6418.99755859375,304.1603698730469,0.8860412836074829,0.4293829798698425,0.4093985259532928,293.2898864746094,297.1499938964844,293.1499938964844,0.009645408950746,-3033.6171875,301.56207275390625,0.4061248898506164,0.050000000745058,0.2421400398015976,291.1904296875,291.1499938964844,263.75,262.6191711425781,280.66949462890625,293.4111022949219,291.1910095214844,1.0,0.3312388360500335,0.8471695780754089,0.8471695780754089,1.0,1.0,-1.2646193504333496,0.5433648228645325,0.7212544679641724,0.2456404864788055,0.0,0.0,0.593510091304779,103.16549682617188,97.0,10.25897216796875,-13414.1337890625,336.7488098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,308.0013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.056640625,18000.0,0.0,0.0,0.3086797297000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625060498714447,0.6250669360160828,-6.466976174124284e-06,0.0,0.0003132706915494,0.0,0.0,45.51210784912109,0.0,0.0,0.0,0.4150095582008362,4.0,0.0,1.0
385260,293.19012451171875,297.1499938964844,293.1499938964844,0.0484693683683872,-1366.6114501953125,304.1540222167969,0.5289864540100098,0.0929896757006645,0.1003368720412254,293.6164245605469,297.1499938964844,293.1499938964844,0.0097083942964673,-641.680419921875,301.6379699707031,0.407315582036972,0.050000000745058,0.050989456474781,293.2142333984375,297.1499938964844,293.1499938964844,0.2847790420055389,-4102.62255859375,304.1585693359375,0.8468406200408936,0.3711555004119873,0.2618351280689239,293.23370361328125,297.1499938964844,293.1499938964844,0.3399383425712585,-6385.71435546875,304.16064453125,0.8870033025741577,0.4274187684059143,0.4074797630310058,293.2914733886719,297.1499938964844,293.1499938964844,0.0095435073599219,-3013.3076171875,301.51080322265625,0.407315582036972,0.050000000745058,0.241872027516365,291.1971740722656,291.1499938964844,263.8220520019531,262.6830139160156,280.7104187011719,293.41668701171875,291.1979064941406,1.0,0.3287703394889831,0.8467130064964294,0.8467130064964294,1.0,1.0,-1.259455680847168,0.540852963924408,0.71860271692276,0.2447075992822647,0.0,0.0,0.5867974162101746,101.66651916503906,85.0,10.215929985046388,-13318.044921875,331.2289428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,308.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.87890625,18000.0,0.0,0.0,0.3075486719608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123144626617432,0.6123207807540894,-6.374103122652741e-06,0.0,0.0003121228073723,0.0,0.0,43.71774291992188,0.0,0.0,0.0,0.4102039933204651,4.0,0.0,1.0
385320,293.19012451171875,297.1499938964844,293.1499938964844,0.0484693683683872,-1366.6114501953125,304.1540222167969,0.5289864540100098,0.0929896757006645,0.1003368720412254,293.6164245605469,297.1499938964844,293.1499938964844,0.0097083942964673,-641.680419921875,301.6379699707031,0.407315582036972,0.050000000745058,0.050989456474781,293.2142333984375,297.1499938964844,293.1499938964844,0.2847790420055389,-4102.62255859375,304.1585693359375,0.8468406200408936,0.3711555004119873,0.2618351280689239,293.23370361328125,297.1499938964844,293.1499938964844,0.3399383425712585,-6385.71435546875,304.16064453125,0.8870033025741577,0.4274187684059143,0.4074797630310058,293.2914733886719,297.1499938964844,293.1499938964844,0.0095435073599219,-3013.3076171875,301.51080322265625,0.407315582036972,0.050000000745058,0.241872027516365,291.1971740722656,291.1499938964844,263.8220520019531,262.6830139160156,280.7104187011719,293.41668701171875,291.1979064941406,1.0,0.3287703394889831,0.8467130064964294,0.8467130064964294,1.0,1.0,-1.259455680847168,0.540852963924408,0.71860271692276,0.2447075992822647,0.0,0.0,0.5867974162101746,101.66651916503906,85.0,10.215929985046388,-13318.044921875,331.2289428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,308.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.87890625,18000.0,0.0,0.0,0.3075486719608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123144626617432,0.6123207807540894,-6.374103122652741e-06,0.0,0.0003121228073723,0.0,0.0,43.71774291992188,0.0,0.0,0.0,0.4102039933204651,4.0,0.0,1.0
385380,293.1884155273437,297.1499938964844,293.1499938964844,0.0476320348680019,-1352.734130859375,304.1540832519531,0.5328378677368164,0.0923206731677055,0.0993723273277282,293.6305847167969,297.1499938964844,293.1499938964844,0.0093417558819055,-626.6109619140625,301.4393310546875,0.4115522503852844,0.050000000745058,0.0507986694574356,293.21441650390625,297.1499938964844,293.1499938964844,0.2828377783298492,-4080.326904296875,304.158935546875,0.8530229330062866,0.3694871664047241,0.2605472803115845,293.2325134277344,297.1499938964844,293.1499938964844,0.3376334607601166,-6351.38427734375,304.1609191894531,0.8939211964607239,0.4255388975143432,0.4055024683475494,293.29266357421875,297.1499938964844,293.1499938964844,0.0094091342762112,-2985.243408203125,301.4602355957031,0.4115522503852844,0.050000000745058,0.2409670203924179,291.20440673828125,291.1499938964844,263.8926086425781,262.7454833984375,280.7519836425781,293.4218139648437,291.2049560546875,1.0,0.322941780090332,0.84625643491745,0.84625643491745,1.0,1.0,-1.2532148361206057,0.5378175973892212,0.7153972387313843,0.2436116933822631,0.0,0.0,0.5790443420410156,96.75394439697266,73.0,9.484453201293944,-13206.0380859375,317.9958801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,308.07061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.162109375,18000.0,0.0,0.0,0.3058036863803863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976486206054688,0.5976548790931702,-6.269802270253422e-06,0.0,0.0003103518683928,0.0,0.0,41.7203369140625,0.0,0.0,0.0,0.4047439396381378,4.0,0.0,1.0
385440,293.1884155273437,297.1499938964844,293.1499938964844,0.0476320348680019,-1352.734130859375,304.1540832519531,0.5328378677368164,0.0923206731677055,0.0993723273277282,293.6305847167969,297.1499938964844,293.1499938964844,0.0093417558819055,-626.6109619140625,301.4393310546875,0.4115522503852844,0.050000000745058,0.0507986694574356,293.21441650390625,297.1499938964844,293.1499938964844,0.2828377783298492,-4080.326904296875,304.158935546875,0.8530229330062866,0.3694871664047241,0.2605472803115845,293.2325134277344,297.1499938964844,293.1499938964844,0.3376334607601166,-6351.38427734375,304.1609191894531,0.8939211964607239,0.4255388975143432,0.4055024683475494,293.29266357421875,297.1499938964844,293.1499938964844,0.0094091342762112,-2985.243408203125,301.4602355957031,0.4115522503852844,0.050000000745058,0.2409670203924179,291.20440673828125,291.1499938964844,263.8926086425781,262.7454833984375,280.7519836425781,293.4218139648437,291.2049560546875,1.0,0.322941780090332,0.84625643491745,0.84625643491745,1.0,1.0,-1.2532148361206057,0.5378175973892212,0.7153972387313843,0.2436116933822631,0.0,0.0,0.5790443420410156,96.75394439697266,73.0,9.484453201293944,-13206.0380859375,317.9958801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,308.07061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.162109375,18000.0,0.0,0.0,0.3058036863803863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976486206054688,0.5976548790931702,-6.269802270253422e-06,0.0,0.0003103518683928,0.0,0.0,41.7203369140625,0.0,0.0,0.0,0.4047439396381378,4.0,0.0,1.0
385500,293.18731689453125,297.1499938964844,293.1499938964844,0.0472521111369133,-1346.4591064453125,304.1540222167969,0.5361467599868774,0.0920501798391342,0.0989325866103172,293.637451171875,297.1499938964844,293.1499938964844,0.0091554187238216,-618.6614990234375,301.33868408203125,0.4146642386913299,0.050000000745058,0.050669327378273,293.21453857421875,297.1499938964844,293.1499938964844,0.2818445563316345,-4068.92236328125,304.1591186523437,0.8577518463134766,0.3686529099941253,0.2598700821399688,293.2318115234375,297.1499938964844,293.1499938964844,0.3365004956722259,-6334.53076171875,304.1610107421875,0.8991894721984863,0.4246297180652618,0.4045092463493347,293.2931213378906,297.1499938964844,293.1499938964844,0.0093351257964968,-2969.537841796875,301.4350280761719,0.4146642386913299,0.050000000745058,0.2403534799814224,291.2071838378906,291.1499938964844,263.9273681640625,262.7762145996094,280.77294921875,293.4242858886719,291.2076416015625,1.0,0.3190841674804687,0.8460281491279602,0.8460281491279602,1.0,1.0,-1.249859094619751,0.5361794829368591,0.7136796712875366,0.2430475056171417,0.0,0.0,0.574949324131012,93.4357681274414,73.0,8.347739219665527,-13145.7275390625,309.4914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136962890625,308.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18137.861328125,18000.0,0.0,0.0,0.3046977818012237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898255705833435,0.5898317694664001,-6.214453151187627e-06,0.0,0.0003092295082751,0.0,0.0,40.67926025390625,0.0,0.0,0.0,0.4018527865409851,4.0,0.0,1.0
385560,293.1861267089844,297.1499938964844,293.1499938964844,0.0468882732093334,-1340.4627685546875,304.1539611816406,0.5403010249137878,0.0918094590306282,0.0985089763998985,293.6441650390625,297.1499938964844,293.1499938964844,0.0089689660817384,-610.519775390625,301.23712158203125,0.4184707999229431,0.050000000745058,0.050523392856121,293.2145690917969,297.1499938964844,293.1499938964844,0.2808559238910675,-4057.578857421875,304.1592712402344,0.863539457321167,0.3678290545940399,0.2591860592365265,293.2310791015625,297.1499938964844,293.1499938964844,0.3353859782218933,-6317.96484375,304.1610412597656,0.9056169986724854,0.4237396419048309,0.4035178422927856,293.29345703125,297.1499938964844,293.1499938964844,0.0092582600191235,-2953.0830078125,301.4099426269531,0.4184707999229431,0.050000000745058,0.2396612167358398,291.2094116210937,291.1499938964844,263.9617614746094,262.8066101074219,280.79400634765625,293.4267578125,291.20977783203125,1.0,0.314729779958725,0.8458234071731567,0.8458234071731567,1.0,1.0,-1.2463998794555664,0.5344862937927246,0.711913526058197,0.2424891591072082,0.0,0.0,0.5707629919052124,89.69669342041016,61.0,6.989035129547119,-13083.37890625,300.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47998046875,308.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18140.66015625,18000.0,0.0,0.0,0.3034410178661346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581826388835907,0.5818325281143188,-6.158173619041918e-06,0.0,0.0003079540620092,0.0,0.0,39.632659912109375,0.0,0.0,0.0,0.3989106118679046,4.0,0.0,1.0
385620,293.18359375,297.1499938964844,293.1499938964844,0.0462060831487178,-1329.25634765625,304.1537780761719,0.5511607527732849,0.0914058089256286,0.0977059677243232,293.6571960449219,297.1499938964844,293.1499938964844,0.0085997497662901,-593.853271484375,301.03125,0.4285435676574707,0.050000000745058,0.0501944459974765,293.21441650390625,297.1499938964844,293.1499938964844,0.2789183557033539,-4035.37646484375,304.1593933105469,0.8784193992614746,0.3662192523479461,0.2578156292438507,293.2294616699219,297.1499938964844,293.1499938964844,0.3332243859767914,-6285.87451171875,304.16094970703125,0.9232722520828248,0.4220123291015625,0.4015493988990783,293.2938842773437,297.1499938964844,293.1499938964844,0.0090995877981185,-2918.72802734375,301.35992431640625,0.4285435676574707,0.050000000745058,0.2381008416414261,291.21209716796875,291.1499938964844,264.0294494628906,262.86639404296875,280.83660888671875,293.431640625,291.21221923828125,1.0,0.3047909438610077,0.845413863658905,0.845413863658905,1.0,1.0,-1.2392863035202026,0.5309803485870361,0.7083059549331665,0.2414215207099914,0.0,0.0,0.5622787475585938,81.27959442138672,49.0,3.891871452331543,-12953.94921875,279.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61505126953125,308.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18141.44140625,18000.0,0.0,0.0,0.300497829914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565631628036499,0.5656376481056213,-6.045518148312112e-06,0.0,0.0003049670776817,0.0,0.0,37.570072174072266,0.0,0.0,0.0,0.3930031955242157,4.0,0.0,1.0
385680,293.18359375,297.1499938964844,293.1499938964844,0.0462060831487178,-1329.25634765625,304.1537780761719,0.5511607527732849,0.0914058089256286,0.0977059677243232,293.6571960449219,297.1499938964844,293.1499938964844,0.0085997497662901,-593.853271484375,301.03125,0.4285435676574707,0.050000000745058,0.0501944459974765,293.21441650390625,297.1499938964844,293.1499938964844,0.2789183557033539,-4035.37646484375,304.1593933105469,0.8784193992614746,0.3662192523479461,0.2578156292438507,293.2294616699219,297.1499938964844,293.1499938964844,0.3332243859767914,-6285.87451171875,304.16094970703125,0.9232722520828248,0.4220123291015625,0.4015493988990783,293.2938842773437,297.1499938964844,293.1499938964844,0.0090995877981185,-2918.72802734375,301.35992431640625,0.4285435676574707,0.050000000745058,0.2381008416414261,291.21209716796875,291.1499938964844,264.0294494628906,262.86639404296875,280.83660888671875,293.431640625,291.21221923828125,1.0,0.3047909438610077,0.845413863658905,0.845413863658905,1.0,1.0,-1.2392863035202026,0.5309803485870361,0.7083059549331665,0.2414215207099914,0.0,0.0,0.5622787475585938,81.27959442138672,49.0,3.891871452331543,-12953.94921875,279.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61505126953125,308.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18141.44140625,18000.0,0.0,0.0,0.300497829914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565631628036499,0.5656376481056213,-6.045518148312112e-06,0.0,0.0003049670776817,0.0,0.0,37.570072174072266,0.0,0.0,0.0,0.3930031955242157,4.0,0.0,1.0
385740,293.1809387207031,297.1499938964844,293.1499938964844,0.0455865822732448,-1319.124267578125,304.1535339355469,0.5655832886695862,0.0910934433341026,0.0969650000333786,293.6697692871094,297.1499938964844,293.1499938964844,0.0082392543554306,-576.8814697265625,300.8216552734375,0.4428533613681793,0.050000000745058,0.049832746386528,293.2140808105469,297.1499938964844,293.1499938964844,0.2770504951477051,-4014.006103515625,304.15936279296875,0.8980966806411743,0.3646600246429443,0.2564562857151031,293.2277526855469,297.1499938964844,293.1499938964844,0.3311597406864166,-6255.26513671875,304.1607360839844,0.9467352032661438,0.4203476905822754,0.3996091187000274,293.2939758300781,297.1499938964844,293.1499938964844,0.0089385006576776,-2883.378173828125,301.3101501464844,0.4428533613681793,0.050000000745058,0.2363851070404052,291.2125244140625,291.1499938964844,264.09576416015625,262.92486572265625,280.8798522949219,293.43658447265625,291.2124328613281,1.0,0.2935249507427215,0.8450043201446533,0.8450043201446533,1.0,1.0,-1.232058882713318,0.5273758769035339,0.7046830058097839,0.2404691725969314,0.0,0.0,0.5538948774337769,72.03560638427734,37.0,0.8119423389434814,-12820.59765625,257.1300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7471923828125,308.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18136.6484375,18000.0,0.0,0.0,0.2970471978187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497079491615295,0.5497138500213623,-5.936695743002929e-06,0.0,0.0003014651301782,0.0,0.0,35.6154899597168,0.0,0.0,0.0,0.3872625827789306,4.0,0.0,1.0
385800,293.1809387207031,297.1499938964844,293.1499938964844,0.0455865822732448,-1319.124267578125,304.1535339355469,0.5655832886695862,0.0910934433341026,0.0969650000333786,293.6697692871094,297.1499938964844,293.1499938964844,0.0082392543554306,-576.8814697265625,300.8216552734375,0.4428533613681793,0.050000000745058,0.049832746386528,293.2140808105469,297.1499938964844,293.1499938964844,0.2770504951477051,-4014.006103515625,304.15936279296875,0.8980966806411743,0.3646600246429443,0.2564562857151031,293.2277526855469,297.1499938964844,293.1499938964844,0.3311597406864166,-6255.26513671875,304.1607360839844,0.9467352032661438,0.4203476905822754,0.3996091187000274,293.2939758300781,297.1499938964844,293.1499938964844,0.0089385006576776,-2883.378173828125,301.3101501464844,0.4428533613681793,0.050000000745058,0.2363851070404052,291.2125244140625,291.1499938964844,264.09576416015625,262.92486572265625,280.8798522949219,293.43658447265625,291.2124328613281,1.0,0.2935249507427215,0.8450043201446533,0.8450043201446533,1.0,1.0,-1.232058882713318,0.5273758769035339,0.7046830058097839,0.2404691725969314,0.0,0.0,0.5538948774337769,72.03560638427734,37.0,0.8119423389434814,-12820.59765625,257.1300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7471923828125,308.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18136.6484375,18000.0,0.0,0.0,0.2970471978187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497079491615295,0.5497138500213623,-5.936695743002929e-06,0.0,0.0003014651301782,0.0,0.0,35.6154899597168,0.0,0.0,0.0,0.3872625827789306,4.0,0.0,1.0
385860,293.17822265625,297.1499938964844,293.1499938964844,0.0450300946831703,-1310.060302734375,304.1532897949219,0.583928644657135,0.0908616408705711,0.0962887480854988,293.6819152832031,297.1499938964844,293.1499938964844,0.0078900279477238,-559.7633666992188,300.6083374023437,0.462990939617157,0.050000000745058,0.0494517385959625,293.2135314941406,297.1499938964844,293.1499938964844,0.2752547264099121,-3993.479736328125,304.15924072265625,0.9252799153327942,0.3631477952003479,0.2551160156726837,293.2259826660156,297.1499938964844,293.1499938964844,0.3291876912117004,-6226.05029296875,304.1604309082031,0.9738134741783142,0.4187378287315368,0.397702693939209,293.2938537597656,297.1499938964844,293.1499938964844,0.0087780458852648,-2847.709716796875,301.2605285644531,0.462990939617157,0.050000000745058,0.2345777601003646,291.2110290527344,291.1499938964844,264.1606750488281,262.9820556640625,280.9238586425781,293.4416198730469,291.2107849121094,1.0,0.2811642587184906,0.8446357250213623,0.8446357250213623,1.0,1.0,-1.2248293161392212,0.5237223505973816,0.7011069655418396,0.2396737039089203,0.0,0.0,0.5458402037620544,62.30685043334961,25.0,-1.841293215751648,-12685.4521484375,234.1107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8694152832031,308.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.966796875,18000.0,0.0,0.0,0.2931862771511078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345434546470642,0.5345492959022522,-5.83518067287514e-06,0.0,0.0002975467941723,0.0,0.0,33.82182693481445,0.0,0.0,0.0,0.3818625211715698,4.0,0.0,1.0
385920,293.17822265625,297.1499938964844,293.1499938964844,0.0450300946831703,-1310.060302734375,304.1532897949219,0.583928644657135,0.0908616408705711,0.0962887480854988,293.6819152832031,297.1499938964844,293.1499938964844,0.0078900279477238,-559.7633666992188,300.6083374023437,0.462990939617157,0.050000000745058,0.0494517385959625,293.2135314941406,297.1499938964844,293.1499938964844,0.2752547264099121,-3993.479736328125,304.15924072265625,0.9252799153327942,0.3631477952003479,0.2551160156726837,293.2259826660156,297.1499938964844,293.1499938964844,0.3291876912117004,-6226.05029296875,304.1604309082031,0.9738134741783142,0.4187378287315368,0.397702693939209,293.2938537597656,297.1499938964844,293.1499938964844,0.0087780458852648,-2847.709716796875,301.2605285644531,0.462990939617157,0.050000000745058,0.2345777601003646,291.2110290527344,291.1499938964844,264.1606750488281,262.9820556640625,280.9238586425781,293.4416198730469,291.2107849121094,1.0,0.2811642587184906,0.8446357250213623,0.8446357250213623,1.0,1.0,-1.2248293161392212,0.5237223505973816,0.7011069655418396,0.2396737039089203,0.0,0.0,0.5458402037620544,62.30685043334961,25.0,-1.841293215751648,-12685.4521484375,234.1107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8694152832031,308.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.966796875,18000.0,0.0,0.0,0.2931862771511078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345434546470642,0.5345492959022522,-5.83518067287514e-06,0.0,0.0002975467941723,0.0,0.0,33.82182693481445,0.0,0.0,0.0,0.3818625211715698,4.0,0.0,1.0
385980,293.17547607421875,297.1499938964844,293.1499938964844,0.044539276510477,-1302.094970703125,304.15301513671875,0.6062331199645996,0.0907054841518402,0.0956854373216629,293.6937255859375,297.1499938964844,293.1499938964844,0.0075541748665273,-542.648193359375,300.391357421875,0.4837914407253265,0.050000000745058,0.0490666665136814,293.2128295898437,297.1499938964844,293.1499938964844,0.2735236287117004,-3973.69482421875,304.1590576171875,0.9607541561126708,0.3616769015789032,0.2538027763366699,293.2239074707031,297.1499938964844,293.1499938964844,0.3257834017276764,-6173.6298828125,304.1630554199219,0.9990000128746032,0.4172306358814239,0.394147664308548,293.29351806640625,297.1499938964844,293.1499938964844,0.0086215166375041,-2812.45751953125,301.2112121582031,0.4837914407253265,0.050000000745058,0.2327511459589004,291.2083435058594,291.1499938964844,264.2242126464844,263.0379638671875,280.9700012207031,293.4464416503906,291.2080993652344,1.0,0.2677899599075317,0.8442670702934265,0.8442670702934265,1.0,1.0,-1.2157504558563232,0.5191124677658081,0.6966379880905151,0.2387722134590149,0.0,0.0,0.5382422804832458,52.45744323730469,28.0,-2.82376766204834,-12539.0732421875,210.4632263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9760437011719,308.21875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.23046875,18000.0,0.0,0.0,0.2890219688415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204444527626038,0.5204501748085022,-5.742932899011066e-06,0.0,0.000293320568744,0.0,0.0,32.21334457397461,0.0,0.0,0.0,0.3769034147262573,4.0,0.0,1.0
386040,293.17547607421875,297.1499938964844,293.1499938964844,0.044539276510477,-1302.094970703125,304.15301513671875,0.6062331199645996,0.0907054841518402,0.0956854373216629,293.6937255859375,297.1499938964844,293.1499938964844,0.0075541748665273,-542.648193359375,300.391357421875,0.4837914407253265,0.050000000745058,0.0490666665136814,293.2128295898437,297.1499938964844,293.1499938964844,0.2735236287117004,-3973.69482421875,304.1590576171875,0.9607541561126708,0.3616769015789032,0.2538027763366699,293.2239074707031,297.1499938964844,293.1499938964844,0.3257834017276764,-6173.6298828125,304.1630554199219,0.9990000128746032,0.4172306358814239,0.394147664308548,293.29351806640625,297.1499938964844,293.1499938964844,0.0086215166375041,-2812.45751953125,301.2112121582031,0.4837914407253265,0.050000000745058,0.2327511459589004,291.2083435058594,291.1499938964844,264.2242126464844,263.0379638671875,280.9700012207031,293.4464416503906,291.2080993652344,1.0,0.2677899599075317,0.8442670702934265,0.8442670702934265,1.0,1.0,-1.2157504558563232,0.5191124677658081,0.6966379880905151,0.2387722134590149,0.0,0.0,0.5382422804832458,52.45744323730469,28.0,-2.82376766204834,-12539.0732421875,210.4632263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9760437011719,308.21875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.23046875,18000.0,0.0,0.0,0.2890219688415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204444527626038,0.5204501748085022,-5.742932899011066e-06,0.0,0.000293320568744,0.0,0.0,32.21334457397461,0.0,0.0,0.0,0.3769034147262573,4.0,0.0,1.0
386100,293.1740417480469,297.1499938964844,293.1499938964844,0.0443511269986629,-1298.9234619140625,304.1528015136719,0.6127736568450928,0.0906607061624527,0.09552051872015,293.6994323730469,297.1499938964844,293.1499938964844,0.0074050622060894,-534.7186279296875,300.28436279296875,0.4890967309474945,0.050000000745058,0.0489650294184684,293.2128295898437,297.1499938964844,293.1499938964844,0.272484689950943,-3961.5703125,304.1593017578125,0.9703654646873474,0.360883504152298,0.2531994879245758,293.2160339355469,297.1499938964844,293.1499938964844,0.3137995898723602,-5986.48193359375,304.1823425292969,0.9990000128746032,0.4178320169448852,0.3819231688976288,293.2931823730469,297.1499938964844,293.1499938964844,0.0085617518052458,-2798.21337890625,301.1889343261719,0.4890967309474945,0.050000000745058,0.2322690188884735,291.215576171875,291.1499938964844,264.2554626464844,263.06549072265625,281.0016174316406,293.44000244140625,291.219482421875,1.0,0.2626782059669494,0.844082772731781,0.844082772731781,1.0,1.0,-1.1994370222091677,0.5112320780754089,0.6882050037384033,0.2361414283514022,0.0,0.0,0.5332632064819336,49.681251525878906,28.0,21.07469940185547,-12399.8388671875,199.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02960205078125,308.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.92578125,18000.0,0.0,0.0,0.2867818772792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132260322570801,0.5132316946983337,-5.699273060599808e-06,0.0,0.0002910471521317,0.0,0.0,31.42433357238769,0.0,0.0,0.0,0.3743795454502105,4.0,0.0,1.0
386160,293.1727905273437,297.1499938964844,293.1499938964844,0.0441195927560329,-1294.8958740234375,304.1527099609375,0.6179623007774353,0.0906010195612907,0.0953773632645607,293.7052307128906,297.1499938964844,293.1499938964844,0.0072565590962767,-526.4817504882812,300.1804504394531,0.4934854209423065,0.050000000745058,0.0488849766552448,293.2125549316406,297.1499938964844,293.1499938964844,0.271179586648941,-3946.143798828125,304.15997314453125,0.9778258800506592,0.3601398766040802,0.2526039481163025,293.2023620605469,297.1499938964844,293.1499938964844,0.3034442961215973,-5824.9521484375,304.1951904296875,0.9990000128746032,0.419676125049591,0.3718469440937042,293.2928771972656,297.1499938964844,293.1499938964844,0.0085003459826111,-2782.536865234375,301.1698913574219,0.4934854209423065,0.050000000745058,0.2318892776966095,291.2362670898437,291.1499938964844,264.2864074707031,263.0926513671875,281.0274658203125,293.4266967773437,291.2398681640625,1.0,0.2583848536014557,0.8439515233039856,0.8439515233039856,1.0,1.0,-1.1859279870986938,0.5046498775482178,0.6812781095504761,0.2341562658548355,0.0,0.0,0.5254363417625427,47.49238967895508,31.0,34.93799591064453,-12247.2275390625,190.46798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0914306640625,308.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.083984375,18000.0,0.0,0.0,0.2843439280986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023170709609985,0.5023227334022522,-5.643135409627576e-06,0.0,0.0002885729481931,0.0,0.0,30.29862403869629,0.0,0.0,0.0,0.3707271516323089,4.0,0.0,1.0
386220,293.1705322265625,297.1499938964844,293.1499938964844,0.043847668915987,-1290.3572998046875,304.1522521972656,0.6256904602050781,0.0904860496520996,0.0951271802186966,293.7168273925781,297.1499938964844,293.1499938964844,0.0069831069558858,-511.5082702636719,299.96142578125,0.5004439949989319,0.050000000745058,0.0487684160470962,293.2115173339844,297.1499938964844,293.1499938964844,0.269432008266449,-3926.020263671875,304.1595153808594,0.9884229302406312,0.3587628304958343,0.25153848528862,293.1703796386719,297.1499938964844,293.1499938964844,0.2880450487136841,-5586.650390625,304.205322265625,0.9990000128746032,0.4248307347297668,0.3566667437553406,293.2919311523437,297.1499938964844,293.1499938964844,0.0084048612043261,-2760.26513671875,301.126220703125,0.5004439949989319,0.050000000745058,0.2313363701105117,291.2491149902344,291.1499938964844,264.3472595214844,263.1461486816406,281.07257080078125,293.3984375,291.2486267089844,1.0,0.2519530951976776,0.84368896484375,0.84368896484375,1.0,1.0,-1.165360689163208,0.4944903254508972,0.670870304107666,0.2315532118082046,0.0,0.0,0.5109018087387085,44.30754852294922,49.0,12.291011810302734,-11947.3203125,177.6518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24102783203125,308.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18195.142578125,18000.0,0.0,0.0,0.2787913382053375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766986072063446,0.4767041206359863,-5.499157850863412e-06,0.0,0.0002829377772286,0.0,0.0,27.696916580200195,0.0,0.0,0.0,0.3622958660125732,4.0,0.0,1.0
