time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1705322265625,297.1499938964844,293.1499938964844,0.043847668915987,-1290.3572998046875,304.1522521972656,0.6256904602050781,0.0904860496520996,0.0951271802186966,293.7168273925781,297.1499938964844,293.1499938964844,0.0069831069558858,-511.5082702636719,299.96142578125,0.5004439949989319,0.050000000745058,0.0487684160470962,293.2115173339844,297.1499938964844,293.1499938964844,0.269432008266449,-3926.020263671875,304.1595153808594,0.9884229302406312,0.3587628304958343,0.25153848528862,293.1703796386719,297.1499938964844,293.1499938964844,0.2880450487136841,-5586.650390625,304.205322265625,0.9990000128746032,0.4248307347297668,0.3566667437553406,293.2919311523437,297.1499938964844,293.1499938964844,0.0084048612043261,-2760.26513671875,301.126220703125,0.5004439949989319,0.050000000745058,0.2313363701105117,291.2491149902344,291.1499938964844,264.3472595214844,263.1461486816406,281.07257080078125,293.3984375,291.2486267089844,1.0,0.2519530951976776,0.84368896484375,0.84368896484375,1.0,1.0,-1.165360689163208,0.4944903254508972,0.670870304107666,0.2315532118082046,0.0,0.0,0.5109018087387085,44.30754852294922,49.0,12.291011810302734,-11947.3203125,177.6518096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24102783203125,308.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18195.142578125,18000.0,0.0,0.0,0.2787913382053375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766986072063446,0.4767041206359863,-5.499157850863412e-06,0.0,0.0002829377772286,0.0,0.0,27.696916580200195,0.0,0.0,0.0,0.3622958660125732,4.0,0.0,1.0
386340,293.1685485839844,297.1499938964844,293.1499938964844,0.0439098104834556,-1291.7650146484375,304.1513977050781,0.6235268115997314,0.0903655067086219,0.0950387418270111,293.7283935546875,297.1499938964844,293.1499938964844,0.0067530558444559,-499.3077392578125,299.7260131835937,0.4987372159957886,0.050000000745058,0.0487957671284675,293.2105712890625,297.1499938964844,293.1499938964844,0.2687608003616333,-3919.155517578125,304.15740966796875,0.9846538305282592,0.3573984801769256,0.250616043806076,293.1507873535156,297.1499938964844,293.1499938964844,0.2911501824855804,-5644.0234375,304.18084716796875,0.9990000128746032,0.4283389151096344,0.3602831363677978,293.2909240722656,297.1499938964844,293.1499938964844,0.0083626462146639,-2754.244384765625,301.0741577148437,0.4987372159957886,0.050000000745058,0.2314661145210266,291.2245178222656,291.1499938964844,264.40679931640625,263.19842529296875,281.1001281738281,293.3894958496094,291.2188720703125,1.0,0.254042387008667,0.8434264659881592,0.8434264659881592,1.0,1.0,-1.1686780452728271,0.4956842064857483,0.6729937791824341,0.2331514507532119,0.0,0.0,0.5019915103912354,45.0659408569336,67.0,-38.42245101928711,-11824.0029296875,180.18081665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3827819824219,308.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.07421875,18000.0,0.0,0.0,0.2727091610431671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578339457511902,0.4578393101692199,-5.38086123924586e-06,0.0,0.0002767651167232,0.0,0.0,25.81670379638672,0.0,0.0,0.0,0.3559886515140533,4.0,0.0,1.0
386400,293.1685485839844,297.1499938964844,293.1499938964844,0.0439098104834556,-1291.7650146484375,304.1513977050781,0.6235268115997314,0.0903655067086219,0.0950387418270111,293.7283935546875,297.1499938964844,293.1499938964844,0.0067530558444559,-499.3077392578125,299.7260131835937,0.4987372159957886,0.050000000745058,0.0487957671284675,293.2105712890625,297.1499938964844,293.1499938964844,0.2687608003616333,-3919.155517578125,304.15740966796875,0.9846538305282592,0.3573984801769256,0.250616043806076,293.1507873535156,297.1499938964844,293.1499938964844,0.2911501824855804,-5644.0234375,304.18084716796875,0.9990000128746032,0.4283389151096344,0.3602831363677978,293.2909240722656,297.1499938964844,293.1499938964844,0.0083626462146639,-2754.244384765625,301.0741577148437,0.4987372159957886,0.050000000745058,0.2314661145210266,291.2245178222656,291.1499938964844,264.40679931640625,263.19842529296875,281.1001281738281,293.3894958496094,291.2188720703125,1.0,0.254042387008667,0.8434264659881592,0.8434264659881592,1.0,1.0,-1.1686780452728271,0.4956842064857483,0.6729937791824341,0.2331514507532119,0.0,0.0,0.5019915103912354,45.0659408569336,67.0,-38.42245101928711,-11824.0029296875,180.18081665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3827819824219,308.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.07421875,18000.0,0.0,0.0,0.2727091610431671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578339457511902,0.4578393101692199,-5.38086123924586e-06,0.0,0.0002767651167232,0.0,0.0,25.81670379638672,0.0,0.0,0.0,0.3559886515140533,4.0,0.0,1.0
386460,293.16705322265625,297.1499938964844,293.1499938964844,0.0442582368850708,-1298.3126220703125,304.1503601074219,0.6127106547355652,0.0902021005749702,0.0950545370578765,293.7399597167969,297.1499938964844,293.1499938964844,0.006558712106198,-489.5353393554688,299.4716796875,0.4898502826690674,0.050000000745058,0.0489510186016559,293.2101135253906,297.1499938964844,293.1499938964844,0.269059419631958,-3924.117431640625,304.1544494628906,0.9674615263938904,0.3559589982032776,0.2497466653585434,293.1622009277344,297.1499938964844,293.1499938964844,0.3110786378383636,-5965.00390625,304.1370544433594,0.9990000128746032,0.4260779917240143,0.3801732659339905,293.2907409667969,297.1499938964844,293.1499938964844,0.0083663817495107,-2762.878662109375,301.0105285644531,0.4898502826690674,0.050000000745058,0.2322025597095489,291.1608581542969,291.1499938964844,264.46502685546875,263.24951171875,281.1193542480469,293.41217041015625,291.1539611816406,1.0,0.2627966403961181,0.8432313799858093,0.8432313799858093,1.0,1.0,-1.192588448524475,0.50664222240448,0.6859461665153503,0.238511174917221,0.0,0.0,0.5046563148498535,49.32742691040039,70.0,-78.04971313476562,-11928.7685546875,196.33673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4299011230469,308.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.2671677768230438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558410942554474,0.4558464288711548,-5.340169536793837e-06,0.0,0.0002711413253564,0.0,0.0,25.50604248046875,0.0,0.0,0.0,0.3549623191356659,4.0,0.0,1.0
386520,293.16705322265625,297.1499938964844,293.1499938964844,0.0442582368850708,-1298.3126220703125,304.1503601074219,0.6127106547355652,0.0902021005749702,0.0950545370578765,293.7399597167969,297.1499938964844,293.1499938964844,0.006558712106198,-489.5353393554688,299.4716796875,0.4898502826690674,0.050000000745058,0.0489510186016559,293.2101135253906,297.1499938964844,293.1499938964844,0.269059419631958,-3924.117431640625,304.1544494628906,0.9674615263938904,0.3559589982032776,0.2497466653585434,293.1622009277344,297.1499938964844,293.1499938964844,0.3110786378383636,-5965.00390625,304.1370544433594,0.9990000128746032,0.4260779917240143,0.3801732659339905,293.2907409667969,297.1499938964844,293.1499938964844,0.0083663817495107,-2762.878662109375,301.0105285644531,0.4898502826690674,0.050000000745058,0.2322025597095489,291.1608581542969,291.1499938964844,264.46502685546875,263.24951171875,281.1193542480469,293.41217041015625,291.1539611816406,1.0,0.2627966403961181,0.8432313799858093,0.8432313799858093,1.0,1.0,-1.192588448524475,0.50664222240448,0.6859461665153503,0.238511174917221,0.0,0.0,0.5046563148498535,49.32742691040039,70.0,-78.04971313476562,-11928.7685546875,196.33673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4299011230469,308.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.2671677768230438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558410942554474,0.4558464288711548,-5.340169536793837e-06,0.0,0.0002711413253564,0.0,0.0,25.50604248046875,0.0,0.0,0.0,0.3549623191356659,4.0,0.0,1.0
386580,293.1659545898437,297.1499938964844,293.1499938964844,0.0444974265992641,-1302.8638916015625,304.1498413085937,0.6016581058502197,0.0899912863969802,0.095023013651371,293.7515869140625,297.1499938964844,293.1499938964844,0.0063618109561502,-479.0012817382813,299.2152709960937,0.4814383387565613,0.050000000745058,0.0491126403212547,293.21014404296875,297.1499938964844,293.1499938964844,0.2689938545227051,-3924.27197265625,304.1531677246094,0.949209213256836,0.3544318377971649,0.2488172650337219,293.1964416503906,297.1499938964844,293.1499938964844,0.3304068744182586,-6266.43017578125,304.1098937988281,0.9990000128746032,0.4188442230224609,0.3986164033412933,293.2919311523437,297.1499938964844,293.1499938964844,0.0083609977737069,-2768.157470703125,300.9456481933594,0.4814383387565613,0.050000000745058,0.2329692095518112,291.1087646484375,291.1499938964844,264.5220031738281,263.29949951171875,281.1537780761719,293.4583740234375,291.1060485839844,1.0,0.2707164287567138,0.8430363535881042,0.8430363535881042,1.0,1.0,-1.214767575263977,0.5167085528373718,0.6980589628219604,0.2438571453094482,0.0,0.0,0.5141246318817139,53.74183654785156,73.0,-61.01258850097656,-12109.1708984375,212.7802581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3262634277344,308.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.35546875,18000.0,0.0,0.0,0.2632429897785187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684318602085113,0.4684372544288635,-5.386088105296949e-06,0.0,0.0002671581751201,0.0,0.0,26.60354804992676,0.0,0.0,0.0,0.3587165474891662,4.0,0.0,1.0
386640,293.1659545898437,297.1499938964844,293.1499938964844,0.0444974265992641,-1302.8638916015625,304.1498413085937,0.6016581058502197,0.0899912863969802,0.095023013651371,293.7515869140625,297.1499938964844,293.1499938964844,0.0063618109561502,-479.0012817382813,299.2152709960937,0.4814383387565613,0.050000000745058,0.0491126403212547,293.21014404296875,297.1499938964844,293.1499938964844,0.2689938545227051,-3924.27197265625,304.1531677246094,0.949209213256836,0.3544318377971649,0.2488172650337219,293.1964416503906,297.1499938964844,293.1499938964844,0.3304068744182586,-6266.43017578125,304.1098937988281,0.9990000128746032,0.4188442230224609,0.3986164033412933,293.2919311523437,297.1499938964844,293.1499938964844,0.0083609977737069,-2768.157470703125,300.9456481933594,0.4814383387565613,0.050000000745058,0.2329692095518112,291.1087646484375,291.1499938964844,264.5220031738281,263.29949951171875,281.1537780761719,293.4583740234375,291.1060485839844,1.0,0.2707164287567138,0.8430363535881042,0.8430363535881042,1.0,1.0,-1.214767575263977,0.5167085528373718,0.6980589628219604,0.2438571453094482,0.0,0.0,0.5141246318817139,53.74183654785156,73.0,-61.01258850097656,-12109.1708984375,212.7802581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3262634277344,308.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.35546875,18000.0,0.0,0.0,0.2632429897785187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684318602085113,0.4684372544288635,-5.386088105296949e-06,0.0,0.0002671581751201,0.0,0.0,26.60354804992676,0.0,0.0,0.0,0.3587165474891662,4.0,0.0,1.0
386700,293.1654968261719,297.1499938964844,293.1499938964844,0.0445268414914608,-1303.36865234375,304.1498413085937,0.5939807295799255,0.0898835659027099,0.0950436815619468,293.7574157714844,297.1499938964844,293.1499938964844,0.0062628155574202,-473.1920776367188,299.09326171875,0.4752356708049774,0.050000000745058,0.0492331497371196,293.2098388671875,297.1499938964844,293.1499938964844,0.2684664130210876,-3918.09765625,304.153564453125,0.9362487196922302,0.3537265062332153,0.2483755499124527,293.2103576660156,297.1499938964844,293.1499938964844,0.3279692530632019,-6225.28515625,304.12164306640625,0.9886955618858336,0.4155183732509613,0.3955862522125244,293.2928466796875,297.1499938964844,293.1499938964844,0.0083551807329058,-2768.084716796875,300.9174194335937,0.4752356708049774,0.050000000745058,0.2335408627986908,291.1044616699219,291.1499938964844,264.5500183105469,263.32403564453125,281.18536376953125,293.47735595703125,291.1065673828125,1.0,0.2741186916828155,0.8429388403892517,0.8429388403892517,1.0,1.0,-1.2113969326019287,0.5148561596870422,0.6965408325195312,0.2439352720975875,0.0,0.0,0.5177270770072937,56.76719284057617,73.0,-22.54476547241211,-12116.392578125,217.8730926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22979736328125,308.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619498372077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756662249565124,0.475671648979187,-5.425008566817269e-06,0.0,0.0002658457960933,0.0,0.0,27.30023765563965,0.0,0.0,0.0,0.361033171415329,4.0,0.0,1.0
386760,293.1651611328125,297.1499938964844,293.1499938964844,0.0444390103220939,-1301.7266845703125,304.1500244140625,0.587327241897583,0.0897497609257698,0.095036543905735,293.7633972167969,297.1499938964844,293.1499938964844,0.0061548710800707,-466.4335632324219,298.9774475097656,0.4693910181522369,0.050000000745058,0.0493417792022228,293.204833984375,297.1499938964844,293.1499938964844,0.267924040555954,-3911.587158203125,304.15386962890625,0.925514280796051,0.3539451062679291,0.2482560276985168,293.2176208496094,297.1499938964844,293.1499938964844,0.3254752159118652,-6183.83935546875,304.1312561035156,0.9787383079528807,0.4133214056491852,0.3931400775909424,293.2938537597656,297.1499938964844,293.1499938964844,0.0083358287811279,-2763.149169921875,300.89361572265625,0.4693910181522369,0.050000000745058,0.2340561598539352,291.1195983886719,291.1499938964844,264.57769775390625,263.34832763671875,281.2086486816406,293.4823303222656,291.1225280761719,1.0,0.2772531807422638,0.842631459236145,0.842631459236145,1.0,1.0,-1.2090537548065186,0.513495922088623,0.6955578327178955,0.2441339790821075,0.0,0.0,0.5182642340660095,59.50321960449219,76.0,6.985381126403809,-12094.2802734375,222.6918334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1234436035156,308.09210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.49609375,18000.0,0.0,0.0,0.2609597444534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4794881045818329,0.4794935584068298,-5.45563489140477e-06,0.0,0.0002648409863468,0.0,0.0,27.716283798217773,0.0,0.0,0.0,0.3623591363430023,4.0,0.0,1.0
386820,293.1646728515625,297.1499938964844,293.1499938964844,0.0443391129374504,-1300.020751953125,304.1501770019531,0.5763741135597229,0.0894664302468299,0.0949495509266853,293.7756042480469,297.1499938964844,293.1499938964844,0.0059393709525465,-453.0889587402344,298.7333374023437,0.4584093689918518,0.050000000745058,0.0495289862155914,293.1879577636719,297.1499938964844,293.1499938964844,0.2693133652210235,-3928.51318359375,304.1501770019531,0.9108696579933168,0.3559692800045013,0.2495034337043762,293.22369384765625,297.1499938964844,293.1499938964844,0.3227922618389129,-6139.34375,304.1417541503906,0.9617063403129578,0.4103641808032989,0.3901604115962982,293.2956848144531,297.1499938964844,293.1499938964844,0.0083015747368335,-2756.612060546875,300.8403015136719,0.4584093689918518,0.050000000745058,0.2349441796541214,291.1265869140625,291.1499938964844,264.6321716308594,263.3960876464844,281.2395324707031,293.472900390625,291.1260070800781,1.0,0.2829474210739136,0.8420168161392212,0.8420168161392212,1.0,1.0,-1.208173394203186,0.5125756859779358,0.6955976486206055,0.245244950056076,0.0,0.0,0.5204933881759644,64.2647705078125,79.0,1.2225310802459717,-12028.720703125,232.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9089660644531,307.9481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.2421875,18000.0,0.0,0.0,0.2596427500247955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825280010700226,0.4825334846973419,-5.48046364201582e-06,0.0,0.0002635043929331,0.0,0.0,28.05186462402344,0.0,0.0,0.0,0.3635602295398712,4.0,0.0,1.0
386880,293.1646728515625,297.1499938964844,293.1499938964844,0.0443391129374504,-1300.020751953125,304.1501770019531,0.5763741135597229,0.0894664302468299,0.0949495509266853,293.7756042480469,297.1499938964844,293.1499938964844,0.0059393709525465,-453.0889587402344,298.7333374023437,0.4584093689918518,0.050000000745058,0.0495289862155914,293.1879577636719,297.1499938964844,293.1499938964844,0.2693133652210235,-3928.51318359375,304.1501770019531,0.9108696579933168,0.3559692800045013,0.2495034337043762,293.22369384765625,297.1499938964844,293.1499938964844,0.3227922618389129,-6139.34375,304.1417541503906,0.9617063403129578,0.4103641808032989,0.3901604115962982,293.2956848144531,297.1499938964844,293.1499938964844,0.0083015747368335,-2756.612060546875,300.8403015136719,0.4584093689918518,0.050000000745058,0.2349441796541214,291.1265869140625,291.1499938964844,264.6321716308594,263.3960876464844,281.2395324707031,293.472900390625,291.1260070800781,1.0,0.2829474210739136,0.8420168161392212,0.8420168161392212,1.0,1.0,-1.208173394203186,0.5125756859779358,0.6955976486206055,0.245244950056076,0.0,0.0,0.5204933881759644,64.2647705078125,79.0,1.2225310802459717,-12028.720703125,232.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9089660644531,307.9481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.2421875,18000.0,0.0,0.0,0.2596427500247955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825280010700226,0.4825334846973419,-5.48046364201582e-06,0.0,0.0002635043929331,0.0,0.0,28.05186462402344,0.0,0.0,0.0,0.3635602295398712,4.0,0.0,1.0
386940,293.1640319824219,297.1499938964844,293.1499938964844,0.0442846864461898,-1299.1640625,304.15020751953125,0.5673829317092896,0.0892231240868568,0.0948656052350997,293.7875671386719,297.1499938964844,293.1499938964844,0.0057259812019765,-439.6255493164063,298.4813842773437,0.4494872391223907,0.050000000745058,0.0496942773461341,293.1706848144531,297.1499938964844,293.1499938964844,0.2717044353485107,-3957.114990234375,304.14617919921875,0.90102881193161,0.3585138618946075,0.2513408064842224,293.2255249023437,297.1499938964844,293.1499938964844,0.3210379183292389,-6110.81396484375,304.1473388671875,0.946875810623169,0.4081218242645263,0.3880953192710876,293.2969665527344,297.1499938964844,293.1499938964844,0.0082691516727209,-2751.0703125,300.78533935546875,0.4494872391223907,0.050000000745058,0.2357282489538192,291.12353515625,291.1499938964844,264.6854248046875,263.4427490234375,281.26611328125,293.4607238769531,291.1234130859375,1.0,0.288055956363678,0.8414021134376526,0.8414021134376526,1.0,1.0,-1.2089520692825315,0.5124468207359314,0.6965051889419556,0.2466510534286499,0.0,0.0,0.5242847800254822,68.49323272705078,82.0,-1.013251781463623,-12001.5712890625,241.1488647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966857910156,307.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0625,18000.0,0.0,0.0,0.2591568529605865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488683670759201,0.4886891841888428,-5.512934876605868e-06,0.0,0.0002630112576298,0.0,0.0,28.65969467163086,0.0,0.0,0.0,0.3655726909637451,4.0,0.0,1.0
387000,293.1640319824219,297.1499938964844,293.1499938964844,0.0442846864461898,-1299.1640625,304.15020751953125,0.5673829317092896,0.0892231240868568,0.0948656052350997,293.7875671386719,297.1499938964844,293.1499938964844,0.0057259812019765,-439.6255493164063,298.4813842773437,0.4494872391223907,0.050000000745058,0.0496942773461341,293.1706848144531,297.1499938964844,293.1499938964844,0.2717044353485107,-3957.114990234375,304.14617919921875,0.90102881193161,0.3585138618946075,0.2513408064842224,293.2255249023437,297.1499938964844,293.1499938964844,0.3210379183292389,-6110.81396484375,304.1473388671875,0.946875810623169,0.4081218242645263,0.3880953192710876,293.2969665527344,297.1499938964844,293.1499938964844,0.0082691516727209,-2751.0703125,300.78533935546875,0.4494872391223907,0.050000000745058,0.2357282489538192,291.12353515625,291.1499938964844,264.6854248046875,263.4427490234375,281.26611328125,293.4607238769531,291.1234130859375,1.0,0.288055956363678,0.8414021134376526,0.8414021134376526,1.0,1.0,-1.2089520692825315,0.5124468207359314,0.6965051889419556,0.2466510534286499,0.0,0.0,0.5242847800254822,68.49323272705078,82.0,-1.013251781463623,-12001.5712890625,241.1488647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966857910156,307.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0625,18000.0,0.0,0.0,0.2591568529605865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488683670759201,0.4886891841888428,-5.512934876605868e-06,0.0,0.0002630112576298,0.0,0.0,28.65969467163086,0.0,0.0,0.0,0.3655726909637451,4.0,0.0,1.0
387060,293.1632385253906,297.1499938964844,293.1499938964844,0.0442540645599365,-1298.6826171875,304.1501770019531,0.55973881483078,0.0890306532382965,0.0948196202516555,293.7991943359375,297.1499938964844,293.1499938964844,0.0055123660713434,-425.7503051757813,298.2269897460937,0.4422409832477569,0.050000000745058,0.0498463287949562,293.1544494628906,297.1499938964844,293.1499938964844,0.2743234038352966,-3988.034912109375,304.1430969238281,0.893462061882019,0.3612828850746155,0.253334641456604,293.2259216308594,297.1499938964844,293.1499938964844,0.3194363415241241,-6085.384765625,304.1508483886719,0.9335957169532776,0.4061256647109985,0.3863321542739868,293.2977905273437,297.1499938964844,293.1499938964844,0.0082340240478515,-2744.62548828125,300.7315979003906,0.4422409832477569,0.050000000745058,0.2364495247602462,291.1220703125,291.1499938964844,264.7374572753906,263.4883728027344,281.2919311523437,293.4506225585937,291.1219482421875,1.0,0.2927324175834656,0.8410170078277588,0.8410170078277588,1.0,1.0,-1.2102293968200684,0.512589156627655,0.6976402401924133,0.2481139302253723,0.0,0.0,0.5281009674072266,72.3918685913086,85.0,-1.547042727470398,-11980.9228515625,249.6438751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923095703125,307.7058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.62109375,18000.0,0.0,0.0,0.2594276964664459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951006472110748,0.4951062202453613,-5.5499112932011485e-06,0.0,0.0002632861433085,0.0,0.0,29.31551551818848,0.0,0.0,0.0,0.3677294254302978,4.0,0.0,1.0
387120,293.1632385253906,297.1499938964844,293.1499938964844,0.0442540645599365,-1298.6826171875,304.1501770019531,0.55973881483078,0.0890306532382965,0.0948196202516555,293.7991943359375,297.1499938964844,293.1499938964844,0.0055123660713434,-425.7503051757813,298.2269897460937,0.4422409832477569,0.050000000745058,0.0498463287949562,293.1544494628906,297.1499938964844,293.1499938964844,0.2743234038352966,-3988.034912109375,304.1430969238281,0.893462061882019,0.3612828850746155,0.253334641456604,293.2259216308594,297.1499938964844,293.1499938964844,0.3194363415241241,-6085.384765625,304.1508483886719,0.9335957169532776,0.4061256647109985,0.3863321542739868,293.2977905273437,297.1499938964844,293.1499938964844,0.0082340240478515,-2744.62548828125,300.7315979003906,0.4422409832477569,0.050000000745058,0.2364495247602462,291.1220703125,291.1499938964844,264.7374572753906,263.4883728027344,281.2919311523437,293.4506225585937,291.1219482421875,1.0,0.2927324175834656,0.8410170078277588,0.8410170078277588,1.0,1.0,-1.2102293968200684,0.512589156627655,0.6976402401924133,0.2481139302253723,0.0,0.0,0.5281009674072266,72.3918685913086,85.0,-1.547042727470398,-11980.9228515625,249.6438751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923095703125,307.7058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.62109375,18000.0,0.0,0.0,0.2594276964664459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951006472110748,0.4951062202453613,-5.5499112932011485e-06,0.0,0.0002632861433085,0.0,0.0,29.31551551818848,0.0,0.0,0.0,0.3677294254302978,4.0,0.0,1.0
387180,293.1623229980469,297.1499938964844,293.1499938964844,0.044247318059206,-1298.5767822265625,304.150146484375,0.5531001687049866,0.0888815373182296,0.0948107689619064,293.810302734375,297.1499938964844,293.1499938964844,0.0052978824824094,-411.4334716796875,297.9703674316406,0.4361757636070251,0.050000000745058,0.0499891340732574,293.1390686035156,297.1499938964844,293.1499938964844,0.2771686911582947,-4021.31201171875,304.14068603515625,0.8872972130775452,0.3642894029617309,0.2554917633533478,293.2259826660156,297.1499938964844,293.1499938964844,0.3178125321865082,-6060.03369140625,304.1532592773437,0.9216687083244324,0.4041921198368072,0.384646326303482,293.2982788085937,297.1499938964844,293.1499938964844,0.0081968111917376,-2737.447021484375,300.6788330078125,0.4361757636070251,0.050000000745058,0.2371269315481186,291.121826171875,291.1499938964844,264.7882995605469,263.532958984375,281.3174133300781,293.4427795410156,291.1219177246094,1.0,0.2970867455005646,0.8406319618225098,0.8406319618225098,1.0,1.0,-1.2117706537246704,0.5128874182701111,0.6988832354545593,0.2495404332876205,0.0,0.0,0.5318981409072876,76.05786895751953,88.0,0.0828230455517768,-11968.49609375,257.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,307.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.169921875,18000.0,0.0,0.0,0.2603119313716888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017372965812683,0.5017428994178772,-5.589231022895547e-06,0.0,0.0002641835017129,0.0,0.0,30.00788688659668,0.0,0.0,0.0,0.369978666305542,4.0,0.0,1.0
387240,293.1623229980469,297.1499938964844,293.1499938964844,0.044247318059206,-1298.5767822265625,304.150146484375,0.5531001687049866,0.0888815373182296,0.0948107689619064,293.810302734375,297.1499938964844,293.1499938964844,0.0052978824824094,-411.4334716796875,297.9703674316406,0.4361757636070251,0.050000000745058,0.0499891340732574,293.1390686035156,297.1499938964844,293.1499938964844,0.2771686911582947,-4021.31201171875,304.14068603515625,0.8872972130775452,0.3642894029617309,0.2554917633533478,293.2259826660156,297.1499938964844,293.1499938964844,0.3178125321865082,-6060.03369140625,304.1532592773437,0.9216687083244324,0.4041921198368072,0.384646326303482,293.2982788085937,297.1499938964844,293.1499938964844,0.0081968111917376,-2737.447021484375,300.6788330078125,0.4361757636070251,0.050000000745058,0.2371269315481186,291.121826171875,291.1499938964844,264.7882995605469,263.532958984375,281.3174133300781,293.4427795410156,291.1219177246094,1.0,0.2970867455005646,0.8406319618225098,0.8406319618225098,1.0,1.0,-1.2117706537246704,0.5128874182701111,0.6988832354545593,0.2495404332876205,0.0,0.0,0.5318981409072876,76.05786895751953,88.0,0.0828230455517768,-11968.49609375,257.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,307.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.169921875,18000.0,0.0,0.0,0.2603119313716888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017372965812683,0.5017428994178772,-5.589231022895547e-06,0.0,0.0002641835017129,0.0,0.0,30.00788688659668,0.0,0.0,0.0,0.369978666305542,4.0,0.0,1.0
387300,293.1618347167969,297.1499938964844,293.1499938964844,0.0442494489252567,-1298.603515625,304.1501159667969,0.5500813126564026,0.0888202562928199,0.0948181971907615,293.815673828125,297.1499938964844,293.1499938964844,0.0051910257898271,-404.1564636230469,297.84149169921875,0.4334843754768371,0.050000000745058,0.0500579290091991,293.1318359375,297.1499938964844,293.1499938964844,0.2786449491977691,-4038.46923828125,304.1396789550781,0.8846129775047302,0.3658492565155029,0.2566153407096863,293.2259216308594,297.1499938964844,293.1499938964844,0.3169734179973602,-6047.03857421875,304.1541748046875,0.9162118434906006,0.4032401442527771,0.3838156461715698,293.2984313964844,297.1499938964844,293.1499938964844,0.0081775011494755,-2733.571044921875,300.65283203125,0.4334843754768371,0.050000000745058,0.2374532669782638,291.1225280761719,291.1499938964844,264.81329345703125,263.55487060546875,281.3299560546875,293.43963623046875,291.12274169921875,1.0,0.2991682291030884,0.8404393792152405,0.8404393792152405,1.0,1.0,-1.2126044034957886,0.5130810141563416,0.699523389339447,0.2502239942550659,0.0,0.0,0.533660352230072,77.82471466064453,88.0,1.2806121110916138,-11964.2109375,261.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,307.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.45703125,18000.0,0.0,0.0,0.2609383761882782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049237012863159,0.5049293041229248,-5.6087737902998924e-06,0.0,0.0002648192748893,0.0,0.0,30.34674072265625,0.0,0.0,0.0,0.3710699379444122,4.0,0.0,1.0
387360,293.1613464355469,297.1499938964844,293.1499938964844,0.0442544445395469,-1298.671630859375,304.15008544921875,0.547227144241333,0.0887654572725296,0.0948318839073181,293.82098388671875,297.1499938964844,293.1499938964844,0.0050840931944549,-396.7825927734375,297.712158203125,0.4309781193733215,0.050000000745058,0.050125416368246,293.1249694824219,297.1499938964844,293.1499938964844,0.2801411747932434,-4055.79443359375,304.13885498046875,0.8821324706077576,0.3674288988113403,0.2577559649944305,293.225830078125,297.1499938964844,293.1499938964844,0.3161205351352691,-6033.88037109375,304.15496826171875,0.911101222038269,0.4022963941097259,0.3829918503761291,293.2985534667969,297.1499938964844,293.1499938964844,0.0081577617675066,-2729.5263671875,300.6270446777344,0.4309781193733215,0.050000000745058,0.2377733886241912,291.1236877441406,291.1499938964844,264.8380126953125,263.5765380859375,281.3424072265625,293.4369506835937,291.1239624023437,1.0,0.3011979758739471,0.8402299284934998,0.8402299284934998,1.0,1.0,-1.213464379310608,0.5132970809936523,0.7001672983169556,0.2508792579174042,0.0,0.0,0.5353003144264221,79.5579605102539,91.0,2.498178482055664,-11960.859375,265.6469421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,307.5122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.69921875,18000.0,0.0,0.0,0.2616577744483948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079438090324402,0.5079494118690491,-5.627657174045453e-06,0.0,0.0002655493735801,0.0,0.0,30.67163848876953,0.0,0.0,0.0,0.3721107542514801,4.0,0.0,1.0
387420,293.160400390625,297.1499938964844,293.1499938964844,0.0442685894668102,-1298.8594970703125,304.1500244140625,0.5419377684593201,0.0886693000793457,0.0948721244931221,293.8314514160156,297.1499938964844,293.1499938964844,0.0048702615313231,-381.7722473144531,297.4518127441406,0.4264349341392517,0.050000000745058,0.0502572059631347,293.1124572753906,297.1499938964844,293.1499938964844,0.2831527590751648,-4090.48486328125,304.1375732421875,0.877658486366272,0.370604544878006,0.2600578963756561,293.2255554199219,297.1499938964844,293.1499938964844,0.3143787682056427,-6007.119140625,304.1562194824219,0.9019834399223328,0.4004304111003876,0.3813625276088714,293.2987060546875,297.1499938964844,293.1499938964844,0.0081171663478016,-2720.979248046875,300.57598876953125,0.4264349341392517,0.050000000745058,0.2383985370397567,291.12725830078125,291.1499938964844,264.88653564453125,263.619140625,281.36669921875,293.4328918457031,291.1277160644531,1.0,0.3051244020462036,0.8398110270500183,0.8398110270500183,1.0,1.0,-1.2152225971221924,0.5137844085693359,0.7014381885528564,0.2520899474620819,0.0,0.0,0.5381065607070923,82.9417724609375,94.0,4.818298816680908,-11956.326171875,273.32305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,307.4400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.7578125,18000.0,0.0,0.0,0.2632998824119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132900476455688,0.5132957100868225,-5.662090188707225e-06,0.0,0.0002672159171197,0.0,0.0,31.256481170654297,0.0,0.0,0.0,0.3739695847034454,4.0,0.0,1.0
387480,293.160400390625,297.1499938964844,293.1499938964844,0.0442685894668102,-1298.8594970703125,304.1500244140625,0.5419377684593201,0.0886693000793457,0.0948721244931221,293.8314514160156,297.1499938964844,293.1499938964844,0.0048702615313231,-381.7722473144531,297.4518127441406,0.4264349341392517,0.050000000745058,0.0502572059631347,293.1124572753906,297.1499938964844,293.1499938964844,0.2831527590751648,-4090.48486328125,304.1375732421875,0.877658486366272,0.370604544878006,0.2600578963756561,293.2255554199219,297.1499938964844,293.1499938964844,0.3143787682056427,-6007.119140625,304.1562194824219,0.9019834399223328,0.4004304111003876,0.3813625276088714,293.2987060546875,297.1499938964844,293.1499938964844,0.0081171663478016,-2720.979248046875,300.57598876953125,0.4264349341392517,0.050000000745058,0.2383985370397567,291.12725830078125,291.1499938964844,264.88653564453125,263.619140625,281.36669921875,293.4328918457031,291.1277160644531,1.0,0.3051244020462036,0.8398110270500183,0.8398110270500183,1.0,1.0,-1.2152225971221924,0.5137844085693359,0.7014381885528564,0.2520899474620819,0.0,0.0,0.5381065607070923,82.9417724609375,94.0,4.818298816680908,-11956.326171875,273.32305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,307.4400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.7578125,18000.0,0.0,0.0,0.2632998824119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132900476455688,0.5132957100868225,-5.662090188707225e-06,0.0,0.0002672159171197,0.0,0.0,31.256481170654297,0.0,0.0,0.0,0.3739695847034454,4.0,0.0,1.0
387540,293.1595458984375,297.1499938964844,293.1499938964844,0.0442826114594936,-1299.028076171875,304.1499938964844,0.5371015071868896,0.0885813534259796,0.0949204564094543,293.8417358398437,297.1499938964844,293.1499938964844,0.0046564801596105,-366.4337768554688,297.1891784667969,0.42240110039711,0.050000000745058,0.0503858737647533,293.1017150878906,297.1499938964844,293.1499938964844,0.286131739616394,-4124.5810546875,304.1367492675781,0.873661458492279,0.3737364411354065,0.2623406946659088,293.2251892089844,297.1499938964844,293.1499938964844,0.3126021027565002,-5979.92236328125,304.1570739746094,0.8938220739364624,0.3985879123210907,0.3797535598278045,293.298828125,297.1499938964844,293.1499938964844,0.0080753061920404,-2711.914306640625,300.5253601074219,0.42240110039711,0.050000000745058,0.2390088886022567,291.1321716308594,291.1499938964844,264.9339599609375,263.6607666015625,281.39013671875,293.430419921875,291.1327209472656,1.0,0.3089048266410827,0.8393920660018921,0.8393920660018921,1.0,1.0,-1.2169691324234009,0.514320433139801,0.7026486992835999,0.2531429231166839,0.0,0.0,0.5401603579521179,86.24256896972656,97.0,6.6597418785095215,-11953.4169921875,280.8442077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,307.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.66015625,18000.0,0.0,0.0,0.2650856375694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174370408058167,0.5174427032470703,-5.690068519470515e-06,0.0,0.0002690282126422,0.0,0.0,31.720579147338867,0.0,0.0,0.0,0.3754306137561798,4.0,0.0,1.0
387600,293.1595458984375,297.1499938964844,293.1499938964844,0.0442826114594936,-1299.028076171875,304.1499938964844,0.5371015071868896,0.0885813534259796,0.0949204564094543,293.8417358398437,297.1499938964844,293.1499938964844,0.0046564801596105,-366.4337768554688,297.1891784667969,0.42240110039711,0.050000000745058,0.0503858737647533,293.1017150878906,297.1499938964844,293.1499938964844,0.286131739616394,-4124.5810546875,304.1367492675781,0.873661458492279,0.3737364411354065,0.2623406946659088,293.2251892089844,297.1499938964844,293.1499938964844,0.3126021027565002,-5979.92236328125,304.1570739746094,0.8938220739364624,0.3985879123210907,0.3797535598278045,293.298828125,297.1499938964844,293.1499938964844,0.0080753061920404,-2711.914306640625,300.5253601074219,0.42240110039711,0.050000000745058,0.2390088886022567,291.1321716308594,291.1499938964844,264.9339599609375,263.6607666015625,281.39013671875,293.430419921875,291.1327209472656,1.0,0.3089048266410827,0.8393920660018921,0.8393920660018921,1.0,1.0,-1.2169691324234009,0.514320433139801,0.7026486992835999,0.2531429231166839,0.0,0.0,0.5401603579521179,86.24256896972656,97.0,6.6597418785095215,-11953.4169921875,280.8442077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,307.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.66015625,18000.0,0.0,0.0,0.2650856375694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174370408058167,0.5174427032470703,-5.690068519470515e-06,0.0,0.0002690282126422,0.0,0.0,31.720579147338867,0.0,0.0,0.0,0.3754306137561798,4.0,0.0,1.0
387660,293.1587829589844,297.1499938964844,293.1499938964844,0.0442910231649875,-1299.0933837890625,304.1499938964844,0.5326177477836609,0.0884915217757225,0.0949671566486358,293.85186767578125,297.1499938964844,293.1499938964844,0.0044427248649299,-350.7938232421875,296.924072265625,0.4187678396701813,0.050000000745058,0.0505125261843204,293.0928649902344,297.1499938964844,293.1499938964844,0.2890205085277557,-4157.45361328125,304.1363525390625,0.8699800968170166,0.3767572939395904,0.2645559310913086,293.22479248046875,297.1499938964844,293.1499938964844,0.3108066320419311,-5952.5,304.15771484375,0.8861461281776428,0.3967634439468384,0.3781607151031494,293.29901123046875,297.1499938964844,293.1499938964844,0.0080324476584792,-2702.44580078125,300.4748840332031,0.4187678396701813,0.050000000745058,0.2396096736192703,291.137939453125,291.1499938964844,264.9802551269531,263.70147705078125,281.4126281738281,293.42926025390625,291.1385498046875,1.0,0.3125671446323395,0.8389641642570496,0.8389641642570496,1.0,1.0,-1.218638300895691,0.5148757100105286,0.7037625908851624,0.2540177404880523,0.0,0.0,0.5413854718208313,89.48713684082031,100.0,7.874134540557861,-11950.8818359375,288.23834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409423828125,307.34918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.349609375,18000.0,0.0,0.0,0.2668730616569519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201793313026428,0.5201850533485413,-5.709861852665199e-06,0.0,0.0002708422543946,0.0,0.0,32.03579330444336,0.0,0.0,0.0,0.3764141798019409,4.0,0.0,1.0
387720,293.1587829589844,297.1499938964844,293.1499938964844,0.0442910231649875,-1299.0933837890625,304.1499938964844,0.5326177477836609,0.0884915217757225,0.0949671566486358,293.85186767578125,297.1499938964844,293.1499938964844,0.0044427248649299,-350.7938232421875,296.924072265625,0.4187678396701813,0.050000000745058,0.0505125261843204,293.0928649902344,297.1499938964844,293.1499938964844,0.2890205085277557,-4157.45361328125,304.1363525390625,0.8699800968170166,0.3767572939395904,0.2645559310913086,293.22479248046875,297.1499938964844,293.1499938964844,0.3108066320419311,-5952.5,304.15771484375,0.8861461281776428,0.3967634439468384,0.3781607151031494,293.29901123046875,297.1499938964844,293.1499938964844,0.0080324476584792,-2702.44580078125,300.4748840332031,0.4187678396701813,0.050000000745058,0.2396096736192703,291.137939453125,291.1499938964844,264.9802551269531,263.70147705078125,281.4126281738281,293.42926025390625,291.1385498046875,1.0,0.3125671446323395,0.8389641642570496,0.8389641642570496,1.0,1.0,-1.218638300895691,0.5148757100105286,0.7037625908851624,0.2540177404880523,0.0,0.0,0.5413854718208313,89.48713684082031,100.0,7.874134540557861,-11950.8818359375,288.23834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409423828125,307.34918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.349609375,18000.0,0.0,0.0,0.2668730616569519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201793313026428,0.5201850533485413,-5.709861852665199e-06,0.0,0.0002708422543946,0.0,0.0,32.03579330444336,0.0,0.0,0.0,0.3764141798019409,4.0,0.0,1.0
387780,293.158203125,297.1499938964844,293.1499938964844,0.0442888736724853,-1298.98046875,304.1499938964844,0.5284134149551392,0.0883903875946998,0.0950033813714981,293.86199951171875,297.1499938964844,293.1499938964844,0.0042285281233489,-334.846923828125,296.6558837890625,0.4154551029205322,0.050000000745058,0.0506378971040248,293.0859375,297.1499938964844,293.1499938964844,0.2917750477790832,-4188.630859375,304.1363220214844,0.8665028810501099,0.3796163499355316,0.2666657567024231,293.2243957519531,297.1499938964844,293.1499938964844,0.3090059757232666,-5925.03662109375,304.1581420898437,0.8788928985595703,0.3949525356292724,0.3765803277492523,293.2992553710937,297.1499938964844,293.1499938964844,0.0079887984320521,-2692.669189453125,300.4242553710937,0.4154551029205322,0.050000000745058,0.2402043789625167,291.1440734863281,291.1499938964844,265.02545166015625,263.74127197265625,281.4342041015625,293.4293212890625,291.14471435546875,1.0,0.3161293864250183,0.838536262512207,0.838536262512207,1.0,1.0,-1.2201762199401855,0.5154238939285278,0.7047522664070129,0.2547085285186767,0.0,0.0,0.5417594313621521,92.6935043334961,103.0,8.458422660827637,-11947.6201171875,295.51873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805908203125,307.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.826171875,18000.0,0.0,0.0,0.2685401439666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521419107913971,0.5214248299598694,-5.720469744119328e-06,0.0,0.0002725341182667,0.0,0.0,32.18674087524414,0.0,0.0,0.0,0.37687948346138,4.0,0.0,1.0
387840,293.158203125,297.1499938964844,293.1499938964844,0.0442888736724853,-1298.98046875,304.1499938964844,0.5284134149551392,0.0883903875946998,0.0950033813714981,293.86199951171875,297.1499938964844,293.1499938964844,0.0042285281233489,-334.846923828125,296.6558837890625,0.4154551029205322,0.050000000745058,0.0506378971040248,293.0859375,297.1499938964844,293.1499938964844,0.2917750477790832,-4188.630859375,304.1363220214844,0.8665028810501099,0.3796163499355316,0.2666657567024231,293.2243957519531,297.1499938964844,293.1499938964844,0.3090059757232666,-5925.03662109375,304.1581420898437,0.8788928985595703,0.3949525356292724,0.3765803277492523,293.2992553710937,297.1499938964844,293.1499938964844,0.0079887984320521,-2692.669189453125,300.4242553710937,0.4154551029205322,0.050000000745058,0.2402043789625167,291.1440734863281,291.1499938964844,265.02545166015625,263.74127197265625,281.4342041015625,293.4293212890625,291.14471435546875,1.0,0.3161293864250183,0.838536262512207,0.838536262512207,1.0,1.0,-1.2201762199401855,0.5154238939285278,0.7047522664070129,0.2547085285186767,0.0,0.0,0.5417594313621521,92.6935043334961,103.0,8.458422660827637,-11947.6201171875,295.51873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805908203125,307.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.826171875,18000.0,0.0,0.0,0.2685401439666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521419107913971,0.5214248299598694,-5.720469744119328e-06,0.0,0.0002725341182667,0.0,0.0,32.18674087524414,0.0,0.0,0.0,0.37687948346138,4.0,0.0,1.0
387900,293.157958984375,297.1499938964844,293.1499938964844,0.044281855225563,-1298.826171875,304.1499938964844,0.5263969898223877,0.0883322730660438,0.0950143709778785,293.8671569824219,297.1499938964844,293.1499938964844,0.0041209599003195,-326.7444152832031,296.5203857421875,0.4138990342617035,0.050000000745058,0.0507002584636211,293.0831604003906,297.1499938964844,293.1499938964844,0.2930915355682373,-4203.47509765625,304.13641357421875,0.8648158311843872,0.3809726536273956,0.2676719725131988,293.22418212890625,297.1499938964844,293.1499938964844,0.3081071972846985,-5911.33837890625,304.1582946777344,0.8754104375839233,0.3940508961677551,0.3757937848567962,293.2994384765625,297.1499938964844,293.1499938964844,0.0079666934907436,-2687.681640625,300.3988037109375,0.4138990342617035,0.050000000745058,0.240500196814537,291.1471862792969,291.1499938964844,265.04766845703125,263.7608337402344,281.4447326660156,293.4298400878906,291.1477966308594,1.0,0.317876785993576,0.8383223414421082,0.8383223414421082,1.0,1.0,-1.2208813428878784,0.5156869292259216,0.7051944136619568,0.2549863755702972,0.0,0.0,0.5416330099105835,94.28628540039062,103.0,8.533982276916504,-11945.3935546875,299.1176147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998352050781,307.32489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.076171875,18000.0,0.0,0.0,0.2692966163158417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214719772338867,0.5214776992797852,-5.722215973946732e-06,0.0,0.0002733018191065,0.0,0.0,32.199302673339844,0.0,0.0,0.0,0.3769150674343109,4.0,0.0,1.0
387960,293.15777587890625,297.1499938964844,293.1499938964844,0.0442696698009967,-1298.5877685546875,304.1500244140625,0.5244289040565491,0.0882673561573028,0.0950187668204307,293.8723449707031,297.1499938964844,293.1499938964844,0.0040131998248398,-318.5695495605469,296.3838806152344,0.4124009311199188,0.050000000745058,0.0507624670863151,293.0808410644531,297.1499938964844,293.1499938964844,0.2943627834320068,-4217.775390625,304.1365661621094,0.8631530404090881,0.3822759091854095,0.2686415612697601,293.2239685058594,297.1499938964844,293.1499938964844,0.3072110414505005,-5897.6845703125,304.1584167480469,0.8720180988311768,0.3931512534618377,0.3750090897083282,293.29962158203125,297.1499938964844,293.1499938964844,0.0079444469884037,-2682.644287109375,300.37322998046875,0.4124009311199188,0.050000000745058,0.2407952845096588,291.15020751953125,291.1499938964844,265.069580078125,263.7801818847656,281.455078125,293.4306335449219,291.1508178710937,1.0,0.3196029663085937,0.8381052017211914,0.8381052017211914,1.0,1.0,-1.2215368747711182,0.5159375667572021,0.7055992484092712,0.2552216053009033,0.0,0.0,0.5413023829460144,95.87356567382812,106.0,8.478399276733398,-11942.58984375,302.6883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80096435546875,307.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.2699851393699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211496353149414,0.5211553573608398,-5.721570687455824e-06,0.0,0.0002740005729719,0.0,0.0,32.16999053955078,0.0,0.0,0.0,0.3768198490142822,4.0,0.0,1.0
