time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1575622558594,297.1499938964844,293.1499938964844,0.0442289412021636,-1297.846923828125,304.15008544921875,0.5206206440925598,0.0881156772375106,0.0950056985020637,293.88287353515625,297.1499938964844,293.1499938964844,0.0037966235540807,-301.98095703125,296.1078491210937,0.4095535576343536,0.050000000745058,0.0508865937590599,293.0774230957031,297.1499938964844,293.1499938964844,0.2967746257781982,-4244.82177734375,304.13702392578125,0.8598873615264893,0.3847247660160064,0.2704730927944183,293.2236022949219,297.1499938964844,293.1499938964844,0.3054308891296386,-5870.5693359375,304.1585693359375,0.8654857873916626,0.391355961561203,0.3734437823295593,293.3001708984375,297.1499938964844,293.1499938964844,0.0078995246440172,-2672.4365234375,300.3215637207031,0.4095535576343536,0.050000000745058,0.2413841038942337,291.1559753417969,291.1499938964844,265.1126708984375,263.8182067871094,281.47540283203125,293.4329528808594,291.1565246582031,1.0,0.3229984641075134,0.8376709222793579,0.8376709222793579,1.0,1.0,-1.22269868850708,0.5163971185684204,0.7063015699386597,0.2555795907974243,0.0,0.0,0.5401085019111633,99.03678894042967,109.0,7.992798805236816,-11935.0400390625,309.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216247558594,307.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.623046875,18000.0,0.0,0.0,0.271139532327652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195088386535645,0.5195145606994629,-5.713862719858298e-06,0.0,0.000275172147667,0.0,0.0,32.00018310546875,0.0,0.0,0.0,0.376281589269638,4.0,0.0,1.0
388080,293.1575622558594,297.1499938964844,293.1499938964844,0.0442289412021636,-1297.846923828125,304.15008544921875,0.5206206440925598,0.0881156772375106,0.0950056985020637,293.88287353515625,297.1499938964844,293.1499938964844,0.0037966235540807,-301.98095703125,296.1078491210937,0.4095535576343536,0.050000000745058,0.0508865937590599,293.0774230957031,297.1499938964844,293.1499938964844,0.2967746257781982,-4244.82177734375,304.13702392578125,0.8598873615264893,0.3847247660160064,0.2704730927944183,293.2236022949219,297.1499938964844,293.1499938964844,0.3054308891296386,-5870.5693359375,304.1585693359375,0.8654857873916626,0.391355961561203,0.3734437823295593,293.3001708984375,297.1499938964844,293.1499938964844,0.0078995246440172,-2672.4365234375,300.3215637207031,0.4095535576343536,0.050000000745058,0.2413841038942337,291.1559753417969,291.1499938964844,265.1126708984375,263.8182067871094,281.47540283203125,293.4329528808594,291.1565246582031,1.0,0.3229984641075134,0.8376709222793579,0.8376709222793579,1.0,1.0,-1.22269868850708,0.5163971185684204,0.7063015699386597,0.2555795907974243,0.0,0.0,0.5401085019111633,99.03678894042967,109.0,7.992798805236816,-11935.0400390625,309.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216247558594,307.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.623046875,18000.0,0.0,0.0,0.271139532327652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195088386535645,0.5195145606994629,-5.713862719858298e-06,0.0,0.000275172147667,0.0,0.0,32.00018310546875,0.0,0.0,0.0,0.376281589269638,4.0,0.0,1.0
388140,293.15753173828125,297.1499938964844,293.1499938964844,0.044163703918457,-1296.7130126953125,304.1501770019531,0.516960620880127,0.0879304930567741,0.0949587300419807,293.8935241699219,297.1499938964844,293.1499938964844,0.0035784807987511,-285.0855407714844,295.8275756835937,0.4068715572357178,0.050000000745058,0.0510104075074195,293.07550048828125,297.1499938964844,293.1499938964844,0.2990068197250366,-4269.75927734375,304.1376342773437,0.8566816449165344,0.386959969997406,0.2721545100212097,293.2232360839844,297.1499938964844,293.1499938964844,0.3036726713180542,-5843.79541015625,304.1586303710937,0.8592717051506042,0.38956418633461,0.3718819916248321,293.3008728027344,297.1499938964844,293.1499938964844,0.007854102179408,-2662.08935546875,300.26910400390625,0.4068715572357178,0.050000000745058,0.241971418261528,291.1610717773437,291.1499938964844,265.1546936035156,263.8554077148437,281.495361328125,293.4361572265625,291.1615600585937,1.0,0.3263208568096161,0.8372367024421692,0.8372367024421692,1.0,1.0,-1.223646879196167,0.516783595085144,0.7068633437156677,0.2558147013187408,0.0,0.0,0.5382782816886902,102.18698120117188,112.0,7.104228496551514,-11924.4267578125,316.7145690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637390136719,307.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.439453125,18000.0,0.0,0.0,0.2719518542289734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516660749912262,0.5166664719581604,-5.698299901268911e-06,0.0,0.0002759965718723,0.0,0.0,31.69647789001465,0.0,0.0,0.0,0.3753220736980438,4.0,0.0,1.0
388200,293.15753173828125,297.1499938964844,293.1499938964844,0.044163703918457,-1296.7130126953125,304.1501770019531,0.516960620880127,0.0879304930567741,0.0949587300419807,293.8935241699219,297.1499938964844,293.1499938964844,0.0035784807987511,-285.0855407714844,295.8275756835937,0.4068715572357178,0.050000000745058,0.0510104075074195,293.07550048828125,297.1499938964844,293.1499938964844,0.2990068197250366,-4269.75927734375,304.1376342773437,0.8566816449165344,0.386959969997406,0.2721545100212097,293.2232360839844,297.1499938964844,293.1499938964844,0.3036726713180542,-5843.79541015625,304.1586303710937,0.8592717051506042,0.38956418633461,0.3718819916248321,293.3008728027344,297.1499938964844,293.1499938964844,0.007854102179408,-2662.08935546875,300.26910400390625,0.4068715572357178,0.050000000745058,0.241971418261528,291.1610717773437,291.1499938964844,265.1546936035156,263.8554077148437,281.495361328125,293.4361572265625,291.1615600585937,1.0,0.3263208568096161,0.8372367024421692,0.8372367024421692,1.0,1.0,-1.223646879196167,0.516783595085144,0.7068633437156677,0.2558147013187408,0.0,0.0,0.5382782816886902,102.18698120117188,112.0,7.104228496551514,-11924.4267578125,316.7145690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637390136719,307.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.439453125,18000.0,0.0,0.0,0.2719518542289734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516660749912262,0.5166664719581604,-5.698299901268911e-06,0.0,0.0002759965718723,0.0,0.0,31.69647789001465,0.0,0.0,0.0,0.3753220736980438,4.0,0.0,1.0
388260,293.1576843261719,297.1499938964844,293.1499938964844,0.0440725348889827,-1295.1658935546875,304.1502685546875,0.5134298205375671,0.0877094939351081,0.0948749631643295,293.9043273925781,297.1499938964844,293.1499938964844,0.0033584909979254,-267.8902282714844,295.54296875,0.4043180346488952,0.050000000745058,0.051133956760168,293.07476806640625,297.1499938964844,293.1499938964844,0.3010747730731964,-4292.79345703125,304.1383056640625,0.8535332679748535,0.3889983296394348,0.2736958265304565,293.222900390625,297.1499938964844,293.1499938964844,0.30194091796875,-5817.4267578125,304.1586608886719,0.8533536791801453,0.3877741694450378,0.3703218996524811,293.3017272949219,297.1499938964844,293.1499938964844,0.0078082443214952,-2651.6337890625,300.2157592773437,0.4043180346488952,0.050000000745058,0.242557480931282,291.1653137207031,291.1499938964844,265.1957397460937,263.89178466796875,281.5151672363281,293.4400329589844,291.1656799316406,1.0,0.3295755684375763,0.8368030786514282,0.8368030786514282,1.0,1.0,-1.224388837814331,0.517086923122406,0.707301914691925,0.2559675276279449,0.0,0.0,0.5359439253807068,105.32662200927734,115.0,5.923245429992676,-11910.4833984375,323.5737609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922119140625,307.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.25,18000.0,0.0,0.0,0.2723992764949798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128404498100281,0.5128461122512817,-5.676386081177043e-06,0.0,0.0002764506498351,0.0,0.0,31.28696250915528,0.0,0.0,0.0,0.3740248680114746,4.0,0.0,1.0
388320,293.1576843261719,297.1499938964844,293.1499938964844,0.0440725348889827,-1295.1658935546875,304.1502685546875,0.5134298205375671,0.0877094939351081,0.0948749631643295,293.9043273925781,297.1499938964844,293.1499938964844,0.0033584909979254,-267.8902282714844,295.54296875,0.4043180346488952,0.050000000745058,0.051133956760168,293.07476806640625,297.1499938964844,293.1499938964844,0.3010747730731964,-4292.79345703125,304.1383056640625,0.8535332679748535,0.3889983296394348,0.2736958265304565,293.222900390625,297.1499938964844,293.1499938964844,0.30194091796875,-5817.4267578125,304.1586608886719,0.8533536791801453,0.3877741694450378,0.3703218996524811,293.3017272949219,297.1499938964844,293.1499938964844,0.0078082443214952,-2651.6337890625,300.2157592773437,0.4043180346488952,0.050000000745058,0.242557480931282,291.1653137207031,291.1499938964844,265.1957397460937,263.89178466796875,281.5151672363281,293.4400329589844,291.1656799316406,1.0,0.3295755684375763,0.8368030786514282,0.8368030786514282,1.0,1.0,-1.224388837814331,0.517086923122406,0.707301914691925,0.2559675276279449,0.0,0.0,0.5359439253807068,105.32662200927734,115.0,5.923245429992676,-11910.4833984375,323.5737609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922119140625,307.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.25,18000.0,0.0,0.0,0.2723992764949798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128404498100281,0.5128461122512817,-5.676386081177043e-06,0.0,0.0002764506498351,0.0,0.0,31.28696250915528,0.0,0.0,0.0,0.3740248680114746,4.0,0.0,1.0
388380,293.1579895019531,297.1499938964844,293.1499938964844,0.0439547002315521,-1293.1954345703125,304.1503601074219,0.5100144147872925,0.0874515697360038,0.0947527736425399,293.9151916503906,297.1499938964844,293.1499938964844,0.0031361668370664,-250.3853759765625,295.2538452148437,0.4018599987030029,0.050000000745058,0.0512572340667247,293.0749816894531,297.1499938964844,293.1499938964844,0.3029954433441162,-4314.1416015625,304.1390075683594,0.8504446744918823,0.3908576071262359,0.2751089036464691,293.2226257324219,297.1499938964844,293.1499938964844,0.3002387285232544,-5791.50732421875,304.1585998535156,0.8477107882499695,0.3859850466251373,0.3687624633312225,293.3027648925781,297.1499938964844,293.1499938964844,0.00776196597144,-2641.08251953125,300.1614074707031,0.4018599987030029,0.050000000745058,0.2431422472000122,291.1685485839844,291.1499938964844,265.2357482910156,263.9273681640625,281.5350646972656,293.4444580078125,291.1688232421875,1.0,0.332766443490982,0.836369514465332,0.836369514465332,1.0,1.0,-1.2249356508255005,0.5172997713088989,0.7076358199119568,0.256076455116272,0.0,0.0,0.533240020275116,108.45643615722656,103.0,4.572384357452393,-11893.10546875,330.3347473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,307.40087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.82421875,18000.0,0.0,0.0,0.2724740505218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082941651344299,0.5082998275756836,-5.649726972478675e-06,0.0,0.0002765265235211,0.0,0.0,30.801055908203125,0.0,0.0,0.0,0.3724777698516845,4.0,0.0,1.0
388440,293.1579895019531,297.1499938964844,293.1499938964844,0.0439547002315521,-1293.1954345703125,304.1503601074219,0.5100144147872925,0.0874515697360038,0.0947527736425399,293.9151916503906,297.1499938964844,293.1499938964844,0.0031361668370664,-250.3853759765625,295.2538452148437,0.4018599987030029,0.050000000745058,0.0512572340667247,293.0749816894531,297.1499938964844,293.1499938964844,0.3029954433441162,-4314.1416015625,304.1390075683594,0.8504446744918823,0.3908576071262359,0.2751089036464691,293.2226257324219,297.1499938964844,293.1499938964844,0.3002387285232544,-5791.50732421875,304.1585998535156,0.8477107882499695,0.3859850466251373,0.3687624633312225,293.3027648925781,297.1499938964844,293.1499938964844,0.00776196597144,-2641.08251953125,300.1614074707031,0.4018599987030029,0.050000000745058,0.2431422472000122,291.1685485839844,291.1499938964844,265.2357482910156,263.9273681640625,281.5350646972656,293.4444580078125,291.1688232421875,1.0,0.332766443490982,0.836369514465332,0.836369514465332,1.0,1.0,-1.2249356508255005,0.5172997713088989,0.7076358199119568,0.256076455116272,0.0,0.0,0.533240020275116,108.45643615722656,103.0,4.572384357452393,-11893.10546875,330.3347473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99176025390625,307.40087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.82421875,18000.0,0.0,0.0,0.2724740505218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082941651344299,0.5082998275756836,-5.649726972478675e-06,0.0,0.0002765265235211,0.0,0.0,30.801055908203125,0.0,0.0,0.0,0.3724777698516845,4.0,0.0,1.0
388500,293.1581420898437,297.1499938964844,293.1499938964844,0.043825875967741,-1291.061767578125,304.1505432128906,0.5099002718925476,0.0873186066746711,0.0946058332920074,293.9206237792969,297.1499938964844,293.1499938964844,0.003020079107955,-241.20152282714844,295.1078186035156,0.4020038843154907,0.050000000745058,0.0512499175965786,293.0753173828125,297.1499938964844,293.1499938964844,0.3038397431373596,-4323.46533203125,304.13946533203125,0.8513213992118835,0.3917421996593475,0.2757249474525451,293.22247314453125,297.1499938964844,293.1499938964844,0.2993292808532715,-5777.6005859375,304.15869140625,0.8473464846611023,0.3850972056388855,0.3679161965847015,293.30328369140625,297.1499938964844,293.1499938964844,0.0077257798984646,-2632.238525390625,300.134033203125,0.4020038843154907,0.050000000745058,0.2431075572967529,291.1700134277344,291.1499938964844,265.2554016113281,263.94488525390625,281.5455017089844,293.4467468261719,291.1703796386719,1.0,0.3322013020515442,0.8361527323722839,0.8361527323722839,1.0,1.0,-1.2244563102722168,0.5170593857765198,0.707396924495697,0.2559574544429779,0.0,0.0,0.531761884689331,108.26448822021484,103.0,4.775004386901856,-11879.6943359375,329.7237243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293273925781,307.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.025390625,18000.0,0.0,0.0,0.2723774015903473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058231949806213,0.505828857421875,-5.6351682360400446e-06,0.0,0.0002764284145087,0.0,0.0,30.538524627685547,0.0,0.0,0.0,0.3716366589069366,4.0,0.0,1.0
388560,293.1582336425781,297.1499938964844,293.1499938964844,0.0436577871441841,-1288.2757568359375,304.1507568359375,0.5108382105827332,0.0871979519724845,0.0944176986813545,293.9260559082031,297.1499938964844,293.1499938964844,0.0029008577112108,-231.7367248535156,294.9615173339844,0.4030384719371795,0.050000000745058,0.0511976741254329,293.0756530761719,297.1499938964844,293.1499938964844,0.3046038150787353,-4331.85693359375,304.1399841308594,0.8537976145744324,0.3926246166229248,0.276300311088562,293.22222900390625,297.1499938964844,293.1499938964844,0.2983635663986206,-5762.7822265625,304.15887451171875,0.8485651016235352,0.3842239677906036,0.3670357167720794,293.30377197265625,297.1499938964844,293.1499938964844,0.0076809623278677,-2620.91748046875,300.10693359375,0.4030384719371795,0.050000000745058,0.2428597211837768,291.17236328125,291.1499938964844,265.2747802734375,263.9621887207031,281.55615234375,293.4489440917969,291.17291259765625,1.0,0.3306547701358795,0.8359387516975403,0.8359387516975403,1.0,1.0,-1.2235337495803833,0.5166173577308655,0.7069163918495178,0.255729615688324,0.0,0.0,0.5300392508506775,106.9281005859375,91.0,5.9847092628479,-11862.3623046875,326.5361633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,307.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.951171875,18000.0,0.0,0.0,0.2721852660179138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503093421459198,0.5030990839004517,-5.619520834443392e-06,0.0,0.0002762334479484,0.0,0.0,30.252029418945312,0.0,0.0,0.0,0.370710551738739,4.0,0.0,1.0
388620,293.1582336425781,297.1499938964844,293.1499938964844,0.0432693995535373,-1281.85302734375,304.1511535644531,0.5150837302207947,0.0869925841689109,0.0939813628792762,293.9368896484375,297.1499938964844,293.1499938964844,0.0026570498012006,-212.32083129882807,294.66680908203125,0.407010942697525,0.050000000745058,0.0510038323700428,293.0763854980469,297.1499938964844,293.1499938964844,0.3060078620910644,-4347.248046875,304.1409912109375,0.8623116612434387,0.3943603038787842,0.2773708403110504,293.2215881347656,297.1499938964844,293.1499938964844,0.2963778674602508,-5732.28369140625,304.1592102050781,0.854467511177063,0.3825237154960632,0.365227997303009,293.3045959472656,297.1499938964844,293.1499938964844,0.0075756646692752,-2593.75146484375,300.0531616210937,0.407010942697525,0.050000000745058,0.2419402152299881,291.1775817871094,291.1499938964844,265.3128662109375,263.9962463378906,281.5779724121094,293.453369140625,291.17803955078125,1.0,0.3252039551734924,0.8355108499526978,0.8355108499526978,1.0,1.0,-1.2208576202392578,0.5153478384017944,0.7055097222328186,0.2550906836986542,0.0,0.0,0.5260045528411865,101.98101806640624,79.0,6.592829704284668,-11815.3310546875,315.0917358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1528015136719,307.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.302734375,18000.0,0.0,0.0,0.2715027034282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965423345565796,0.4965479075908661,-5.582598078035517e-06,0.0,0.0002755407185759,0.0,0.0,29.57378578186035,0.0,0.0,0.0,0.3685121238231659,4.0,0.0,1.0
388680,293.1582336425781,297.1499938964844,293.1499938964844,0.0432693995535373,-1281.85302734375,304.1511535644531,0.5150837302207947,0.0869925841689109,0.0939813628792762,293.9368896484375,297.1499938964844,293.1499938964844,0.0026570498012006,-212.32083129882807,294.66680908203125,0.407010942697525,0.050000000745058,0.0510038323700428,293.0763854980469,297.1499938964844,293.1499938964844,0.3060078620910644,-4347.248046875,304.1409912109375,0.8623116612434387,0.3943603038787842,0.2773708403110504,293.2215881347656,297.1499938964844,293.1499938964844,0.2963778674602508,-5732.28369140625,304.1592102050781,0.854467511177063,0.3825237154960632,0.365227997303009,293.3045959472656,297.1499938964844,293.1499938964844,0.0075756646692752,-2593.75146484375,300.0531616210937,0.407010942697525,0.050000000745058,0.2419402152299881,291.1775817871094,291.1499938964844,265.3128662109375,263.9962463378906,281.5779724121094,293.453369140625,291.17803955078125,1.0,0.3252039551734924,0.8355108499526978,0.8355108499526978,1.0,1.0,-1.2208576202392578,0.5153478384017944,0.7055097222328186,0.2550906836986542,0.0,0.0,0.5260045528411865,101.98101806640624,79.0,6.592829704284668,-11815.3310546875,315.0917358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1528015136719,307.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.302734375,18000.0,0.0,0.0,0.2715027034282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965423345565796,0.4965479075908661,-5.582598078035517e-06,0.0,0.0002755407185759,0.0,0.0,29.57378578186035,0.0,0.0,0.0,0.3685121238231659,4.0,0.0,1.0
388740,293.15802001953125,297.1499938964844,293.1499938964844,0.0428454540669918,-1274.8736572265625,304.1514587402344,0.5222207903862,0.0868257656693458,0.0934962406754493,293.9476318359375,297.1499938964844,293.1499938964844,0.0024091454688459,-192.5344390869141,294.36798095703125,0.413278579711914,0.050000000745058,0.0507257804274559,293.0774230957031,297.1499938964844,293.1499938964844,0.3072843551635742,-4361.23876953125,304.141845703125,0.8750825524330139,0.3960123062133789,0.2783307135105133,293.2207336425781,297.1499938964844,293.1499938964844,0.2943943738937378,-5701.83642578125,304.1594543457031,0.8644826412200928,0.3808842897415161,0.3633937835693359,293.3052062988281,297.1499938964844,293.1499938964844,0.0074575534090399,-2562.787841796875,299.9993896484375,0.413278579711914,0.050000000745058,0.240621268749237,291.1816711425781,291.1499938964844,265.3500061035156,264.02960205078125,281.6006164550781,293.4582824707031,291.1820068359375,1.0,0.3173913359642029,0.8350828886032104,0.8350828886032104,1.0,1.0,-1.217384934425354,0.5137021541595459,0.7036827802658081,0.2542972862720489,0.0,0.0,0.5214983820915222,94.89089965820312,67.0,5.645336151123047,-11757.1064453125,298.9237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,307.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.876953125,18000.0,0.0,0.0,0.2704133093357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890704154968261,0.4890759587287903,-5.540028723771684e-06,0.0,0.0002744351513683,0.0,0.0,28.809206008911133,0.0,0.0,0.0,0.3660112619400024,4.0,0.0,1.0
388800,293.15802001953125,297.1499938964844,293.1499938964844,0.0428454540669918,-1274.8736572265625,304.1514587402344,0.5222207903862,0.0868257656693458,0.0934962406754493,293.9476318359375,297.1499938964844,293.1499938964844,0.0024091454688459,-192.5344390869141,294.36798095703125,0.413278579711914,0.050000000745058,0.0507257804274559,293.0774230957031,297.1499938964844,293.1499938964844,0.3072843551635742,-4361.23876953125,304.141845703125,0.8750825524330139,0.3960123062133789,0.2783307135105133,293.2207336425781,297.1499938964844,293.1499938964844,0.2943943738937378,-5701.83642578125,304.1594543457031,0.8644826412200928,0.3808842897415161,0.3633937835693359,293.3052062988281,297.1499938964844,293.1499938964844,0.0074575534090399,-2562.787841796875,299.9993896484375,0.413278579711914,0.050000000745058,0.240621268749237,291.1816711425781,291.1499938964844,265.3500061035156,264.02960205078125,281.6006164550781,293.4582824707031,291.1820068359375,1.0,0.3173913359642029,0.8350828886032104,0.8350828886032104,1.0,1.0,-1.217384934425354,0.5137021541595459,0.7036827802658081,0.2542972862720489,0.0,0.0,0.5214983820915222,94.89089965820312,67.0,5.645336151123047,-11757.1064453125,298.9237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,307.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.876953125,18000.0,0.0,0.0,0.2704133093357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890704154968261,0.4890759587287903,-5.540028723771684e-06,0.0,0.0002744351513683,0.0,0.0,28.809206008911133,0.0,0.0,0.0,0.3660112619400024,4.0,0.0,1.0
388860,293.1525573730469,297.1499938964844,293.1499938964844,0.0431243516504764,-1279.48779296875,304.1504821777344,0.5345692038536072,0.0877402052283287,0.0938429459929466,293.9523010253906,297.1499938964844,293.1499938964844,0.0021733532194048,-173.7115020751953,294.0796203613281,0.422384113073349,0.050000000745058,0.0503864288330078,293.0743408203125,297.1499938964844,293.1499938964844,0.3091779947280884,-4382.5556640625,304.1413879394531,0.8929368257522583,0.3984904289245605,0.2797032594680786,293.2146301269531,297.1499938964844,293.1499938964844,0.2932301461696625,-5684.5068359375,304.158203125,0.8795444965362549,0.3803353309631347,0.3623268008232116,293.29949951171875,297.1499938964844,293.1499938964844,0.0073544718325138,-2535.296875,299.961669921875,0.422384113073349,0.050000000745058,0.2390115112066269,291.1820983886719,291.1499938964844,265.3866577148437,264.06268310546875,281.6222229003906,293.463134765625,291.1817321777344,1.0,0.3079397082328796,0.8346969485282898,0.8346969485282898,1.0,1.0,-1.2157732248306274,0.5128804445266724,0.7028927206993103,0.2540398836135864,0.0,0.0,0.5170986652374268,86.27836608886719,55.0,-0.1490624994039535,-11704.556640625,280.4411926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,307.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.51953125,18000.0,0.0,0.0,0.2689526379108429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813350141048431,0.4813404977321625,-5.495157893165015e-06,0.0,0.0002729527186602,0.0,0.0,28.026514053344727,0.0,0.0,0.0,0.3634310364723205,4.0,0.0,1.0
388920,293.1525573730469,297.1499938964844,293.1499938964844,0.0431243516504764,-1279.48779296875,304.1504821777344,0.5345692038536072,0.0877402052283287,0.0938429459929466,293.9523010253906,297.1499938964844,293.1499938964844,0.0021733532194048,-173.7115020751953,294.0796203613281,0.422384113073349,0.050000000745058,0.0503864288330078,293.0743408203125,297.1499938964844,293.1499938964844,0.3091779947280884,-4382.5556640625,304.1413879394531,0.8929368257522583,0.3984904289245605,0.2797032594680786,293.2146301269531,297.1499938964844,293.1499938964844,0.2932301461696625,-5684.5068359375,304.158203125,0.8795444965362549,0.3803353309631347,0.3623268008232116,293.29949951171875,297.1499938964844,293.1499938964844,0.0073544718325138,-2535.296875,299.961669921875,0.422384113073349,0.050000000745058,0.2390115112066269,291.1820983886719,291.1499938964844,265.3866577148437,264.06268310546875,281.6222229003906,293.463134765625,291.1817321777344,1.0,0.3079397082328796,0.8346969485282898,0.8346969485282898,1.0,1.0,-1.2157732248306274,0.5128804445266724,0.7028927206993103,0.2540398836135864,0.0,0.0,0.5170986652374268,86.27836608886719,55.0,-0.1490624994039535,-11704.556640625,280.4411926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,307.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.51953125,18000.0,0.0,0.0,0.2689526379108429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813350141048431,0.4813404977321625,-5.495157893165015e-06,0.0,0.0002729527186602,0.0,0.0,28.026514053344727,0.0,0.0,0.0,0.3634310364723205,4.0,0.0,1.0
388980,293.14990234375,297.1499938964844,293.1499938964844,0.043261881917715,-1281.75732421875,304.1501159667969,0.549859881401062,0.0882122665643692,0.0940059944987297,293.9588317871094,297.1499938964844,293.1499938964844,0.0019327359041199,-154.49185180664062,293.7834167480469,0.4350267648696899,0.050000000745058,0.0500179938971996,293.074951171875,297.1499938964844,293.1499938964844,0.3107111155986786,-4399.57763671875,304.1417236328125,0.915510356426239,0.4002850651741028,0.2807649970054626,293.2113037109375,297.1499938964844,293.1499938964844,0.291986733675003,-5665.70947265625,304.1575622558594,0.8987665772438049,0.3793790638446808,0.3611242175102234,293.295654296875,297.1499938964844,293.1499938964844,0.0072417138144373,-2505.057861328125,299.92041015625,0.4350267648696899,0.050000000745058,0.2372638285160064,291.18115234375,291.1499938964844,265.42333984375,264.0959777832031,281.64910888671875,293.4748229980469,291.1812744140625,1.0,0.2972206175327301,0.8343109488487244,0.8343109488487244,1.0,1.0,-1.2132349014282229,0.5116056799888611,0.7016292214393616,0.2536469995975494,0.0,0.0,0.513067901134491,76.91818237304688,43.0,0.3149238526821136,-11650.5537109375,260.1084289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41668701171875,307.5509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.76953125,18000.0,0.0,0.0,0.2672145962715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745672941207886,0.4745727479457855,-5.455356586026028e-06,0.0,0.0002711888228077,0.0,0.0,27.34971046447754,0.0,0.0,0.0,0.3611577451229095,4.0,0.0,1.0
389040,293.14990234375,297.1499938964844,293.1499938964844,0.043261881917715,-1281.75732421875,304.1501159667969,0.549859881401062,0.0882122665643692,0.0940059944987297,293.9588317871094,297.1499938964844,293.1499938964844,0.0019327359041199,-154.49185180664062,293.7834167480469,0.4350267648696899,0.050000000745058,0.0500179938971996,293.074951171875,297.1499938964844,293.1499938964844,0.3107111155986786,-4399.57763671875,304.1417236328125,0.915510356426239,0.4002850651741028,0.2807649970054626,293.2113037109375,297.1499938964844,293.1499938964844,0.291986733675003,-5665.70947265625,304.1575622558594,0.8987665772438049,0.3793790638446808,0.3611242175102234,293.295654296875,297.1499938964844,293.1499938964844,0.0072417138144373,-2505.057861328125,299.92041015625,0.4350267648696899,0.050000000745058,0.2372638285160064,291.18115234375,291.1499938964844,265.42333984375,264.0959777832031,281.64910888671875,293.4748229980469,291.1812744140625,1.0,0.2972206175327301,0.8343109488487244,0.8343109488487244,1.0,1.0,-1.2132349014282229,0.5116056799888611,0.7016292214393616,0.2536469995975494,0.0,0.0,0.513067901134491,76.91818237304688,43.0,0.3149238526821136,-11650.5537109375,260.1084289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41668701171875,307.5509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.76953125,18000.0,0.0,0.0,0.2672145962715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745672941207886,0.4745727479457855,-5.455356586026028e-06,0.0,0.0002711888228077,0.0,0.0,27.34971046447754,0.0,0.0,0.0,0.3611577451229095,4.0,0.0,1.0
389100,293.1490478515625,297.1499938964844,293.1499938964844,0.0432490333914756,-1281.5377197265625,304.1501159667969,0.5586298704147339,0.0883858799934387,0.0939947292208671,293.96258544921875,297.1499938964844,293.1499938964844,0.0018122856272384,-144.861572265625,293.63409423828125,0.443101018667221,0.050000000745058,0.0498272180557251,293.0758972167969,297.1499938964844,293.1499938964844,0.3113053143024444,-4406.07421875,304.14215087890625,0.9297077655792236,0.4010530710220337,0.2811851799488067,293.2100524902344,297.1499938964844,293.1499938964844,0.2912689447402954,-5654.724609375,304.1575012207031,0.9103724360466005,0.3788450956344604,0.3604449331760406,293.29425048828125,297.1499938964844,293.1499938964844,0.0071834516711533,-2489.2216796875,299.8992614746094,0.443101018667221,0.050000000745058,0.2363588660955429,291.1818542480469,291.1499938964844,265.4416809082031,264.1126708984375,281.663330078125,293.4811096191406,291.18194580078125,1.0,0.2914515733718872,0.8341180086135864,0.8341180086135864,1.0,1.0,-1.2115970849990845,0.5107905268669128,0.7008065581321716,0.2533896565437317,0.0,0.0,0.5108740329742432,72.06723022460938,43.0,0.9309059977531432,-11618.3310546875,249.48367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455078125,307.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.123046875,18000.0,0.0,0.0,0.2662582695484161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471008151769638,0.4710135757923126,-5.435673301690258e-06,0.0,0.0002702182973735,0.0,0.0,27.002973556518555,0.0,0.0,0.0,0.3599842190742492,4.0,0.0,1.0
389160,293.1483459472656,297.1499938964844,293.1499938964844,0.0432093776762485,-1280.881591796875,304.1501770019531,0.5682902336120605,0.0885346382856369,0.0939493253827095,293.9665832519531,297.1499938964844,293.1499938964844,0.0016912084538489,-135.18199157714844,293.4832458496094,0.4526402950286865,0.050000000745058,0.0496332794427871,293.0771179199219,297.1499938964844,293.1499938964844,0.3118332028388977,-4411.81884765625,304.1426086425781,0.9453426599502563,0.401750385761261,0.2815510332584381,293.2090148925781,297.1499938964844,293.1499938964844,0.2905346155166626,-5643.46875,304.157470703125,0.924460232257843,0.3782934844493866,0.3597401976585388,293.2930908203125,297.1499938964844,293.1499938964844,0.0071246274746954,-2473.17431640625,299.8775634765625,0.4526402950286865,0.050000000745058,0.2354389131069183,291.18231201171875,291.1499938964844,265.4599914550781,264.12945556640625,281.6778564453125,293.4874267578125,291.182373046875,1.0,0.2854308784008026,0.833929181098938,0.833929181098938,1.0,1.0,-1.209805965423584,0.5098986029624939,0.6999073624610901,0.2531165480613708,0.0,0.0,0.5086696743965149,67.13452911376953,31.0,0.9328608512878418,-11583.59765625,238.66311645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49151611328125,307.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.974609375,18000.0,0.0,0.0,0.2652462720870971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467374712228775,0.4673801362514496,-5.415642590378411e-06,0.0,0.0002691912523005,0.0,0.0,26.65192031860352,0.0,0.0,0.0,0.3587925136089325,4.0,0.0,1.0
389220,293.1473693847656,297.1499938964844,293.1499938964844,0.043074257671833,-1278.66162109375,304.1503295898437,0.5905907154083252,0.088777370750904,0.0937880799174308,293.97515869140625,297.1499938964844,293.1499938964844,0.0014488316373899,-115.8068389892578,293.1774597167969,0.4749215245246887,0.050000000745058,0.049239058047533,293.0803527832031,297.1499938964844,293.1499938964844,0.3127020597457886,-4421.1982421875,304.1436462402344,0.978371262550354,0.4029437601566314,0.2821362018585205,293.20721435546875,297.1499938964844,293.1499938964844,0.2890417575836181,-5620.552734375,304.157470703125,0.9579948782920836,0.3771625757217407,0.3582903444766998,293.2914428710937,297.1499938964844,293.1499938964844,0.0070063802413642,-2440.70556640625,299.8328552246094,0.4749215245246887,0.050000000745058,0.2335688918828964,291.1827697753906,291.1499938964844,265.4966735839844,264.1630859375,281.707763671875,293.5001220703125,291.18280029296875,1.0,0.2726821899414062,0.8335516452789307,0.8335516452789307,1.0,1.0,-1.2058823108673096,0.5079363584518433,0.6979459524154663,0.2525548040866852,0.0,0.0,0.5042659640312195,57.105167388916016,34.0,0.5914753079414368,-11509.5634765625,216.6619567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5582275390625,307.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.60546875,18000.0,0.0,0.0,0.2630748450756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601470232009887,0.4601524174213409,-5.375883574743057e-06,0.0,0.0002669875393621,0.0,0.0,25.96186828613281,0.0,0.0,0.0,0.3564275503158569,4.0,0.0,1.0
389280,293.1473693847656,297.1499938964844,293.1499938964844,0.043074257671833,-1278.66162109375,304.1503295898437,0.5905907154083252,0.088777370750904,0.0937880799174308,293.97515869140625,297.1499938964844,293.1499938964844,0.0014488316373899,-115.8068389892578,293.1774597167969,0.4749215245246887,0.050000000745058,0.049239058047533,293.0803527832031,297.1499938964844,293.1499938964844,0.3127020597457886,-4421.1982421875,304.1436462402344,0.978371262550354,0.4029437601566314,0.2821362018585205,293.20721435546875,297.1499938964844,293.1499938964844,0.2890417575836181,-5620.552734375,304.157470703125,0.9579948782920836,0.3771625757217407,0.3582903444766998,293.2914428710937,297.1499938964844,293.1499938964844,0.0070063802413642,-2440.70556640625,299.8328552246094,0.4749215245246887,0.050000000745058,0.2335688918828964,291.1827697753906,291.1499938964844,265.4966735839844,264.1630859375,281.707763671875,293.5001220703125,291.18280029296875,1.0,0.2726821899414062,0.8335516452789307,0.8335516452789307,1.0,1.0,-1.2058823108673096,0.5079363584518433,0.6979459524154663,0.2525548040866852,0.0,0.0,0.5042659640312195,57.105167388916016,34.0,0.5914753079414368,-11509.5634765625,216.6619567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5582275390625,307.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.60546875,18000.0,0.0,0.0,0.2630748450756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601470232009887,0.4601524174213409,-5.375883574743057e-06,0.0,0.0002669875393621,0.0,0.0,25.96186828613281,0.0,0.0,0.0,0.3564275503158569,4.0,0.0,1.0
389340,293.1469116210937,297.1499938964844,293.1499938964844,0.0430109165608882,-1277.6478271484375,304.1503295898437,0.6069340705871582,0.0889335423707962,0.0937037393450737,293.9843139648437,297.1499938964844,293.1499938964844,0.0012104584602639,-96.75836181640624,292.86578369140625,0.487803041934967,0.050000000745058,0.048989251255989,293.0847473144531,297.1499938964844,293.1499938964844,0.3133678436279297,-4428.6591796875,304.1446533203125,0.9985650181770324,0.4038213491439819,0.2825838029384613,293.2058410644531,297.1499938964844,293.1499938964844,0.287698745727539,-5600.0400390625,304.1571960449219,0.9802285432815552,0.3759916722774505,0.3569511473178863,293.2904968261719,297.1499938964844,293.1499938964844,0.0069136559031903,-2415.46142578125,299.7861328125,0.487803041934967,0.050000000745058,0.2323839217424392,291.1815490722656,291.1499938964844,265.5333251953125,264.1968994140625,281.738037109375,293.5133361816406,291.18121337890625,1.0,0.2646614909172058,0.8331740498542786,0.8331740498542786,1.0,1.0,-1.20294451713562,0.5063889026641846,0.6965556144714355,0.2523313462734222,0.0,0.0,0.5000986456871033,50.749629974365234,37.0,-2.1767895221710205,-11437.681640625,202.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,307.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.484375,18000.0,0.0,0.0,0.2607547640800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531634449958801,0.4531687796115875,-5.3375410971057136e-06,0.0,0.0002646329521667,0.0,0.0,25.30535316467285,0.0,0.0,0.0,0.3541548252105713,4.0,0.0,1.0
389400,293.1469116210937,297.1499938964844,293.1499938964844,0.0430109165608882,-1277.6478271484375,304.1503295898437,0.6069340705871582,0.0889335423707962,0.0937037393450737,293.9843139648437,297.1499938964844,293.1499938964844,0.0012104584602639,-96.75836181640624,292.86578369140625,0.487803041934967,0.050000000745058,0.048989251255989,293.0847473144531,297.1499938964844,293.1499938964844,0.3133678436279297,-4428.6591796875,304.1446533203125,0.9985650181770324,0.4038213491439819,0.2825838029384613,293.2058410644531,297.1499938964844,293.1499938964844,0.287698745727539,-5600.0400390625,304.1571960449219,0.9802285432815552,0.3759916722774505,0.3569511473178863,293.2904968261719,297.1499938964844,293.1499938964844,0.0069136559031903,-2415.46142578125,299.7861328125,0.487803041934967,0.050000000745058,0.2323839217424392,291.1815490722656,291.1499938964844,265.5333251953125,264.1968994140625,281.738037109375,293.5133361816406,291.18121337890625,1.0,0.2646614909172058,0.8331740498542786,0.8331740498542786,1.0,1.0,-1.20294451713562,0.5063889026641846,0.6965556144714355,0.2523313462734222,0.0,0.0,0.5000986456871033,50.749629974365234,37.0,-2.1767895221710205,-11437.681640625,202.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,307.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.484375,18000.0,0.0,0.0,0.2607547640800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531634449958801,0.4531687796115875,-5.3375410971057136e-06,0.0,0.0002646329521667,0.0,0.0,25.30535316467285,0.0,0.0,0.0,0.3541548252105713,4.0,0.0,1.0
389460,293.14697265625,297.1499938964844,293.1499938964844,0.0429457016289234,-1276.4864501953125,304.1503295898437,0.6147621273994446,0.0890006944537162,0.0936745256185531,293.9937438964844,297.1499938964844,293.1499938964844,0.0009756117942743,-77.96330261230469,292.55731201171875,0.4938645660877228,0.050000000745058,0.0488780736923217,293.0791015625,297.1499938964844,293.1499938964844,0.3023253381252289,-4298.88720703125,304.1647644042969,0.9990000128746032,0.4065737724304199,0.2740121483802795,293.204833984375,297.1499938964844,293.1499938964844,0.2862314283847809,-5577.31591796875,304.15728759765625,0.9895310997962952,0.3747829496860504,0.3557132184505462,293.2899780273437,297.1499938964844,293.1499938964844,0.0068424572236835,-2395.517822265625,299.7413024902344,0.4938645660877228,0.050000000745058,0.2318565398454666,291.1884460449219,291.1499938964844,265.57000732421875,264.2308654785156,281.7686462402344,293.5136413574219,291.1900329589844,1.0,0.2594977617263794,0.8328209519386292,0.8328209519386292,1.0,1.0,-1.190433144569397,0.5004614591598511,0.6899716258049011,0.249870628118515,0.0,0.0,0.4947950839996338,47.76606369018555,40.0,11.679892539978027,-11316.947265625,192.4680633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6664123535156,307.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.85546875,18000.0,0.0,0.0,0.2582802772521972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459100067615509,0.4459153115749359,-5.301072178554023e-06,0.0,0.0002621216699481,0.0,0.0,24.647266387939453,0.0,0.0,0.0,0.3518114686012268,4.0,0.0,1.0
389520,293.14697265625,297.1499938964844,293.1499938964844,0.0429457016289234,-1276.4864501953125,304.1503295898437,0.6147621273994446,0.0890006944537162,0.0936745256185531,293.9937438964844,297.1499938964844,293.1499938964844,0.0009756117942743,-77.96330261230469,292.55731201171875,0.4938645660877228,0.050000000745058,0.0488780736923217,293.0791015625,297.1499938964844,293.1499938964844,0.3023253381252289,-4298.88720703125,304.1647644042969,0.9990000128746032,0.4065737724304199,0.2740121483802795,293.204833984375,297.1499938964844,293.1499938964844,0.2862314283847809,-5577.31591796875,304.15728759765625,0.9895310997962952,0.3747829496860504,0.3557132184505462,293.2899780273437,297.1499938964844,293.1499938964844,0.0068424572236835,-2395.517822265625,299.7413024902344,0.4938645660877228,0.050000000745058,0.2318565398454666,291.1884460449219,291.1499938964844,265.57000732421875,264.2308654785156,281.7686462402344,293.5136413574219,291.1900329589844,1.0,0.2594977617263794,0.8328209519386292,0.8328209519386292,1.0,1.0,-1.190433144569397,0.5004614591598511,0.6899716258049011,0.249870628118515,0.0,0.0,0.4947950839996338,47.76606369018555,40.0,11.679892539978027,-11316.947265625,192.4680633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6664123535156,307.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.85546875,18000.0,0.0,0.0,0.2582802772521972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459100067615509,0.4459153115749359,-5.301072178554023e-06,0.0,0.0002621216699481,0.0,0.0,24.647266387939453,0.0,0.0,0.0,0.3518114686012268,4.0,0.0,1.0
389580,293.1473999023437,297.1499938964844,293.1499938964844,0.0428750030696392,-1275.2806396484375,304.1503295898437,0.618819534778595,0.0889924243092536,0.0936174094676971,294.0034484863281,297.1499938964844,293.1499938964844,0.0007373327389359,-58.91236877441406,292.24371337890625,0.4972783327102661,0.050000000745058,0.0488195456564426,293.0664367675781,297.1499938964844,293.1499938964844,0.294791042804718,-4212.1416015625,304.1720275878906,0.9990000128746032,0.4109430909156799,0.2684280276298523,293.20416259765625,297.1499938964844,293.1499938964844,0.2848552465438843,-5556.12255859375,304.1571350097656,0.9939618110656738,0.3735319375991821,0.3544847965240478,293.2894592285156,297.1499938964844,293.1499938964844,0.0067806928418576,-2378.489501953125,299.69610595703125,0.4972783327102661,0.050000000745058,0.231578916311264,291.1937255859375,291.1499938964844,265.6066589355469,264.2649230957031,281.79498291015625,293.508544921875,291.1932983398437,1.0,0.2565341591835022,0.832467794418335,0.832467794418335,1.0,1.0,-1.181790828704834,0.4962447881698608,0.6855461001396179,0.248501718044281,0.0,0.0,0.4883815050125122,46.17681121826172,43.0,3.1301727294921875,-11186.0908203125,186.5004272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7244567871094,307.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.083984375,18000.0,0.0,0.0,0.2555193901062011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355870187282562,0.4355922639369964,-5.250747562968172e-06,0.0,0.0002593196986708,0.0,0.0,23.73398399353028,0.0,0.0,0.0,0.348589152097702,4.0,0.0,1.0
389640,293.1473999023437,297.1499938964844,293.1499938964844,0.0428750030696392,-1275.2806396484375,304.1503295898437,0.618819534778595,0.0889924243092536,0.0936174094676971,294.0034484863281,297.1499938964844,293.1499938964844,0.0007373327389359,-58.91236877441406,292.24371337890625,0.4972783327102661,0.050000000745058,0.0488195456564426,293.0664367675781,297.1499938964844,293.1499938964844,0.294791042804718,-4212.1416015625,304.1720275878906,0.9990000128746032,0.4109430909156799,0.2684280276298523,293.20416259765625,297.1499938964844,293.1499938964844,0.2848552465438843,-5556.12255859375,304.1571350097656,0.9939618110656738,0.3735319375991821,0.3544847965240478,293.2894592285156,297.1499938964844,293.1499938964844,0.0067806928418576,-2378.489501953125,299.69610595703125,0.4972783327102661,0.050000000745058,0.231578916311264,291.1937255859375,291.1499938964844,265.6066589355469,264.2649230957031,281.79498291015625,293.508544921875,291.1932983398437,1.0,0.2565341591835022,0.832467794418335,0.832467794418335,1.0,1.0,-1.181790828704834,0.4962447881698608,0.6855461001396179,0.248501718044281,0.0,0.0,0.4883815050125122,46.17681121826172,43.0,3.1301727294921875,-11186.0908203125,186.5004272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7244567871094,307.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.083984375,18000.0,0.0,0.0,0.2555193901062011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355870187282562,0.4355922639369964,-5.250747562968172e-06,0.0,0.0002593196986708,0.0,0.0,23.73398399353028,0.0,0.0,0.0,0.348589152097702,4.0,0.0,1.0
389700,293.1476745605469,297.1499938964844,293.1499938964844,0.0428616218268871,-1275.095458984375,304.1502990722656,0.6198530197143555,0.0889734327793121,0.0935859754681587,294.00830078125,297.1499938964844,293.1499938964844,0.0006182556971907,-49.40275955200195,292.0810852050781,0.4982015192508697,0.050000000745058,0.0488042794167995,293.06219482421875,297.1499938964844,293.1499938964844,0.2927829027175903,-4189.63916015625,304.1716613769531,0.9990000128746032,0.4128383994102478,0.2669520378112793,293.203857421875,297.1499938964844,293.1499938964844,0.2842920422554016,-5547.5810546875,304.1568603515625,0.994914412498474,0.3729031085968017,0.353878766298294,293.2892150878906,297.1499938964844,293.1499938964844,0.0067542637698352,-2371.5947265625,299.6717834472656,0.4982015192508697,0.050000000745058,0.2315064817667007,291.1913452148437,291.1499938964844,265.625,264.2820129394531,281.8093566894531,293.50885009765625,291.19073486328125,1.0,0.2557353973388672,0.8322912454605103,0.8322912454605103,1.0,1.0,-1.1791529655456543,0.4948637783527374,0.6842892169952393,0.2483323812484741,0.0,0.0,0.4858618676662445,45.76390838623047,43.0,-1.8840700387954712,-11135.533203125,184.83905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.753173828125,307.5845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5625,18000.0,0.0,0.0,0.2540538311004638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312799274921417,0.4312851727008819,-5.227245310379658e-06,0.0,0.0002578323474153,0.0,0.0,23.34892845153809,0.0,0.0,0.0,0.3472058773040771,4.0,0.0,1.0
