time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1479797363281,297.1499938964844,293.1499938964844,0.0428507626056671,-1274.95947265625,304.1502685546875,0.6203269958496094,0.088944487273693,0.0935532674193382,294.0131225585937,297.1499938964844,293.1499938964844,0.0005117936525493,-39.02083206176758,291.9169006347656,0.4986608028411865,0.050000000745058,0.0487967729568481,293.06011962890625,297.1499938964844,293.1499938964844,0.291745513677597,-4178.54296875,304.1695861816406,0.9990000128746032,0.4143591225147247,0.2662234604358673,293.20361328125,297.1499938964844,293.1499938964844,0.283753365278244,-5539.42138671875,304.1565856933594,0.9951720237731934,0.3722720444202423,0.3532788157463074,293.2890625,297.1499938964844,293.1499938964844,0.0067292829044163,-2365.15673828125,299.6470642089844,0.4986608028411865,0.050000000745058,0.2314708828926086,291.188232421875,291.1499938964844,265.6433410644531,264.2991027832031,281.82489013671875,293.51153564453125,291.1875,1.0,0.2553234100341797,0.8321665525436401,0.8321665525436401,1.0,1.0,-1.1774718761444092,0.4938943982124328,0.6835774779319763,0.2484733462333679,0.0,0.0,0.4836215078830719,45.56335067749024,46.0,-5.551347732543945,-11092.720703125,183.9090270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77850341796875,307.5791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7265625,18000.0,0.0,0.0,0.2525681555271148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427508682012558,0.4275138676166534,-5.206598871154711e-06,0.0,0.0002563245652709,0.0,0.0,23.01445198059082,0.0,0.0,0.0,0.3459905385971069,4.0,0.0,1.0
389820,293.1487121582031,297.1499938964844,293.1499938964844,0.0428280793130397,-1274.6982421875,304.15020751953125,0.6197885274887085,0.0888460651040077,0.0934721976518631,294.02276611328125,297.1499938964844,293.1499938964844,0.0004159841046202,-20.197996139526367,291.5834350585937,0.4983513653278351,0.050000000745058,0.0488018244504928,293.0630798339844,297.1499938964844,293.1499938964844,0.2922643721103668,-4186.5908203125,304.1621398925781,0.9990000128746032,0.416056215763092,0.2667138874530792,293.2032165527344,297.1499938964844,293.1499938964844,0.2827459573745727,-5524.19921875,304.15606689453125,0.9938662648200988,0.3709945380687713,0.3520876467227936,293.28912353515625,297.1499938964844,293.1499938964844,0.0066825305111706,-2353.361083984375,299.5958557128906,0.4983513653278351,0.050000000745058,0.2314948290586471,291.1797790527344,291.1499938964844,265.67999267578125,264.3333740234375,281.8597412109375,293.5238647460937,291.17877197265625,1.0,0.2555034756660461,0.8319171071052551,0.8319171071052551,1.0,1.0,-1.1765800714492798,0.4930036664009094,0.6835764050483704,0.2495617419481277,0.0,0.0,0.4801942706108093,45.71127700805664,49.0,-10.900117874145508,-11026.2626953125,183.92567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8129577636719,307.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.560546875,18000.0,0.0,0.0,0.2496311217546463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215207695960998,0.4215259552001953,-5.173385488888016e-06,0.0,0.0002533438673708,0.0,0.0,22.487348556518555,0.0,0.0,0.0,0.3440608382225036,4.0,0.0,1.0
389880,293.1487121582031,297.1499938964844,293.1499938964844,0.0428280793130397,-1274.6982421875,304.15020751953125,0.6197885274887085,0.0888460651040077,0.0934721976518631,294.02276611328125,297.1499938964844,293.1499938964844,0.0004159841046202,-20.197996139526367,291.5834350585937,0.4983513653278351,0.050000000745058,0.0488018244504928,293.0630798339844,297.1499938964844,293.1499938964844,0.2922643721103668,-4186.5908203125,304.1621398925781,0.9990000128746032,0.416056215763092,0.2667138874530792,293.2032165527344,297.1499938964844,293.1499938964844,0.2827459573745727,-5524.19921875,304.15606689453125,0.9938662648200988,0.3709945380687713,0.3520876467227936,293.28912353515625,297.1499938964844,293.1499938964844,0.0066825305111706,-2353.361083984375,299.5958557128906,0.4983513653278351,0.050000000745058,0.2314948290586471,291.1797790527344,291.1499938964844,265.67999267578125,264.3333740234375,281.8597412109375,293.5238647460937,291.17877197265625,1.0,0.2555034756660461,0.8319171071052551,0.8319171071052551,1.0,1.0,-1.1765800714492798,0.4930036664009094,0.6835764050483704,0.2495617419481277,0.0,0.0,0.4801942706108093,45.71127700805664,49.0,-10.900117874145508,-11026.2626953125,183.92567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8129577636719,307.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.560546875,18000.0,0.0,0.0,0.2496311217546463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215207695960998,0.4215259552001953,-5.173385488888016e-06,0.0,0.0002533438673708,0.0,0.0,22.487348556518555,0.0,0.0,0.0,0.3440608382225036,4.0,0.0,1.0
389940,293.14971923828125,297.1499938964844,293.1499938964844,0.0427747331559658,-1273.947509765625,304.1502380371094,0.6175705194473267,0.0886754766106605,0.0933461859822273,294.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.4967254996299743,0.050000000745058,0.0488288030028343,293.0750427246094,297.1499938964844,293.1499938964844,0.2956397235393524,-4227.5244140625,304.1524353027344,0.9990000128746032,0.415846973657608,0.2693190276622772,293.2030334472656,297.1499938964844,293.1499938964844,0.2817683517932892,-5509.396484375,304.1556701660156,0.9904865026474,0.3696809113025665,0.3508886992931366,293.28985595703125,297.1499938964844,293.1499938964844,0.0066379816271364,-2342.273193359375,299.54217529296875,0.4967254996299743,0.050000000745058,0.2316228151321411,291.1700134277344,291.1499938964844,265.7166748046875,264.3677062988281,281.89910888671875,293.5445251464844,291.16900634765625,1.0,0.2567696273326874,0.8316677212715149,0.8316677212715149,1.0,1.0,-1.1783219575881958,0.4932273626327514,0.6850945949554443,0.2515172958374023,0.0,0.0,0.4781835079193115,46.45869064331055,52.0,-13.001720428466797,-10982.576171875,185.9706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8194580078125,307.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.955078125,18000.0,0.0,0.0,0.2468914538621902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177557826042175,0.4177609384059906,-5.15130341227632e-06,0.0,0.0002505634329281,0.0,0.0,22.154918670654297,0.0,0.0,0.0,0.3428309559822082,4.0,0.0,1.0
390000,293.14971923828125,297.1499938964844,293.1499938964844,0.0427747331559658,-1273.947509765625,304.1502380371094,0.6175705194473267,0.0886754766106605,0.0933461859822273,294.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.4967254996299743,0.050000000745058,0.0488288030028343,293.0750427246094,297.1499938964844,293.1499938964844,0.2956397235393524,-4227.5244140625,304.1524353027344,0.9990000128746032,0.415846973657608,0.2693190276622772,293.2030334472656,297.1499938964844,293.1499938964844,0.2817683517932892,-5509.396484375,304.1556701660156,0.9904865026474,0.3696809113025665,0.3508886992931366,293.28985595703125,297.1499938964844,293.1499938964844,0.0066379816271364,-2342.273193359375,299.54217529296875,0.4967254996299743,0.050000000745058,0.2316228151321411,291.1700134277344,291.1499938964844,265.7166748046875,264.3677062988281,281.89910888671875,293.5445251464844,291.16900634765625,1.0,0.2567696273326874,0.8316677212715149,0.8316677212715149,1.0,1.0,-1.1783219575881958,0.4932273626327514,0.6850945949554443,0.2515172958374023,0.0,0.0,0.4781835079193115,46.45869064331055,52.0,-13.001720428466797,-10982.576171875,185.9706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8194580078125,307.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.955078125,18000.0,0.0,0.0,0.2468914538621902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177557826042175,0.4177609384059906,-5.15130341227632e-06,0.0,0.0002505634329281,0.0,0.0,22.154918670654297,0.0,0.0,0.0,0.3428309559822082,4.0,0.0,1.0
390060,293.15106201171875,297.1499938964844,293.1499938964844,0.0426593050360679,-1272.1727294921875,304.1503601074219,0.6139132976531982,0.088409274816513,0.093148298561573,294.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4941186010837555,0.050000000745058,0.0488736070692539,293.0951538085937,297.1499938964844,293.1499938964844,0.3012998104095459,-4294.2646484375,304.1421813964844,0.9990000128746032,0.4136894047260284,0.273590087890625,293.2031555175781,297.1499938964844,293.1499938964844,0.2807577252388,-5493.99462890625,304.1554870605469,0.9852932095527648,0.3683149516582489,0.349662035703659,293.2914123535156,297.1499938964844,293.1499938964844,0.0065937107428908,-2331.205810546875,299.4861145019531,0.4941186010837555,0.050000000745058,0.2318353503942489,291.1606750488281,291.1499938964844,265.7533264160156,264.402099609375,281.9432678222656,293.5738525390625,291.1597900390625,1.0,0.2588889896869659,0.8313280940055847,0.8313280940055847,1.0,1.0,-1.1820783615112305,0.4943052530288696,0.6877731084823608,0.2541106343269348,0.0,0.0,0.4773918092250824,47.69107818603516,55.0,-12.690330505371094,-10955.4931640625,189.63674926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7945556640625,307.4996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.435546875,18000.0,0.0,0.0,0.2445022910833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159512817859649,0.4159564077854156,-5.1393062676652335e-06,0.0,0.0002481387346051,0.0,0.0,21.991254806518555,0.0,0.0,0.0,0.3422208130359649,4.0,0.0,1.0
390120,293.15106201171875,297.1499938964844,293.1499938964844,0.0426593050360679,-1272.1727294921875,304.1503601074219,0.6139132976531982,0.088409274816513,0.093148298561573,294.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4941186010837555,0.050000000745058,0.0488736070692539,293.0951538085937,297.1499938964844,293.1499938964844,0.3012998104095459,-4294.2646484375,304.1421813964844,0.9990000128746032,0.4136894047260284,0.273590087890625,293.2031555175781,297.1499938964844,293.1499938964844,0.2807577252388,-5493.99462890625,304.1554870605469,0.9852932095527648,0.3683149516582489,0.349662035703659,293.2914123535156,297.1499938964844,293.1499938964844,0.0065937107428908,-2331.205810546875,299.4861145019531,0.4941186010837555,0.050000000745058,0.2318353503942489,291.1606750488281,291.1499938964844,265.7533264160156,264.402099609375,281.9432678222656,293.5738525390625,291.1597900390625,1.0,0.2588889896869659,0.8313280940055847,0.8313280940055847,1.0,1.0,-1.1820783615112305,0.4943052530288696,0.6877731084823608,0.2541106343269348,0.0,0.0,0.4773918092250824,47.69107818603516,55.0,-12.690330505371094,-10955.4931640625,189.63674926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7945556640625,307.4996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.435546875,18000.0,0.0,0.0,0.2445022910833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159512817859649,0.4159564077854156,-5.1393062676652335e-06,0.0,0.0002481387346051,0.0,0.0,21.991254806518555,0.0,0.0,0.0,0.3422208130359649,4.0,0.0,1.0
390180,293.1528625488281,297.1499938964844,293.1499938964844,0.0424480102956295,-1268.811279296875,304.1506042480469,0.6089036464691162,0.0880198031663894,0.0928441956639289,294.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4908021688461303,0.050000000745058,0.0489331856369972,293.1225891113281,297.1499938964844,293.1499938964844,0.3087878823280334,-4381.15380859375,304.1323547363281,0.9990000128746032,0.4095286726951599,0.2791682481765747,293.2035827636719,297.1499938964844,293.1499938964844,0.2796721160411834,-5477.328125,304.15545654296875,0.9784667491912842,0.3668830692768097,0.3483907282352447,293.2938232421875,297.1499938964844,293.1499938964844,0.0065484503284096,-2319.713134765625,299.4275817871094,0.4908021688461303,0.050000000745058,0.2321179658174514,291.1528015136719,291.1499938964844,265.7900085449219,264.4365539550781,281.9921264648437,293.61328125,291.152099609375,1.0,0.2616735994815826,0.8309885263442993,0.8309885263442993,1.0,1.0,-1.187341332435608,0.4960596859455108,0.6912816166877747,0.2570996880531311,0.0,0.0,0.4775600731372833,49.32114410400391,58.0,-10.968091011047363,-10939.4892578125,194.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7394714355469,307.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.2425771802663803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157309234142303,0.415736049413681,-5.135635092301527e-06,0.0,0.0002461849944666,0.0,0.0,21.963003158569336,0.0,0.0,0.0,0.3421136736869812,4.0,0.0,1.0
390240,293.1528625488281,297.1499938964844,293.1499938964844,0.0424480102956295,-1268.811279296875,304.1506042480469,0.6089036464691162,0.0880198031663894,0.0928441956639289,294.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4908021688461303,0.050000000745058,0.0489331856369972,293.1225891113281,297.1499938964844,293.1499938964844,0.3087878823280334,-4381.15380859375,304.1323547363281,0.9990000128746032,0.4095286726951599,0.2791682481765747,293.2035827636719,297.1499938964844,293.1499938964844,0.2796721160411834,-5477.328125,304.15545654296875,0.9784667491912842,0.3668830692768097,0.3483907282352447,293.2938232421875,297.1499938964844,293.1499938964844,0.0065484503284096,-2319.713134765625,299.4275817871094,0.4908021688461303,0.050000000745058,0.2321179658174514,291.1528015136719,291.1499938964844,265.7900085449219,264.4365539550781,281.9921264648437,293.61328125,291.152099609375,1.0,0.2616735994815826,0.8309885263442993,0.8309885263442993,1.0,1.0,-1.187341332435608,0.4960596859455108,0.6912816166877747,0.2570996880531311,0.0,0.0,0.4775600731372833,49.32114410400391,58.0,-10.968091011047363,-10939.4892578125,194.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7394714355469,307.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.2425771802663803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157309234142303,0.415736049413681,-5.135635092301527e-06,0.0,0.0002461849944666,0.0,0.0,21.963003158569336,0.0,0.0,0.0,0.3421136736869812,4.0,0.0,1.0
390300,293.1539001464844,297.1499938964844,293.1499938964844,0.042303130030632,-1266.48193359375,304.1507568359375,0.6059749126434326,0.0877789407968521,0.0926491022109985,294.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4889426231384277,0.050000000745058,0.0489677153527736,293.138916015625,297.1499938964844,293.1499938964844,0.3130952417850494,-4430.6513671875,304.1277160644531,0.9990000128746032,0.4066692888736725,0.2823505997657776,293.2038879394531,297.1499938964844,293.1499938964844,0.2790954113006592,-5468.43310546875,304.155517578125,0.9744961857795716,0.3661407232284546,0.3477352261543274,293.2953491210937,297.1499938964844,293.1499938964844,0.0065252594649791,-2313.741943359375,299.3973999023437,0.4889426231384277,0.050000000745058,0.2322817593812942,291.1495056152344,291.1499938964844,265.8083190917969,264.4537658691406,282.0183410644531,293.6373291015625,291.1488952636719,1.0,0.2632652521133423,0.8308187127113342,0.8308187127113342,1.0,1.0,-1.1904088258743286,0.4971508085727691,0.6932580471038818,0.2586602568626404,0.0,0.0,0.4779271185398102,50.26195907592773,58.0,-9.832511901855469,-10934.283203125,197.51528930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7020568847656,307.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.189453125,18000.0,0.0,0.0,0.2418092936277389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160937070846557,0.4160988330841064,-5.136318577569909e-06,0.0,0.0002454056811984,0.0,0.0,21.989307403564453,0.0,0.0,0.0,0.3422109186649322,4.0,0.0,1.0
390360,293.1549987792969,297.1499938964844,293.1499938964844,0.0421377271413803,-1263.805419921875,304.1509094238281,0.6022689342498779,0.0875131711363792,0.0924362912774086,294.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4865481853485107,0.050000000745058,0.0490131638944149,293.156005859375,297.1499938964844,293.1499938964844,0.3150826096534729,-4452.4140625,304.1283874511719,0.9976558685302734,0.4034522771835327,0.2836584746837616,293.20428466796875,297.1499938964844,293.1499938964844,0.2784886062145233,-5459.033203125,304.1556091308594,0.9693843722343444,0.3653852045536041,0.3470752239227295,293.2969970703125,297.1499938964844,293.1499938964844,0.0065029929392039,-2307.954345703125,299.3668212890625,0.4865481853485107,0.050000000745058,0.2324973493814468,291.1470947265625,291.1499938964844,265.82666015625,264.47100830078125,282.0482177734375,293.6636047363281,291.14697265625,1.0,0.2649122178554535,0.8306167125701904,0.8306167125701904,1.0,1.0,-1.1912879943847656,0.4971862435340881,0.6941018104553223,0.2598501741886139,0.0,0.0,0.4783725142478943,51.45141220092773,61.0,-6.169983386993408,-10918.982421875,200.2118530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6595764160156,307.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.544921875,18000.0,0.0,0.0,0.2411724478006363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4166886508464813,0.4166938066482544,-5.138363121659495e-06,0.0,0.0002447593724355,0.0,0.0,22.035972595214844,0.0,0.0,0.0,0.3423823118209839,4.0,0.0,1.0
390420,293.1573486328125,297.1499938964844,293.1499938964844,0.041673544794321,-1256.0350341796875,304.1513977050781,0.5931517481803894,0.0869107320904731,0.0919678956270217,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.4805235862731933,0.050000000745058,0.0491304285824298,293.17822265625,297.1499938964844,293.1499938964844,0.3104736804962158,-4396.6357421875,304.1430358886719,0.9851638078689576,0.3987745940685272,0.2801113128662109,293.20513916015625,297.1499938964844,293.1499938964844,0.2768085896968841,-5432.42041015625,304.15655517578125,0.9563798308372498,0.3638320565223694,0.3457464575767517,293.3005065917969,297.1499938964844,293.1499938964844,0.0064556184224784,-2293.99658203125,299.3113098144531,0.4805235862731933,0.050000000745058,0.2330535948276519,291.1609191894531,291.1499938964844,265.86334228515625,264.5054626464844,282.1111145019531,293.70074462890625,291.1625366210937,1.0,0.2681276798248291,0.8302125930786133,0.8302125930786133,1.0,1.0,-1.185750126838684,0.4937654435634613,0.6919847130775452,0.2609306573867798,0.0,0.0,0.4762227237224579,54.401405334472656,64.0,15.006074905395508,-10832.1884765625,204.3474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773620605469,307.34490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.39453125,18000.0,0.0,0.0,0.2401256263256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415395587682724,0.415400743484497,-5.137753760209307e-06,0.0,0.0002436969953123,0.0,0.0,21.949058532714844,0.0,0.0,0.0,0.342022567987442,4.0,0.0,1.0
390480,293.1573486328125,297.1499938964844,293.1499938964844,0.041673544794321,-1256.0350341796875,304.1513977050781,0.5931517481803894,0.0869107320904731,0.0919678956270217,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.4805235862731933,0.050000000745058,0.0491304285824298,293.17822265625,297.1499938964844,293.1499938964844,0.3104736804962158,-4396.6357421875,304.1430358886719,0.9851638078689576,0.3987745940685272,0.2801113128662109,293.20513916015625,297.1499938964844,293.1499938964844,0.2768085896968841,-5432.42041015625,304.15655517578125,0.9563798308372498,0.3638320565223694,0.3457464575767517,293.3005065917969,297.1499938964844,293.1499938964844,0.0064556184224784,-2293.99658203125,299.3113098144531,0.4805235862731933,0.050000000745058,0.2330535948276519,291.1609191894531,291.1499938964844,265.86334228515625,264.5054626464844,282.1111145019531,293.70074462890625,291.1625366210937,1.0,0.2681276798248291,0.8302125930786133,0.8302125930786133,1.0,1.0,-1.185750126838684,0.4937654435634613,0.6919847130775452,0.2609306573867798,0.0,0.0,0.4762227237224579,54.401405334472656,64.0,15.006074905395508,-10832.1884765625,204.3474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773620605469,307.34490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.39453125,18000.0,0.0,0.0,0.2401256263256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415395587682724,0.415400743484497,-5.137753760209307e-06,0.0,0.0002436969953123,0.0,0.0,21.949058532714844,0.0,0.0,0.0,0.342022567987442,4.0,0.0,1.0
390540,293.1597595214844,297.1499938964844,293.1499938964844,0.0411698222160339,-1247.7083740234375,304.1517639160156,0.5842104554176331,0.0862381756305694,0.0914149135351181,294.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4744882881641388,0.050000000745058,0.0492472909390926,293.1953430175781,297.1499938964844,293.1499938964844,0.3067554533481598,-4352.55029296875,304.1514587402344,0.9724510312080384,0.3945880234241485,0.2773040533065796,293.2061462402344,297.1499938964844,293.1499938964844,0.2752183973789215,-5407.45068359375,304.1570129394531,0.9433838725090028,0.3622366786003113,0.3443688154220581,293.3039245605469,297.1499938964844,293.1499938964844,0.0064079789444804,-2280.396484375,299.2530517578125,0.4744882881641388,0.050000000745058,0.2336079478263855,291.1698608398437,291.1499938964844,265.8999938964844,264.5399169921875,282.170166015625,293.7327575683594,291.1705017089844,1.0,0.2713735997676849,0.8298085331916809,0.8298085331916809,1.0,1.0,-1.18095600605011,0.4907046556472778,0.6902514100074768,0.2621244788169861,0.0,0.0,0.4728684723377228,57.35052490234375,67.0,11.520134925842283,-10720.93359375,208.6862030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190734863281,307.2781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.169921875,18000.0,0.0,0.0,0.239125058054924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105487763881683,0.410553902387619,-5.118406988913193e-06,0.0,0.0002426815335638,0.0,0.0,21.56125831604004,0.0,0.0,0.0,0.3405964076519012,4.0,0.0,1.0
390600,293.1597595214844,297.1499938964844,293.1499938964844,0.0411698222160339,-1247.7083740234375,304.1517639160156,0.5842104554176331,0.0862381756305694,0.0914149135351181,294.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4744882881641388,0.050000000745058,0.0492472909390926,293.1953430175781,297.1499938964844,293.1499938964844,0.3067554533481598,-4352.55029296875,304.1514587402344,0.9724510312080384,0.3945880234241485,0.2773040533065796,293.2061462402344,297.1499938964844,293.1499938964844,0.2752183973789215,-5407.45068359375,304.1570129394531,0.9433838725090028,0.3622366786003113,0.3443688154220581,293.3039245605469,297.1499938964844,293.1499938964844,0.0064079789444804,-2280.396484375,299.2530517578125,0.4744882881641388,0.050000000745058,0.2336079478263855,291.1698608398437,291.1499938964844,265.8999938964844,264.5399169921875,282.170166015625,293.7327575683594,291.1705017089844,1.0,0.2713735997676849,0.8298085331916809,0.8298085331916809,1.0,1.0,-1.18095600605011,0.4907046556472778,0.6902514100074768,0.2621244788169861,0.0,0.0,0.4728684723377228,57.35052490234375,67.0,11.520134925842283,-10720.93359375,208.6862030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190734863281,307.2781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.169921875,18000.0,0.0,0.0,0.239125058054924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105487763881683,0.410553902387619,-5.118406988913193e-06,0.0,0.0002426815335638,0.0,0.0,21.56125831604004,0.0,0.0,0.0,0.3405964076519012,4.0,0.0,1.0
390660,293.1620483398437,297.1499938964844,293.1499938964844,0.0406381860375404,-1238.9490966796875,304.1520690917969,0.5753530263900757,0.08552747964859,0.0908205360174179,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.4679686427116394,0.050000000745058,0.0493669919669628,293.2127380371094,297.1499938964844,293.1499938964844,0.3026218712329864,-4304.3310546875,304.1578369140625,0.9585350751876832,0.3899145722389221,0.2742472290992737,293.2070617675781,297.1499938964844,293.1499938964844,0.2736454606056213,-5382.79345703125,304.15728759765625,0.9304458498954772,0.360628068447113,0.3429777026176452,293.3072204589844,297.1499938964844,293.1499938964844,0.0063608516938984,-2266.968017578125,299.193359375,0.4679686427116394,0.050000000745058,0.234175756573677,291.17694091796875,291.1499938964844,265.9366760253906,264.5743408203125,282.23095703125,293.7685546875,291.1776733398437,1.0,0.2746130526065826,0.8295131325721741,0.8295131325721741,1.0,1.0,-1.1758227348327637,0.4875319898128509,0.6882908344268799,0.2631404399871826,0.0,0.0,0.4688166975975036,60.36392211914063,70.0,10.632672309875488,-10609.916015625,212.99996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,307.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0234375,18000.0,0.0,0.0,0.2380374073982238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050520658493042,0.4050571620464325,-5.094336756883422e-06,0.0,0.0002415777125861,0.0,0.0,21.11823844909668,0.0,0.0,0.0,0.3389178514480591,4.0,0.0,1.0
390720,293.1620483398437,297.1499938964844,293.1499938964844,0.0406381860375404,-1238.9490966796875,304.1520690917969,0.5753530263900757,0.08552747964859,0.0908205360174179,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.4679686427116394,0.050000000745058,0.0493669919669628,293.2127380371094,297.1499938964844,293.1499938964844,0.3026218712329864,-4304.3310546875,304.1578369140625,0.9585350751876832,0.3899145722389221,0.2742472290992737,293.2070617675781,297.1499938964844,293.1499938964844,0.2736454606056213,-5382.79345703125,304.15728759765625,0.9304458498954772,0.360628068447113,0.3429777026176452,293.3072204589844,297.1499938964844,293.1499938964844,0.0063608516938984,-2266.968017578125,299.193359375,0.4679686427116394,0.050000000745058,0.234175756573677,291.17694091796875,291.1499938964844,265.9366760253906,264.5743408203125,282.23095703125,293.7685546875,291.1776733398437,1.0,0.2746130526065826,0.8295131325721741,0.8295131325721741,1.0,1.0,-1.1758227348327637,0.4875319898128509,0.6882908344268799,0.2631404399871826,0.0,0.0,0.4688166975975036,60.36392211914063,70.0,10.632672309875488,-10609.916015625,212.99996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,307.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0234375,18000.0,0.0,0.0,0.2380374073982238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050520658493042,0.4050571620464325,-5.094336756883422e-06,0.0,0.0002415777125861,0.0,0.0,21.11823844909668,0.0,0.0,0.0,0.3389178514480591,4.0,0.0,1.0
390780,293.1641845703125,297.1499938964844,293.1499938964844,0.0400826595723629,-1229.8096923828125,304.1522827148437,0.5666456818580627,0.0847842246294021,0.0901946946978569,294.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4607178866863251,0.050000000745058,0.0494893975555896,293.2308654785156,297.1499938964844,293.1499938964844,0.297887772321701,-4249.5703125,304.1630859375,0.9434636831283568,0.384649395942688,0.2707861959934234,293.2078857421875,297.1499938964844,293.1499938964844,0.272076666355133,-5358.2138671875,304.157470703125,0.9180039763450624,0.3590109050273895,0.3415800333023071,293.3103942871094,297.1499938964844,293.1499938964844,0.0063138008117675,-2253.51513671875,299.1327819824219,0.4607178866863251,0.050000000745058,0.2347563803195953,291.1836242675781,291.1499938964844,265.97332763671875,264.6087341308594,282.2939758300781,293.8092956542969,291.1842346191406,1.0,0.2778176367282867,0.829217791557312,0.829217791557312,1.0,1.0,-1.1701821088790894,0.4841888546943664,0.6859933137893677,0.2638582587242126,0.0,0.0,0.4638773202896118,63.43383407592773,73.0,9.44857692718506,-10490.7490234375,217.21112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,307.1875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.791015625,18000.0,0.0,0.0,0.2367616444826126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982416093349457,0.3982466459274292,-5.064878678240348e-06,0.0,0.0002402829704806,0.0,0.0,20.57767677307129,0.0,0.0,0.0,0.3368538916110992,4.0,0.0,1.0
390840,293.1641845703125,297.1499938964844,293.1499938964844,0.0400826595723629,-1229.8096923828125,304.1522827148437,0.5666456818580627,0.0847842246294021,0.0901946946978569,294.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4607178866863251,0.050000000745058,0.0494893975555896,293.2308654785156,297.1499938964844,293.1499938964844,0.297887772321701,-4249.5703125,304.1630859375,0.9434636831283568,0.384649395942688,0.2707861959934234,293.2078857421875,297.1499938964844,293.1499938964844,0.272076666355133,-5358.2138671875,304.157470703125,0.9180039763450624,0.3590109050273895,0.3415800333023071,293.3103942871094,297.1499938964844,293.1499938964844,0.0063138008117675,-2253.51513671875,299.1327819824219,0.4607178866863251,0.050000000745058,0.2347563803195953,291.1836242675781,291.1499938964844,265.97332763671875,264.6087341308594,282.2939758300781,293.8092956542969,291.1842346191406,1.0,0.2778176367282867,0.829217791557312,0.829217791557312,1.0,1.0,-1.1701821088790894,0.4841888546943664,0.6859933137893677,0.2638582587242126,0.0,0.0,0.4638773202896118,63.43383407592773,73.0,9.44857692718506,-10490.7490234375,217.21112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,307.1875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.791015625,18000.0,0.0,0.0,0.2367616444826126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982416093349457,0.3982466459274292,-5.064878678240348e-06,0.0,0.0002402829704806,0.0,0.0,20.57767677307129,0.0,0.0,0.0,0.3368538916110992,4.0,0.0,1.0
390900,293.16522216796875,297.1499938964844,293.1499938964844,0.0397974923253059,-1225.12255859375,304.15240478515625,0.5623723268508911,0.0844043940305709,0.0898713394999504,294.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.4571245908737182,0.050000000745058,0.0495514310896396,293.2406311035156,297.1499938964844,293.1499938964844,0.295282781124115,-4219.525390625,304.1654357910156,0.9356040358543396,0.3817097246646881,0.2688859403133392,293.2079467773437,297.1499938964844,293.1499938964844,0.2713130414485931,-5346.2626953125,304.1575012207031,0.912156343460083,0.3582640886306762,0.3408975303173065,293.3119201660156,297.1499938964844,293.1499938964844,0.0062901154160499,-2246.72998046875,299.10211181640625,0.4571245908737182,0.050000000745058,0.2350506484508514,291.1866760253906,291.1499938964844,265.9916687011719,264.6258850097656,282.32574462890625,293.83087158203125,291.1872863769531,1.0,0.2794005870819092,0.8290700912475586,0.8290700912475586,1.0,1.0,-1.1671725511550903,0.482461541891098,0.6847109794616699,0.2640843689441681,0.0,0.0,0.4611221849918365,64.98487854003906,73.0,8.945831298828125,-10429.2109375,219.26646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48858642578125,307.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.443359375,18000.0,0.0,0.0,0.2360246628522873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944515585899353,0.3944565951824188,-5.048485945735592e-06,0.0,0.0002395350311417,0.0,0.0,20.280179977416992,0.0,0.0,0.0,0.3357063233852386,4.0,0.0,1.0
390960,293.1659851074219,297.1499938964844,293.1499938964844,0.0395250990986824,-1220.651611328125,304.1524658203125,0.5582168102264404,0.0840579494833946,0.0895608440041542,294.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.4536802470684051,0.050000000745058,0.0496138632297515,293.2518920898437,297.1499938964844,293.1499938964844,0.2923657298088074,-4185.8701171875,304.1679382324219,0.927466630935669,0.3783500492572784,0.2667427361011505,293.2069396972656,297.1499938964844,293.1499938964844,0.2706919610500335,-5336.63037109375,304.1572570800781,0.9067838191986084,0.357731819152832,0.3403575718402862,293.3133544921875,297.1499938964844,293.1499938964844,0.0062667825259268,-2240.0615234375,299.07135009765625,0.4536802470684051,0.050000000745058,0.2353468090295791,291.1893615722656,291.1499938964844,266.010009765625,264.6430358886719,282.3545837402344,293.8483581542969,291.1897888183594,1.0,0.2809683382511139,0.8289453387260437,0.8289453387260437,1.0,1.0,-1.1640585660934448,0.4807129502296448,0.6833455562591553,0.264217346906662,0.0,0.0,0.4582238793373108,66.54276275634766,76.0,7.608474254608154,-10367.548828125,221.2871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5011291503906,307.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6015625,18000.0,0.0,0.0,0.2352098822593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904352486133575,0.390440285205841,-5.0311705308558885e-06,0.0,0.0002387081331107,0.0,0.0,19.96769523620605,0.0,0.0,0.0,0.334492951631546,4.0,0.0,1.0
391020,293.1664428710937,297.1499938964844,293.1499938964844,0.0391398034989833,-1214.3629150390625,304.1522827148437,0.5506686568260193,0.0835621356964111,0.0891150385141372,294.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.4472667574882507,0.050000000745058,0.0497389584779739,293.2767028808594,297.1499938964844,293.1499938964844,0.2856636941432953,-4108.5029296875,304.1731262207031,0.9109781980514526,0.3707405924797058,0.2617491781711578,293.2025146484375,297.1499938964844,293.1499938964844,0.2700205743312835,-5326.591796875,304.15594482421875,0.8975685834884644,0.3571800589561462,0.3398060500621795,293.3155212402344,297.1499938964844,293.1499938964844,0.0062225935980677,-2227.622314453125,299.0097351074219,0.4472667574882507,0.050000000745058,0.2359402030706405,291.1916198730469,291.1499938964844,266.0466613769531,264.67724609375,282.4058837890625,293.8756103515625,291.1916809082031,1.0,0.284061849117279,0.8286957740783691,0.8286957740783691,1.0,1.0,-1.1578000783920288,0.4772940576076507,0.6805059909820557,0.2642186880111694,0.0,0.0,0.4524850845336914,69.65729522705078,79.0,3.387676477432251,-10248.72265625,225.27761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5400390625,307.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.640625,18000.0,0.0,0.0,0.2333426624536514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823049366474151,0.3823099136352539,-4.995586550649023e-06,0.0,0.0002368131390539,0.0,0.0,19.341327667236328,0.0,0.0,0.0,0.3320350050926208,4.0,0.0,1.0
391080,293.1664428710937,297.1499938964844,293.1499938964844,0.0391398034989833,-1214.3629150390625,304.1522827148437,0.5506686568260193,0.0835621356964111,0.0891150385141372,294.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.4472667574882507,0.050000000745058,0.0497389584779739,293.2767028808594,297.1499938964844,293.1499938964844,0.2856636941432953,-4108.5029296875,304.1731262207031,0.9109781980514526,0.3707405924797058,0.2617491781711578,293.2025146484375,297.1499938964844,293.1499938964844,0.2700205743312835,-5326.591796875,304.15594482421875,0.8975685834884644,0.3571800589561462,0.3398060500621795,293.3155212402344,297.1499938964844,293.1499938964844,0.0062225935980677,-2227.622314453125,299.0097351074219,0.4472667574882507,0.050000000745058,0.2359402030706405,291.1916198730469,291.1499938964844,266.0466613769531,264.67724609375,282.4058837890625,293.8756103515625,291.1916809082031,1.0,0.284061849117279,0.8286957740783691,0.8286957740783691,1.0,1.0,-1.1578000783920288,0.4772940576076507,0.6805059909820557,0.2642186880111694,0.0,0.0,0.4524850845336914,69.65729522705078,79.0,3.387676477432251,-10248.72265625,225.27761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5400390625,307.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.640625,18000.0,0.0,0.0,0.2333426624536514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823049366474151,0.3823099136352539,-4.995586550649023e-06,0.0,0.0002368131390539,0.0,0.0,19.341327667236328,0.0,0.0,0.0,0.3320350050926208,4.0,0.0,1.0
391140,293.16558837890625,297.1499938964844,293.1499938964844,0.0389752425253391,-1211.7060546875,304.1517944335937,0.5442020297050476,0.0833128243684768,0.0889265388250351,294.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.4414552450180053,0.050000000745058,0.0498639903962612,293.30255126953125,297.1499938964844,293.1499938964844,0.2781173288822174,-4021.253662109375,304.177978515625,0.89568692445755,0.362291544675827,0.2561035752296448,293.19635009765625,297.1499938964844,293.1499938964844,0.2698793113231659,-5324.9833984375,304.1542053222656,0.8894537687301636,0.3570965230464935,0.3397606015205383,293.3166198730469,297.1499938964844,293.1499938964844,0.006181014701724,-2215.981201171875,298.9496765136719,0.4414552450180053,0.050000000745058,0.2365332990884781,291.192138671875,291.1499938964844,266.0833435058594,264.7113952636719,282.4543151855469,293.9032287597656,291.192138671875,1.0,0.2871041595935821,0.8284462094306946,0.8284462094306946,1.0,1.0,-1.1516344547271729,0.4740512669086456,0.6775831580162048,0.2638707458972931,0.0,0.0,0.4468309283256531,72.7623519897461,82.0,1.2403693199157717,-10136.5546875,229.23110961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59051513671875,307.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.408203125,18000.0,0.0,0.0,0.2311780899763107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744389712810516,0.3744439482688904,-4.961287686455762e-06,0.0,0.0002346163819311,0.0,0.0,18.746000289916992,0.0,0.0,0.0,0.3296703398227691,4.0,0.0,1.0
391200,293.16558837890625,297.1499938964844,293.1499938964844,0.0389752425253391,-1211.7060546875,304.1517944335937,0.5442020297050476,0.0833128243684768,0.0889265388250351,294.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.4414552450180053,0.050000000745058,0.0498639903962612,293.30255126953125,297.1499938964844,293.1499938964844,0.2781173288822174,-4021.253662109375,304.177978515625,0.89568692445755,0.362291544675827,0.2561035752296448,293.19635009765625,297.1499938964844,293.1499938964844,0.2698793113231659,-5324.9833984375,304.1542053222656,0.8894537687301636,0.3570965230464935,0.3397606015205383,293.3166198730469,297.1499938964844,293.1499938964844,0.006181014701724,-2215.981201171875,298.9496765136719,0.4414552450180053,0.050000000745058,0.2365332990884781,291.192138671875,291.1499938964844,266.0833435058594,264.7113952636719,282.4543151855469,293.9032287597656,291.192138671875,1.0,0.2871041595935821,0.8284462094306946,0.8284462094306946,1.0,1.0,-1.1516344547271729,0.4740512669086456,0.6775831580162048,0.2638707458972931,0.0,0.0,0.4468309283256531,72.7623519897461,82.0,1.2403693199157717,-10136.5546875,229.23110961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59051513671875,307.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.408203125,18000.0,0.0,0.0,0.2311780899763107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744389712810516,0.3744439482688904,-4.961287686455762e-06,0.0,0.0002346163819311,0.0,0.0,18.746000289916992,0.0,0.0,0.0,0.3296703398227691,4.0,0.0,1.0
391260,293.1596374511719,297.1499938964844,293.1499938964844,0.0394443981349468,-1219.44921875,304.1503601074219,0.54006427526474,0.0841089561581611,0.0895049646496772,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.4362008571624756,0.050000000745058,0.0499885939061641,293.3280639648437,297.1499938964844,293.1499938964844,0.269976258277893,-3926.866943359375,304.18218994140625,0.8807833790779114,0.3532531261444092,0.2500088214874267,293.1926574707031,297.1499938964844,293.1499938964844,0.269731342792511,-5323.04541015625,304.153076171875,0.8818195462226868,0.3566820323467254,0.3396617174148559,293.3166809082031,297.1499938964844,293.1499938964844,0.0061421087011694,-2205.0810546875,298.8918762207031,0.4362008571624756,0.050000000745058,0.2371243685483932,291.1921081542969,291.1499938964844,266.1199951171875,264.7453918457031,282.5009765625,293.9335632324219,291.1919860839844,1.0,0.2901028990745544,0.8282199501991272,0.8282199501991272,1.0,1.0,-1.1456629037857056,0.471034824848175,0.6746281385421753,0.2631960213184356,0.0,0.0,0.4412087798118591,75.85009765625,85.0,-0.1959472447633743,-10027.71484375,233.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64556884765625,307.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.27734375,18000.0,0.0,0.0,0.2287552952766418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667349219322204,0.3667398691177368,-4.928521320834989e-06,0.0,0.0002321575448149,0.0,0.0,18.17530632019043,0.0,0.0,0.0,0.3273909091949463,4.0,0.0,1.0
391320,293.1596374511719,297.1499938964844,293.1499938964844,0.0394443981349468,-1219.44921875,304.1503601074219,0.54006427526474,0.0841089561581611,0.0895049646496772,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.4362008571624756,0.050000000745058,0.0499885939061641,293.3280639648437,297.1499938964844,293.1499938964844,0.269976258277893,-3926.866943359375,304.18218994140625,0.8807833790779114,0.3532531261444092,0.2500088214874267,293.1926574707031,297.1499938964844,293.1499938964844,0.269731342792511,-5323.04541015625,304.153076171875,0.8818195462226868,0.3566820323467254,0.3396617174148559,293.3166809082031,297.1499938964844,293.1499938964844,0.0061421087011694,-2205.0810546875,298.8918762207031,0.4362008571624756,0.050000000745058,0.2371243685483932,291.1921081542969,291.1499938964844,266.1199951171875,264.7453918457031,282.5009765625,293.9335632324219,291.1919860839844,1.0,0.2901028990745544,0.8282199501991272,0.8282199501991272,1.0,1.0,-1.1456629037857056,0.471034824848175,0.6746281385421753,0.2631960213184356,0.0,0.0,0.4412087798118591,75.85009765625,85.0,-0.1959472447633743,-10027.71484375,233.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64556884765625,307.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.27734375,18000.0,0.0,0.0,0.2287552952766418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667349219322204,0.3667398691177368,-4.928521320834989e-06,0.0,0.0002321575448149,0.0,0.0,18.17530632019043,0.0,0.0,0.0,0.3273909091949463,4.0,0.0,1.0
391380,293.1500244140625,297.1499938964844,293.1499938964844,0.0408975407481193,-1243.280517578125,304.1478271484375,0.5391179919242859,0.0858148410916328,0.0912640020251274,294.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.4314323663711548,0.050000000745058,0.0501130670309066,293.3521728515625,297.1499938964844,293.1499938964844,0.261451244354248,-3827.65478515625,304.1856384277344,0.8661554455757141,0.3438472747802734,0.2436068803071975,293.1921691894531,297.1499938964844,293.1499938964844,0.2690597176551819,-5312.53271484375,304.1531982421875,0.8741357326507568,0.3557057976722717,0.3389582335948944,293.3158569335937,297.1499938964844,293.1499938964844,0.0061058243736624,-2194.956298828125,298.83612060546875,0.4314323663711548,0.050000000745058,0.2377148121595382,291.1910095214844,291.1499938964844,266.1566772460937,264.7792358398437,282.5464172363281,293.96697998046875,291.1908874511719,1.0,0.2930647134780884,0.8279936909675598,0.8279936909675598,1.0,1.0,-1.1398284435272217,0.4682034850120544,0.6716249585151672,0.2622191309928894,0.0,0.0,0.4358085989952087,78.92828369140625,88.0,-1.2435309886932373,-9922.3896484375,237.0883331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6994323730469,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.767578125,18000.0,0.0,0.0,0.2261240184307098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594048917293548,0.3594097793102264,-4.897751296084607e-06,0.0,0.0002294871374033,0.0,0.0,17.642297744750977,0.0,0.0,0.0,0.3252506554126739,4.0,0.0,1.0
391440,293.1500244140625,297.1499938964844,293.1499938964844,0.0408975407481193,-1243.280517578125,304.1478271484375,0.5391179919242859,0.0858148410916328,0.0912640020251274,294.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.4314323663711548,0.050000000745058,0.0501130670309066,293.3521728515625,297.1499938964844,293.1499938964844,0.261451244354248,-3827.65478515625,304.1856384277344,0.8661554455757141,0.3438472747802734,0.2436068803071975,293.1921691894531,297.1499938964844,293.1499938964844,0.2690597176551819,-5312.53271484375,304.1531982421875,0.8741357326507568,0.3557057976722717,0.3389582335948944,293.3158569335937,297.1499938964844,293.1499938964844,0.0061058243736624,-2194.956298828125,298.83612060546875,0.4314323663711548,0.050000000745058,0.2377148121595382,291.1910095214844,291.1499938964844,266.1566772460937,264.7792358398437,282.5464172363281,293.96697998046875,291.1908874511719,1.0,0.2930647134780884,0.8279936909675598,0.8279936909675598,1.0,1.0,-1.1398284435272217,0.4682034850120544,0.6716249585151672,0.2622191309928894,0.0,0.0,0.4358085989952087,78.92828369140625,88.0,-1.2435309886932373,-9922.3896484375,237.0883331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6994323730469,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.767578125,18000.0,0.0,0.0,0.2261240184307098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3594048917293548,0.3594097793102264,-4.897751296084607e-06,0.0,0.0002294871374033,0.0,0.0,17.642297744750977,0.0,0.0,0.0,0.3252506554126739,4.0,0.0,1.0
391500,293.1456604003906,297.1499938964844,293.1499938964844,0.0417168140411376,-1256.6937255859375,304.146728515625,0.5389741659164429,0.086673118174076,0.0922501236200332,294.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.4292217195034027,0.050000000745058,0.0501750186085701,293.3604736328125,297.1499938964844,293.1499938964844,0.2573130130767822,-3779.4248046875,304.1866760253906,0.8592365384101868,0.3396473228931427,0.2405041456222534,293.1922607421875,297.1499938964844,293.1499938964844,0.2686415612697601,-5305.9521484375,304.15338134765625,0.8704006671905518,0.3551511466503143,0.3385122418403625,293.31524658203125,297.1499938964844,293.1499938964844,0.0060881753452122,-2190.0341796875,298.80877685546875,0.4292217195034027,0.050000000745058,0.2380086928606033,291.1902770996094,291.1499938964844,266.17498779296875,264.7961120605469,282.5646057128906,293.9781188964844,291.1899719238281,1.0,0.2945338189601898,0.8278805613517761,0.8278805613517761,1.0,1.0,-1.137024998664856,0.4668832719326019,0.6701416969299316,0.2616393864154815,0.0,0.0,0.4331939816474914,80.45890045166016,88.0,-2.4194753170013428,-9872.4931640625,239.0543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,307.09716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.044921875,18000.0,0.0,0.0,0.22474966943264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558867573738098,0.3558916449546814,-4.883228939434048e-06,0.0,0.0002280923363287,0.0,0.0,17.39021873474121,0.0,0.0,0.0,0.3242348730564117,4.0,0.0,1.0
