time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1427307128906,297.1499938964844,293.1499938964844,0.042433064430952,-1268.4329833984375,304.1460266113281,0.5385787487030029,0.087303839623928,0.0930951908230781,294.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.4271560907363891,0.050000000745058,0.0502356104552745,293.36383056640625,297.1499938964844,293.1499938964844,0.2538988292217254,-3739.86376953125,304.1861877441406,0.853192925453186,0.3363184630870819,0.2379431575536728,293.1923828125,297.1499938964844,293.1499938964844,0.2682535052299499,-5299.90625,304.1534729003906,0.8668308854103088,0.3545916974544525,0.3380479216575622,293.3146057128906,297.1499938964844,293.1499938964844,0.0060710120014846,-2185.40625,298.7808837890625,0.4271560907363891,0.050000000745058,0.2382961064577102,291.1876525878906,291.1499938964844,266.1933288574219,264.8129577636719,282.5745544433594,293.9776306152344,291.18670654296875,1.0,0.2960066497325897,0.8277726769447327,0.8277726769447327,1.0,1.0,-1.1346930265426636,0.4658164083957672,0.668876588344574,0.2610679864883423,0.0,0.0,0.4309302270412445,81.95929718017578,91.0,-6.80687141418457,-9828.7392578125,241.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467956542969,307.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.41015625,18000.0,0.0,0.0,0.2233536094427108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526173830032348,0.352622240781784,-4.869421445619082e-06,0.0,0.0002266755182063,0.0,0.0,17.156660079956055,0.0,0.0,0.0,0.3232957422733307,4.0,0.0,1.0
391620,293.140869140625,297.1499938964844,293.1499938964844,0.0432823337614536,-1282.405029296875,304.1459655761719,0.5361793637275696,0.0878729149699211,0.0940376669168472,294.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.423322319984436,0.050000000745058,0.0503556877374649,293.3636169433594,297.1499938964844,293.1499938964844,0.2487416863441467,-3680.60009765625,304.18267822265625,0.8429954051971436,0.3309351205825805,0.234031930565834,293.1924743652344,297.1499938964844,293.1499938964844,0.2676141560077667,-5290.1259765625,304.15338134765625,0.8600606918334961,0.3534995019435882,0.3371313810348511,293.31329345703125,297.1499938964844,293.1499938964844,0.0060386266559362,-2177.117431640625,298.722900390625,0.423322319984436,0.050000000745058,0.2388657033443451,291.1764831542969,291.1499938964844,266.2300109863281,264.8464660644531,282.58477783203125,293.9645080566406,291.17529296875,1.0,0.2989645302295685,0.8275569081306458,0.8275569081306458,1.0,1.0,-1.130709528923035,0.4640639126300812,0.6666455864906311,0.259893387556076,0.0,0.0,0.4281310439109802,84.93726348876953,79.0,-13.26795768737793,-9765.994140625,245.42282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77764892578125,307.07421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.60546875,18000.0,0.0,0.0,0.2205881476402282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481314480304718,0.3481362760066986,-4.848031949222786e-06,0.0,0.0002238689339719,0.0,0.0,16.831144332885742,0.0,0.0,0.0,0.3219752609729767,4.0,0.0,1.0
391680,293.140869140625,297.1499938964844,293.1499938964844,0.0432823337614536,-1282.405029296875,304.1459655761719,0.5361793637275696,0.0878729149699211,0.0940376669168472,294.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.423322319984436,0.050000000745058,0.0503556877374649,293.3636169433594,297.1499938964844,293.1499938964844,0.2487416863441467,-3680.60009765625,304.18267822265625,0.8429954051971436,0.3309351205825805,0.234031930565834,293.1924743652344,297.1499938964844,293.1499938964844,0.2676141560077667,-5290.1259765625,304.15338134765625,0.8600606918334961,0.3534995019435882,0.3371313810348511,293.31329345703125,297.1499938964844,293.1499938964844,0.0060386266559362,-2177.117431640625,298.722900390625,0.423322319984436,0.050000000745058,0.2388657033443451,291.1764831542969,291.1499938964844,266.2300109863281,264.8464660644531,282.58477783203125,293.9645080566406,291.17529296875,1.0,0.2989645302295685,0.8275569081306458,0.8275569081306458,1.0,1.0,-1.130709528923035,0.4640639126300812,0.6666455864906311,0.259893387556076,0.0,0.0,0.4281310439109802,84.93726348876953,79.0,-13.26795768737793,-9765.994140625,245.42282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77764892578125,307.07421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.60546875,18000.0,0.0,0.0,0.2205881476402282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481314480304718,0.3481362760066986,-4.848031949222786e-06,0.0,0.0002238689339719,0.0,0.0,16.831144332885742,0.0,0.0,0.0,0.3219752609729767,4.0,0.0,1.0
391740,293.1415100097656,297.1499938964844,293.1499938964844,0.0434486828744411,-1285.121337890625,304.1470642089844,0.5383305549621582,0.0879781171679496,0.0941797196865081,294.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4248085916042328,0.050000000745058,0.0503079481422901,293.36016845703125,297.1499938964844,293.1499938964844,0.2441931366920471,-3628.0615234375,304.1794128417969,0.841283917427063,0.3262158036231994,0.2306297868490219,293.1922912597656,297.1499938964844,293.1499938964844,0.2667557001113891,-5276.69189453125,304.1536865234375,0.8615190982818604,0.3524630069732666,0.3360924124717712,293.3121337890625,297.1499938964844,293.1499938964844,0.0059826341457664,-2160.908203125,298.6666564941406,0.4248085916042328,0.050000000745058,0.2386392503976822,291.1694030761719,291.1499938964844,266.26666259765625,264.8798217773437,282.59527587890625,293.9493713378906,291.1690673828125,1.0,0.2965223491191864,0.8273411393165588,0.8273411393165588,1.0,1.0,-1.1251987218856812,0.4616175293922424,0.6635812520980835,0.2583588361740112,0.0,0.0,0.4261073470115661,83.64453887939453,67.0,-8.462554931640625,-9710.0498046875,240.9577178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7835998535156,307.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.130859375,18000.0,0.0,0.0,0.2179982811212539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453789949417114,0.3453838229179382,-4.835228537558578e-06,0.0,0.0002212405524915,0.0,0.0,16.6340389251709,0.0,0.0,0.0,0.3211601674556732,4.0,0.0,1.0
391800,293.1415100097656,297.1499938964844,293.1499938964844,0.0434486828744411,-1285.121337890625,304.1470642089844,0.5383305549621582,0.0879781171679496,0.0941797196865081,294.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4248085916042328,0.050000000745058,0.0503079481422901,293.36016845703125,297.1499938964844,293.1499938964844,0.2441931366920471,-3628.0615234375,304.1794128417969,0.841283917427063,0.3262158036231994,0.2306297868490219,293.1922912597656,297.1499938964844,293.1499938964844,0.2667557001113891,-5276.69189453125,304.1536865234375,0.8615190982818604,0.3524630069732666,0.3360924124717712,293.3121337890625,297.1499938964844,293.1499938964844,0.0059826341457664,-2160.908203125,298.6666564941406,0.4248085916042328,0.050000000745058,0.2386392503976822,291.1694030761719,291.1499938964844,266.26666259765625,264.8798217773437,282.59527587890625,293.9493713378906,291.1690673828125,1.0,0.2965223491191864,0.8273411393165588,0.8273411393165588,1.0,1.0,-1.1251987218856812,0.4616175293922424,0.6635812520980835,0.2583588361740112,0.0,0.0,0.4261073470115661,83.64453887939453,67.0,-8.462554931640625,-9710.0498046875,240.9577178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7835998535156,307.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.130859375,18000.0,0.0,0.0,0.2179982811212539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453789949417114,0.3453838229179382,-4.835228537558578e-06,0.0,0.0002212405524915,0.0,0.0,16.6340389251709,0.0,0.0,0.0,0.3211601674556732,4.0,0.0,1.0
391860,293.142822265625,297.1499938964844,293.1499938964844,0.043292861431837,-1282.5155029296875,304.1482849121094,0.5448598265647888,0.087930753827095,0.0939685404300689,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4307266771793365,0.050000000745058,0.050132680684328,293.3558349609375,297.1499938964844,293.1499938964844,0.239776000380516,-3576.56005859375,304.1769714355469,0.8458758592605591,0.3217712342739105,0.2273706048727035,293.1917724609375,297.1499938964844,293.1499938964844,0.2657137513160705,-5260.23388671875,304.1542053222656,0.869619607925415,0.3514950275421142,0.3349908292293548,293.3110656738281,297.1499938964844,293.1499938964844,0.0059085027314722,-2138.3974609375,298.61285400390625,0.4307266771793365,0.050000000745058,0.2378078550100326,291.1677551269531,291.1499938964844,266.3033447265625,264.9129333496094,282.60797119140625,293.93572998046875,291.1676330566406,1.0,0.2905231118202209,0.8271204829216003,0.8271204829216003,1.0,1.0,-1.118536114692688,0.4586522281169891,0.6598839163780212,0.2565451860427856,0.0,0.0,0.4238714575767517,79.10655975341797,55.0,-3.37113881111145,-9642.4072265625,229.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7695617675781,307.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.931640625,18000.0,0.0,0.0,0.2156281471252441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425796926021576,0.3425845205783844,-4.824442839890253e-06,0.0,0.00021883516456,0.0,0.0,16.441761016845703,0.0,0.0,0.0,0.3203763365745544,4.0,0.0,1.0
391920,293.142822265625,297.1499938964844,293.1499938964844,0.043292861431837,-1282.5155029296875,304.1482849121094,0.5448598265647888,0.087930753827095,0.0939685404300689,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4307266771793365,0.050000000745058,0.050132680684328,293.3558349609375,297.1499938964844,293.1499938964844,0.239776000380516,-3576.56005859375,304.1769714355469,0.8458758592605591,0.3217712342739105,0.2273706048727035,293.1917724609375,297.1499938964844,293.1499938964844,0.2657137513160705,-5260.23388671875,304.1542053222656,0.869619607925415,0.3514950275421142,0.3349908292293548,293.3110656738281,297.1499938964844,293.1499938964844,0.0059085027314722,-2138.3974609375,298.61285400390625,0.4307266771793365,0.050000000745058,0.2378078550100326,291.1677551269531,291.1499938964844,266.3033447265625,264.9129333496094,282.60797119140625,293.93572998046875,291.1676330566406,1.0,0.2905231118202209,0.8271204829216003,0.8271204829216003,1.0,1.0,-1.118536114692688,0.4586522281169891,0.6598839163780212,0.2565451860427856,0.0,0.0,0.4238714575767517,79.10655975341797,55.0,-3.37113881111145,-9642.4072265625,229.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7695617675781,307.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.931640625,18000.0,0.0,0.0,0.2156281471252441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425796926021576,0.3425845205783844,-4.824442839890253e-06,0.0,0.00021883516456,0.0,0.0,16.441761016845703,0.0,0.0,0.0,0.3203763365745544,4.0,0.0,1.0
391980,293.1442565917969,297.1499938964844,293.1499938964844,0.0429823771119117,-1277.381103515625,304.1493835449219,0.5553278923034668,0.0878181979060173,0.0935857519507408,294.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4409490823745727,0.050000000745058,0.0498757511377334,293.35125732421875,297.1499938964844,293.1499938964844,0.235451340675354,-3525.7509765625,304.1752014160156,0.8556819558143616,0.3174819052219391,0.2241733968257904,293.1910400390625,297.1499938964844,293.1499938964844,0.2646014392375946,-5242.64990234375,304.1546630859375,0.8834282159805298,0.3505829274654388,0.333863228559494,293.31005859375,297.1499938964844,293.1499938964844,0.0058241765946149,-2112.301513671875,298.5599975585937,0.4409490823745727,0.050000000745058,0.2365890890359878,291.1678466796875,291.1499938964844,266.3399963378906,264.94580078125,282.6229553222656,293.9247131347656,291.1679077148437,1.0,0.2819302976131439,0.8268998265266418,0.8268998265266418,1.0,1.0,-1.1111743450164795,0.455372005701065,0.655802309513092,0.2545697391033172,0.0,0.0,0.4215007424354553,72.49169921875,43.0,-0.2116493582725525,-9566.2958984375,214.8914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74371337890625,307.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6484375,18000.0,0.0,0.0,0.2134581506252288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396466076374054,0.3396514356136322,-4.813460236618994e-06,0.0,0.0002166328922612,0.0,0.0,16.242490768432617,0.0,0.0,0.0,0.31956547498703,4.0,0.0,1.0
392040,293.1442565917969,297.1499938964844,293.1499938964844,0.0429823771119117,-1277.381103515625,304.1493835449219,0.5553278923034668,0.0878181979060173,0.0935857519507408,294.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4409490823745727,0.050000000745058,0.0498757511377334,293.35125732421875,297.1499938964844,293.1499938964844,0.235451340675354,-3525.7509765625,304.1752014160156,0.8556819558143616,0.3174819052219391,0.2241733968257904,293.1910400390625,297.1499938964844,293.1499938964844,0.2646014392375946,-5242.64990234375,304.1546630859375,0.8834282159805298,0.3505829274654388,0.333863228559494,293.31005859375,297.1499938964844,293.1499938964844,0.0058241765946149,-2112.301513671875,298.5599975585937,0.4409490823745727,0.050000000745058,0.2365890890359878,291.1678466796875,291.1499938964844,266.3399963378906,264.94580078125,282.6229553222656,293.9247131347656,291.1679077148437,1.0,0.2819302976131439,0.8268998265266418,0.8268998265266418,1.0,1.0,-1.1111743450164795,0.455372005701065,0.655802309513092,0.2545697391033172,0.0,0.0,0.4215007424354553,72.49169921875,43.0,-0.2116493582725525,-9566.2958984375,214.8914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74371337890625,307.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6484375,18000.0,0.0,0.0,0.2134581506252288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396466076374054,0.3396514356136322,-4.813460236618994e-06,0.0,0.0002166328922612,0.0,0.0,16.242490768432617,0.0,0.0,0.0,0.31956547498703,4.0,0.0,1.0
392100,293.14501953125,297.1499938964844,293.1499938964844,0.0427884086966514,-1274.1829833984375,304.1498413085937,0.5620516538619995,0.087745077908039,0.0933522805571556,294.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4479211270809173,0.050000000745058,0.0497259460389614,293.3489685058594,297.1499938964844,293.1499938964844,0.2333164811134338,-3500.540283203125,304.17449951171875,0.8625974655151367,0.3153820037841797,0.2225921303033828,293.1906433105469,297.1499938964844,293.1499938964844,0.2640279531478882,-5233.58349609375,304.15484619140625,0.8925077319145203,0.3501443564891815,0.3332954943180084,293.3095703125,297.1499938964844,293.1499938964844,0.0057795513421297,-2098.342529296875,298.53387451171875,0.4479211270809173,0.050000000745058,0.2358784824609756,291.1683959960937,291.1499938964844,266.3583374023437,264.962158203125,282.6313171386719,293.9202575683594,291.16851806640625,1.0,0.2768694162368774,0.8267894983291626,0.8267894983291626,1.0,1.0,-1.10731840133667,0.4536506831645965,0.6536677479743958,0.2535504698753357,0.0,0.0,0.4202179908752441,68.64201354980469,43.0,0.8370348215103149,-9525.498046875,206.35549926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283935546875,306.99468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.423828125,18000.0,0.0,0.0,0.2124391496181488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380854725837707,0.3380903005599975,-4.807749519386562e-06,0.0,0.0002155987313017,0.0,0.0,16.137338638305664,0.0,0.0,0.0,0.3191373944282532,4.0,0.0,1.0
392160,293.145751953125,297.1499938964844,293.1499938964844,0.0425751507282257,-1270.67333984375,304.1502685546875,0.5697994232177734,0.0876631215214729,0.0930972918868064,294.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4563358724117279,0.050000000745058,0.0495658479630947,293.3466796875,297.1499938964844,293.1499938964844,0.2312048375606537,-3475.530517578125,304.17388916015625,0.8709933757781982,0.3133160769939422,0.2210242301225662,293.190185546875,297.1499938964844,293.1499938964844,0.2634507119655609,-5224.46142578125,304.155029296875,0.9031144976615906,0.3497186303138733,0.3327284455299377,293.3091125488281,297.1499938964844,293.1499938964844,0.0057338858023285,-2083.979736328125,298.5078125,0.4563358724117279,0.050000000745058,0.2351190447807312,291.16912841796875,291.1499938964844,266.3766784667969,264.9784240722656,282.6401062011719,293.916259765625,291.16925048828125,1.0,0.271381676197052,0.8267018795013428,0.8267018795013428,1.0,1.0,-1.1033860445022583,0.4518931210041046,0.6514928936958313,0.2525265514850616,0.0,0.0,0.418872207403183,64.53099822998047,31.0,1.4953644275665283,-9483.23828125,197.3608245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7125244140625,306.97613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.291015625,18000.0,0.0,0.0,0.2114571630954742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364482820034027,0.3364530801773071,-4.801806426257826e-06,0.0,0.0002146021433873,0.0,0.0,16.027570724487305,0.0,0.0,0.0,0.318690687417984,4.0,0.0,1.0
392220,293.1469421386719,297.1499938964844,293.1499938964844,0.0422027371823787,-1264.558349609375,304.1508178710937,0.5844315886497498,0.0875123515725135,0.0926531553268432,294.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4720370173454284,0.050000000745058,0.0492937974631786,293.3428039550781,297.1499938964844,293.1499938964844,0.2279036492109298,-3436.309326171875,304.1730041503906,0.8879726529121399,0.3101029396057129,0.2185634672641754,293.1893310546875,297.1499938964844,293.1499938964844,0.2625387012958526,-5210.06689453125,304.1552124023437,0.9254936575889589,0.349071204662323,0.3318350911140442,293.3083801269531,297.1499938964844,293.1499938964844,0.0056595182977616,-2060.455078125,298.4662170410156,0.4720370173454284,0.050000000745058,0.2338285446166992,291.1702575683594,291.1499938964844,266.406005859375,265.0043334960937,282.654541015625,293.909912109375,291.1703491210937,1.0,0.2618102133274078,0.8265617489814758,0.8265617489814758,1.0,1.0,-1.0970208644866943,0.4490379691123962,0.6479828357696533,0.2509056627750397,0.0,0.0,0.4166197180747986,57.55120468139648,31.0,1.81616485118866,-9413.810546875,182.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68731689453125,306.9452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.453125,18000.0,0.0,0.0,0.2099503427743911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337001800537109,0.3337049484252929,-4.791842002305202e-06,0.0,0.0002130728971678,0.0,0.0,15.844193458557127,0.0,0.0,0.0,0.3179440796375274,4.0,0.0,1.0
392280,293.147216796875,297.1499938964844,293.1499938964844,0.0421035662293434,-1262.932373046875,304.15093994140625,0.5885320901870728,0.0874693617224693,0.09253491461277,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4757569432258606,0.050000000745058,0.049223531037569,293.3418273925781,297.1499938964844,293.1499938964844,0.2270936220884323,-3426.663330078125,304.1727905273437,0.892982542514801,0.3093137443065643,0.2179576903581619,293.1891174316406,297.1499938964844,293.1499938964844,0.2623139321804046,-5206.5224609375,304.1552429199219,0.9321917295455932,0.3489144444465637,0.3316149413585663,293.3082275390625,297.1499938964844,293.1499938964844,0.0056408089585602,-2054.5126953125,298.455810546875,0.4757569432258606,0.050000000745058,0.2334952354431152,291.1705017089844,291.1499938964844,266.413330078125,265.01080322265625,282.6582946777344,293.9084167480469,291.1706237792969,1.0,0.2592801451683044,0.8265267014503479,0.8265267014503479,1.0,1.0,-1.0954217910766602,0.4483179748058319,0.6471037864685059,0.2505072951316833,0.0,0.0,0.4160419702529907,55.7494010925293,25.0,1.8354045152664185,-9396.2431640625,178.48138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68121337890625,306.9375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.673828125,18000.0,0.0,0.0,0.2095837742090225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329955637454986,0.3330003321170807,-4.789285412698519e-06,0.0,0.0002127008920069,0.0,0.0,15.797338485717772,0.0,0.0,0.0,0.3177531063556671,4.0,0.0,1.0
392340,293.1488647460937,297.1499938964844,293.1499938964844,0.0416171364486217,-1254.97412109375,304.15142822265625,0.6078135371208191,0.0872086510062217,0.0919539406895637,294.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.4915611743927002,0.050000000745058,0.0489197708666324,293.3370666503906,297.1499938964844,293.1499938964844,0.2231697887182235,-3379.8330078125,304.1717224121094,0.9186320304870604,0.3054185509681701,0.2150091230869293,293.18804931640625,297.1499938964844,293.1499938964844,0.2612615525722503,-5189.97607421875,304.1552429199219,0.963507354259491,0.3481428623199463,0.3305806815624237,293.30743408203125,297.1499938964844,293.1499938964844,0.0055540376342833,-2026.919189453125,298.4035949707031,0.4915611743927002,0.050000000745058,0.2320543378591537,291.1713562011719,291.1499938964844,266.45001220703125,265.0428466796875,282.6776428222656,293.9021911621094,291.1713562011719,1.0,0.248127743601799,0.8263514637947083,0.8263514637947083,1.0,1.0,-1.0879402160644531,0.4449390172958374,0.6430012583732605,0.2486758679151535,0.0,0.0,0.413125991821289,47.953216552734375,25.0,1.0757349729537964,-9310.0546875,161.82359313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526184082031,306.8982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1875,18000.0,0.0,0.0,0.207803413271904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329415500164032,0.329420268535614,-4.77625644634827e-06,0.0,0.0002108940389007,0.0,0.0,15.56021785736084,0.0,0.0,0.0,0.3167861402034759,4.0,0.0,1.0
392400,293.1488647460937,297.1499938964844,293.1499938964844,0.0416171364486217,-1254.97412109375,304.15142822265625,0.6078135371208191,0.0872086510062217,0.0919539406895637,294.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.4915611743927002,0.050000000745058,0.0489197708666324,293.3370666503906,297.1499938964844,293.1499938964844,0.2231697887182235,-3379.8330078125,304.1717224121094,0.9186320304870604,0.3054185509681701,0.2150091230869293,293.18804931640625,297.1499938964844,293.1499938964844,0.2612615525722503,-5189.97607421875,304.1552429199219,0.963507354259491,0.3481428623199463,0.3305806815624237,293.30743408203125,297.1499938964844,293.1499938964844,0.0055540376342833,-2026.919189453125,298.4035949707031,0.4915611743927002,0.050000000745058,0.2320543378591537,291.1713562011719,291.1499938964844,266.45001220703125,265.0428466796875,282.6776428222656,293.9021911621094,291.1713562011719,1.0,0.248127743601799,0.8263514637947083,0.8263514637947083,1.0,1.0,-1.0879402160644531,0.4449390172958374,0.6430012583732605,0.2486758679151535,0.0,0.0,0.413125991821289,47.953216552734375,25.0,1.0757349729537964,-9310.0546875,161.82359313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526184082031,306.8982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1875,18000.0,0.0,0.0,0.207803413271904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329415500164032,0.329420268535614,-4.77625644634827e-06,0.0,0.0002108940389007,0.0,0.0,15.56021785736084,0.0,0.0,0.0,0.3167861402034759,4.0,0.0,1.0
392460,293.1618347167969,297.1499938964844,293.1499938964844,0.0396292805671691,-1222.3599853515625,304.1543273925781,0.6177374720573425,0.0845936834812164,0.08958001434803,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5038689970970154,0.050000000745058,0.0487161725759506,293.34234619140625,297.1499938964844,293.1499938964844,0.2179676741361618,-3316.7666015625,304.1732177734375,0.9383659958839417,0.2995887100696563,0.2110598087310791,293.1971130371094,297.1499938964844,293.1499938964844,0.2587830424308777,-5150.0537109375,304.1576843261719,0.983651638031006,0.3453238308429718,0.3281112313270569,293.3191223144531,297.1499938964844,293.1499938964844,0.0054450868628919,-1992.0426025390625,298.3188781738281,0.5038689970970154,0.050000000745058,0.2310885488986969,291.1762084960937,291.1499938964844,266.4866638183594,265.0747375488281,282.703125,293.8959045410156,291.1774597167969,1.0,0.2396140247583389,0.8262081742286682,0.8262081742286682,1.0,1.0,-1.0763559341430664,0.4396268129348755,0.6367291212081909,0.2461149245500564,0.0,0.0,0.4094560742378235,42.6434440612793,25.0,8.953564643859863,-9204.498046875,148.84556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,306.8719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.24609375,18000.0,0.0,0.0,0.2060665488243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254763484001159,0.325481116771698,-4.762898697663331e-06,0.0,0.0002091313508572,0.0,0.0,15.304239273071287,0.0,0.0,0.0,0.3157325088977813,4.0,0.0,1.0
392520,293.1618347167969,297.1499938964844,293.1499938964844,0.0396292805671691,-1222.3599853515625,304.1543273925781,0.6177374720573425,0.0845936834812164,0.08958001434803,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5038689970970154,0.050000000745058,0.0487161725759506,293.34234619140625,297.1499938964844,293.1499938964844,0.2179676741361618,-3316.7666015625,304.1732177734375,0.9383659958839417,0.2995887100696563,0.2110598087310791,293.1971130371094,297.1499938964844,293.1499938964844,0.2587830424308777,-5150.0537109375,304.1576843261719,0.983651638031006,0.3453238308429718,0.3281112313270569,293.3191223144531,297.1499938964844,293.1499938964844,0.0054450868628919,-1992.0426025390625,298.3188781738281,0.5038689970970154,0.050000000745058,0.2310885488986969,291.1762084960937,291.1499938964844,266.4866638183594,265.0747375488281,282.703125,293.8959045410156,291.1774597167969,1.0,0.2396140247583389,0.8262081742286682,0.8262081742286682,1.0,1.0,-1.0763559341430664,0.4396268129348755,0.6367291212081909,0.2461149245500564,0.0,0.0,0.4094560742378235,42.6434440612793,25.0,8.953564643859863,-9204.498046875,148.84556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,306.8719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.24609375,18000.0,0.0,0.0,0.2060665488243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254763484001159,0.325481116771698,-4.762898697663331e-06,0.0,0.0002091313508572,0.0,0.0,15.304239273071287,0.0,0.0,0.0,0.3157325088977813,4.0,0.0,1.0
392580,293.171142578125,297.1499938964844,293.1499938964844,0.037530779838562,-1187.978759765625,304.1563415527344,0.6241565942764282,0.0824050605297088,0.0870760232210159,294.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.5148574709892273,0.050000000745058,0.0485687851905822,293.3411865234375,297.1499938964844,293.1499938964844,0.2133431285619735,-3260.752197265625,304.1731262207031,0.9539383053779602,0.2949447631835937,0.2075649201869964,293.2003173828125,297.1499938964844,293.1499938964844,0.2566812336444855,-5116.67919921875,304.1585693359375,0.9978634119033812,0.3434767425060272,0.3260775208473205,293.3273620605469,297.1499938964844,293.1499938964844,0.0053543550893664,-1962.800537109375,298.2397155761719,0.5148574709892273,0.050000000745058,0.2303894162178039,291.18115234375,291.1499938964844,266.5233459472656,265.1065368652344,282.7165832519531,293.8729248046875,291.180908203125,1.0,0.2329438924789428,0.826064944267273,0.826064944267273,1.0,1.0,-1.0660719871520996,0.4349633157253265,0.6311087012290955,0.2437187433242797,0.0,0.0,0.4048141837120056,38.77233505249024,28.0,3.23186993598938,-9090.9599609375,139.07199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216735839844,306.8305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.255859375,18000.0,0.0,0.0,0.204252228140831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198635578155517,0.3198682963848114,-4.744482794194482e-06,0.0,0.0002072900388156,0.0,0.0,14.94483757019043,0.0,0.0,0.0,0.314279705286026,4.0,0.0,1.0
392640,293.171142578125,297.1499938964844,293.1499938964844,0.037530779838562,-1187.978759765625,304.1563415527344,0.6241565942764282,0.0824050605297088,0.0870760232210159,294.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.5148574709892273,0.050000000745058,0.0485687851905822,293.3411865234375,297.1499938964844,293.1499938964844,0.2133431285619735,-3260.752197265625,304.1731262207031,0.9539383053779602,0.2949447631835937,0.2075649201869964,293.2003173828125,297.1499938964844,293.1499938964844,0.2566812336444855,-5116.67919921875,304.1585693359375,0.9978634119033812,0.3434767425060272,0.3260775208473205,293.3273620605469,297.1499938964844,293.1499938964844,0.0053543550893664,-1962.800537109375,298.2397155761719,0.5148574709892273,0.050000000745058,0.2303894162178039,291.18115234375,291.1499938964844,266.5233459472656,265.1065368652344,282.7165832519531,293.8729248046875,291.180908203125,1.0,0.2329438924789428,0.826064944267273,0.826064944267273,1.0,1.0,-1.0660719871520996,0.4349633157253265,0.6311087012290955,0.2437187433242797,0.0,0.0,0.4048141837120056,38.77233505249024,28.0,3.23186993598938,-9090.9599609375,139.07199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216735839844,306.8305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.255859375,18000.0,0.0,0.0,0.204252228140831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198635578155517,0.3198682963848114,-4.744482794194482e-06,0.0,0.0002072900388156,0.0,0.0,14.94483757019043,0.0,0.0,0.0,0.314279705286026,4.0,0.0,1.0
392700,293.17352294921875,297.1499938964844,293.1499938964844,0.0367213599383831,-1174.734375,304.1566467285156,0.6255756616592407,0.0816637128591537,0.0861002132296562,294.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5183840394020081,0.050000000745058,0.0485273338854312,293.3397216796875,297.1499938964844,293.1499938964844,0.2113292068243026,-3236.402587890625,304.1725769042969,0.9577008485794068,0.2928096652030945,0.2060145437717437,293.2013244628906,297.1499938964844,293.1499938964844,0.2537039816379547,-5069.0732421875,304.1625061035156,0.9990000128746032,0.3426361680030823,0.3229851126670837,293.3305053710937,297.1499938964844,293.1499938964844,0.0053155464120209,-1950.43115234375,298.20025634765625,0.5183840394020081,0.050000000745058,0.2301927804946899,291.1804504394531,291.1499938964844,266.5416564941406,265.1224060058594,282.72491455078125,293.8604431152344,291.1806335449219,1.0,0.2305674850940704,0.8259932994842529,0.8259932994842529,1.0,1.0,-1.0590616464614868,0.431759774684906,0.6273019313812256,0.2421705424785614,0.0,0.0,0.4028638005256653,37.63064956665039,28.0,3.1952459812164307,-9032.7216796875,135.22219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6221923828125,306.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.45703125,18000.0,0.0,0.0,0.2033036947250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174421489238739,0.3174468874931335,-4.735342827189015e-06,0.0,0.0002063274005195,0.0,0.0,14.787609100341797,0.0,0.0,0.0,0.3136340677738189,4.0,0.0,1.0
392760,293.1749267578125,297.1499938964844,293.1499938964844,0.0361177250742912,-1164.79248046875,304.1565246582031,0.6263488531112671,0.0810932144522667,0.0853995829820633,294.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5207382440567017,0.050000000745058,0.0485010333359241,293.3381042480469,297.1499938964844,293.1499938964844,0.2093159258365631,-3211.9248046875,304.1721496582031,0.9593448042869568,0.2907242476940155,0.204527661204338,293.2005615234375,297.1499938964844,293.1499938964844,0.2500911951065063,-5009.52490234375,304.1667785644531,0.9990000128746032,0.3421334326267242,0.3191215693950653,293.3331298828125,297.1499938964844,293.1499938964844,0.0052785379812121,-1938.28125,298.1636657714844,0.5207382440567017,0.050000000745058,0.230068027973175,291.1840515136719,291.1499938964844,266.5599975585937,265.13824462890625,282.7325439453125,293.8455810546875,291.1852722167969,1.0,0.228686437010765,0.8259610533714294,0.8259610533714294,1.0,1.0,-1.051879644393921,0.4284964799880981,0.6233831644058228,0.2405548244714737,0.0,0.0,0.4002580642700195,36.86993408203125,31.0,8.603713989257812,-8972.8115234375,132.01968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62615966796875,306.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.37890625,18000.0,0.0,0.0,0.2023161500692367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148226737976074,0.314827412366867,-4.726657607534435e-06,0.0,0.0002053251664619,0.0,0.0,14.621859550476074,0.0,0.0,0.0,0.3129447102546692,4.0,0.0,1.0
392820,293.1765441894531,297.1499938964844,293.1499938964844,0.0352010801434516,-1149.7076416015625,304.1558837890625,0.6266345977783203,0.0801293030381202,0.0843194648623466,294.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.5235399007797241,0.050000000745058,0.0484710484743118,293.3348693847656,297.1499938964844,293.1499938964844,0.2054964751005172,-3165.43505859375,304.1711120605469,0.9593240022659302,0.2866180837154388,0.2016344666481018,293.1977844238281,297.1499938964844,293.1499938964844,0.2456365674734115,-4938.23974609375,304.1683654785156,0.9990000128746032,0.3414196670055389,0.3146268129348755,293.337158203125,297.1499938964844,293.1499938964844,0.0052094361744821,-1915.8265380859373,298.0910949707031,0.5235399007797241,0.050000000745058,0.2299257814884185,291.1882019042969,291.1499938964844,266.5966796875,265.1698913574219,282.743896484375,293.82061767578125,291.1875915527344,1.0,0.2262958884239196,0.8258965611457825,0.8258965611457825,1.0,1.0,-1.041676044464111,0.4239320456981659,0.617743968963623,0.2380821704864502,0.0,0.0,0.3946940004825592,35.97272491455078,34.0,0.8175312876701355,-8854.9892578125,127.88677215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440124511719,306.7810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.162109375,18000.0,0.0,0.0,0.2002009004354477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082462549209595,0.3082509636878967,-4.705443643615581e-06,0.0,0.0002031784533755,0.0,0.0,14.211265563964844,0.0,0.0,0.0,0.3112777173519134,4.0,0.0,1.0
392880,293.1765441894531,297.1499938964844,293.1499938964844,0.0352010801434516,-1149.7076416015625,304.1558837890625,0.6266345977783203,0.0801293030381202,0.0843194648623466,294.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.5235399007797241,0.050000000745058,0.0484710484743118,293.3348693847656,297.1499938964844,293.1499938964844,0.2054964751005172,-3165.43505859375,304.1711120605469,0.9593240022659302,0.2866180837154388,0.2016344666481018,293.1977844238281,297.1499938964844,293.1499938964844,0.2456365674734115,-4938.23974609375,304.1683654785156,0.9990000128746032,0.3414196670055389,0.3146268129348755,293.337158203125,297.1499938964844,293.1499938964844,0.0052094361744821,-1915.8265380859373,298.0910949707031,0.5235399007797241,0.050000000745058,0.2299257814884185,291.1882019042969,291.1499938964844,266.5966796875,265.1698913574219,282.743896484375,293.82061767578125,291.1875915527344,1.0,0.2262958884239196,0.8258965611457825,0.8258965611457825,1.0,1.0,-1.041676044464111,0.4239320456981659,0.617743968963623,0.2380821704864502,0.0,0.0,0.3946940004825592,35.97272491455078,34.0,0.8175312876701355,-8854.9892578125,127.88677215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440124511719,306.7810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.162109375,18000.0,0.0,0.0,0.2002009004354477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082462549209595,0.3082509636878967,-4.705443643615581e-06,0.0,0.0002031784533755,0.0,0.0,14.211265563964844,0.0,0.0,0.0,0.3112777173519134,4.0,0.0,1.0
392940,293.1776733398437,297.1499938964844,293.1499938964844,0.0344529710710048,-1137.49072265625,304.1551818847656,0.6249161958694458,0.079229287803173,0.0833756178617477,294.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5240383744239807,0.050000000745058,0.0484658814966678,293.3318176269531,297.1499938964844,293.1499938964844,0.2019739001989364,-3122.561279296875,304.1699523925781,0.9553589224815368,0.2825545072555542,0.1987964957952499,293.19793701171875,297.1499938964844,293.1499938964844,0.2448289096355438,-4927.10595703125,304.1634826660156,0.9990000128746032,0.3401858210563659,0.3138416409492492,293.340087890625,297.1499938964844,293.1499938964844,0.005147872492671,-1896.5052490234373,298.0145263671875,0.5240383744239807,0.050000000745058,0.2299012839794159,291.18035888671875,291.1499938964844,266.6333312988281,265.20147705078125,282.75592041015625,293.8107604980469,291.17926025390625,1.0,0.2254654765129089,0.8258320689201355,0.8258320689201355,1.0,1.0,-1.0363048315048218,0.4216543734073639,0.6146504878997803,0.2364495396614074,0.0,0.0,0.3911279439926147,35.762046813964844,37.0,-8.918492317199707,-8777.701171875,126.19994354248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6648864746094,306.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6875,18000.0,0.0,0.0,0.1979719996452331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035095930099487,0.303514301776886,-4.686956344812643e-06,0.0,0.0002009164163609,0.0,0.0,13.910079002380373,0.0,0.0,0.0,0.31003338098526,4.0,0.0,1.0
393000,293.1776733398437,297.1499938964844,293.1499938964844,0.0344529710710048,-1137.49072265625,304.1551818847656,0.6249161958694458,0.079229287803173,0.0833756178617477,294.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5240383744239807,0.050000000745058,0.0484658814966678,293.3318176269531,297.1499938964844,293.1499938964844,0.2019739001989364,-3122.561279296875,304.1699523925781,0.9553589224815368,0.2825545072555542,0.1987964957952499,293.19793701171875,297.1499938964844,293.1499938964844,0.2448289096355438,-4927.10595703125,304.1634826660156,0.9990000128746032,0.3401858210563659,0.3138416409492492,293.340087890625,297.1499938964844,293.1499938964844,0.005147872492671,-1896.5052490234373,298.0145263671875,0.5240383744239807,0.050000000745058,0.2299012839794159,291.18035888671875,291.1499938964844,266.6333312988281,265.20147705078125,282.75592041015625,293.8107604980469,291.17926025390625,1.0,0.2254654765129089,0.8258320689201355,0.8258320689201355,1.0,1.0,-1.0363048315048218,0.4216543734073639,0.6146504878997803,0.2364495396614074,0.0,0.0,0.3911279439926147,35.762046813964844,37.0,-8.918492317199707,-8777.701171875,126.19994354248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6648864746094,306.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6875,18000.0,0.0,0.0,0.1979719996452331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035095930099487,0.303514301776886,-4.686956344812643e-06,0.0,0.0002009164163609,0.0,0.0,13.910079002380373,0.0,0.0,0.0,0.31003338098526,4.0,0.0,1.0
393060,293.1787414550781,297.1499938964844,293.1499938964844,0.0337371826171875,-1125.775390625,304.1546325683594,0.6212853789329529,0.0783118978142738,0.0824536085128784,294.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5225825309753418,0.050000000745058,0.0484812296926975,293.3290405273437,297.1499938964844,293.1499938964844,0.1985523104667663,-3080.743896484375,304.16900634765625,0.9478655457496644,0.2785110771656036,0.1959904432296753,293.203125,297.1499938964844,293.1499938964844,0.2469812333583831,-4964.1806640625,304.1553649902344,0.9990000128746032,0.3379302024841308,0.3161476552486419,293.3425598144531,297.1499938964844,293.1499938964844,0.0050898124463856,-1878.380126953125,297.9369812011719,0.5225825309753418,0.050000000745058,0.2299740761518478,291.1700744628906,291.1499938964844,266.6700134277344,265.2330017089844,282.7702331542969,293.8174743652344,291.1687316894531,1.0,0.2259194105863571,0.8257743716239929,0.8257743716239929,1.0,1.0,-1.0348466634750366,0.4212566912174225,0.6135900020599365,0.2354109734296798,0.0,0.0,0.389121949672699,36.11516952514648,40.0,-13.82404613494873,-8733.7685546875,126.46701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719970703125,306.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.333984375,18000.0,0.0,0.0,0.1958209872245788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300678938627243,0.3006835877895355,-4.675021045841277e-06,0.0,0.000198733410798,0.0,0.0,13.72913646697998,0.0,0.0,0.0,0.309276282787323,4.0,0.0,1.0
393120,293.1787414550781,297.1499938964844,293.1499938964844,0.0337371826171875,-1125.775390625,304.1546325683594,0.6212853789329529,0.0783118978142738,0.0824536085128784,294.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5225825309753418,0.050000000745058,0.0484812296926975,293.3290405273437,297.1499938964844,293.1499938964844,0.1985523104667663,-3080.743896484375,304.16900634765625,0.9478655457496644,0.2785110771656036,0.1959904432296753,293.203125,297.1499938964844,293.1499938964844,0.2469812333583831,-4964.1806640625,304.1553649902344,0.9990000128746032,0.3379302024841308,0.3161476552486419,293.3425598144531,297.1499938964844,293.1499938964844,0.0050898124463856,-1878.380126953125,297.9369812011719,0.5225825309753418,0.050000000745058,0.2299740761518478,291.1700744628906,291.1499938964844,266.6700134277344,265.2330017089844,282.7702331542969,293.8174743652344,291.1687316894531,1.0,0.2259194105863571,0.8257743716239929,0.8257743716239929,1.0,1.0,-1.0348466634750366,0.4212566912174225,0.6135900020599365,0.2354109734296798,0.0,0.0,0.389121949672699,36.11516952514648,40.0,-13.82404613494873,-8733.7685546875,126.46701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719970703125,306.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.333984375,18000.0,0.0,0.0,0.1958209872245788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300678938627243,0.3006835877895355,-4.675021045841277e-06,0.0,0.000198733410798,0.0,0.0,13.72913646697998,0.0,0.0,0.0,0.309276282787323,4.0,0.0,1.0
393180,293.1799621582031,297.1499938964844,293.1499938964844,0.0330047756433486,-1113.7108154296875,304.1543273925781,0.614961564540863,0.0773341581225395,0.0815069153904914,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5186962485313416,0.050000000745058,0.048523973673582,293.3265380859375,297.1499938964844,293.1499938964844,0.195182979106903,-3039.35888671875,304.1683044433594,0.9356489777565002,0.274482399225235,0.1932142376899719,293.212646484375,297.1499938964844,293.1499938964844,0.2489075660705566,-4996.84228515625,304.1508483886719,0.9967504143714904,0.3346545696258545,0.3181149661540985,293.3450012207031,297.1499938964844,293.1499938964844,0.0050348988734185,-1861.1895751953125,297.85845947265625,0.5186962485313416,0.050000000745058,0.2301768362522125,291.15948486328125,291.1499938964844,266.7066650390625,265.264404296875,282.7904968261719,293.83795166015625,291.1588134765625,1.0,0.2273572534322738,0.8257166147232056,0.8257166147232056,1.0,1.0,-1.0330965518951416,0.4207788407802582,0.612317681312561,0.2341701239347458,0.0,0.0,0.3886105120182037,37.15536117553711,43.0,-11.361153602600098,-8703.6328125,127.87995910644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561889648437,306.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62890625,18000.0,0.0,0.0,0.193915382027626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996640503406524,0.2996687293052673,-4.6692657633684576e-06,0.0,0.0001967994612641,0.0,0.0,13.660531044006348,0.0,0.0,0.0,0.3089795410633087,4.0,0.0,1.0
393240,293.1799621582031,297.1499938964844,293.1499938964844,0.0330047756433486,-1113.7108154296875,304.1543273925781,0.614961564540863,0.0773341581225395,0.0815069153904914,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5186962485313416,0.050000000745058,0.048523973673582,293.3265380859375,297.1499938964844,293.1499938964844,0.195182979106903,-3039.35888671875,304.1683044433594,0.9356489777565002,0.274482399225235,0.1932142376899719,293.212646484375,297.1499938964844,293.1499938964844,0.2489075660705566,-4996.84228515625,304.1508483886719,0.9967504143714904,0.3346545696258545,0.3181149661540985,293.3450012207031,297.1499938964844,293.1499938964844,0.0050348988734185,-1861.1895751953125,297.85845947265625,0.5186962485313416,0.050000000745058,0.2301768362522125,291.15948486328125,291.1499938964844,266.7066650390625,265.264404296875,282.7904968261719,293.83795166015625,291.1588134765625,1.0,0.2273572534322738,0.8257166147232056,0.8257166147232056,1.0,1.0,-1.0330965518951416,0.4207788407802582,0.612317681312561,0.2341701239347458,0.0,0.0,0.3886105120182037,37.15536117553711,43.0,-11.361153602600098,-8703.6328125,127.87995910644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561889648437,306.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62890625,18000.0,0.0,0.0,0.193915382027626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996640503406524,0.2996687293052673,-4.6692657633684576e-06,0.0,0.0001967994612641,0.0,0.0,13.660531044006348,0.0,0.0,0.0,0.3089795410633087,4.0,0.0,1.0
393300,293.1806640625,297.1499938964844,293.1499938964844,0.0326043888926506,-1106.98193359375,304.1542663574219,0.6102886199951172,0.0768207982182502,0.0810250118374824,294.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5156004428863525,0.050000000745058,0.0485600866377353,293.3254089355469,297.1499938964844,293.1499938964844,0.1934086829423904,-3017.353515625,304.168212890625,0.9272080063819884,0.2724701762199402,0.1918409466743469,293.2159423828125,297.1499938964844,293.1499938964844,0.2476092725992202,-4974.94384765625,304.1530456542969,0.9915394186973572,0.3332143425941467,0.3166693150997162,293.3462219238281,297.1499938964844,293.1499938964844,0.0050074090249836,-1852.0908203125,297.82177734375,0.5156004428863525,0.050000000745058,0.2303481549024582,291.1603698730469,291.1499938964844,266.7250061035156,265.28009033203125,282.80352783203125,293.8461303710937,291.1614074707031,1.0,0.2282883375883102,0.8256877064704895,0.8256877064704895,1.0,1.0,-1.0295472145080566,0.4193132817745209,0.6102339625358582,0.2329987436532974,0.0,0.0,0.3878670334815979,38.015411376953125,43.0,-0.5159549117088318,-8677.7705078125,128.50856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,306.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.09765625,18000.0,0.0,0.0,0.1930655688047409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992503941059112,0.2992550730705261,-4.6680161176482216e-06,0.0,0.0001959369983524,0.0,0.0,13.635592460632324,0.0,0.0,0.0,0.3088650107383728,4.0,0.0,1.0
