time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1813659667969,297.1499938964844,293.1499938964844,0.0321821384131908,-1099.81982421875,304.1542663574219,0.6052667498588562,0.0762927159667015,0.08052958548069,294.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5124295949935913,0.050000000745058,0.0485991574823856,293.3243408203125,297.1499938964844,293.1499938964844,0.1915886104106903,-2994.68017578125,304.168212890625,0.9185650944709778,0.2704538106918335,0.1904674172401428,293.21807861328125,297.1499938964844,293.1499938964844,0.2463660389184951,-4954.5390625,304.1547546386719,0.985971987247467,0.3319552838802337,0.3154428601264953,293.34747314453125,297.1499938964844,293.1499938964844,0.0049791643396019,-1842.516357421875,297.7867126464844,0.5124295949935913,0.050000000745058,0.230533480644226,291.1650390625,291.1499938964844,266.74334716796875,265.2957763671875,282.8147277832031,293.8525085449219,291.1659851074219,1.0,0.2293471693992614,0.8256207704544067,0.8256207704544067,1.0,1.0,-1.0261785984039309,0.4179453551769256,0.6082332134246826,0.2318194359540939,0.0,0.0,0.3863919675350189,38.95164108276367,46.0,4.9096527099609375,-8642.0,129.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6250305175781,306.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.875,18000.0,0.0,0.0,0.1922631859779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298009306192398,0.2980139553546905,-4.665493179345504e-06,0.0,0.0001951226877281,0.0,0.0,13.564201354980469,0.0,0.0,0.0,0.3085741400718689,4.0,0.0,1.0
393420,293.1828308105469,297.1499938964844,293.1499938964844,0.0313443429768085,-1085.6129150390625,304.1542358398437,0.5945368409156799,0.0751979500055313,0.0795059278607368,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5060276389122009,0.050000000745058,0.0486852042376995,293.3224792480469,297.1499938964844,293.1499938964844,0.1880704760551452,-2950.8359375,304.1679992675781,0.9018813371658324,0.2664160430431366,0.1877206861972808,293.22100830078125,297.1499938964844,293.1499938964844,0.2442676275968551,-4920.44873046875,304.1566162109375,0.9736582636833192,0.3296355009078979,0.3132927715778351,293.3499755859375,297.1499938964844,293.1499938964844,0.004924293141812,-1824.2830810546875,297.7130126953125,0.5060276389122009,0.050000000745058,0.2309416532516479,291.168212890625,291.1499938964844,266.7799987792969,265.3270568847656,282.8346252441406,293.864501953125,291.168212890625,1.0,0.2317840754985809,0.825486958026886,0.825486958026886,1.0,1.0,-1.0198255777359009,0.4154444336891174,0.6043811440467834,0.229392796754837,0.0,0.0,0.3836646676063537,41.026309967041016,49.0,2.7821223735809326,-8564.87109375,131.36643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59429931640625,306.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.525390625,18000.0,0.0,0.0,0.1907333880662918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948784530162811,0.2948831021785736,-4.6563968680857215e-06,0.0,0.0001935701293405,0.0,0.0,13.377500534057615,0.0,0.0,0.0,0.3078229129314422,4.0,0.0,1.0
393480,293.1828308105469,297.1499938964844,293.1499938964844,0.0313443429768085,-1085.6129150390625,304.1542358398437,0.5945368409156799,0.0751979500055313,0.0795059278607368,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5060276389122009,0.050000000745058,0.0486852042376995,293.3224792480469,297.1499938964844,293.1499938964844,0.1880704760551452,-2950.8359375,304.1679992675781,0.9018813371658324,0.2664160430431366,0.1877206861972808,293.22100830078125,297.1499938964844,293.1499938964844,0.2442676275968551,-4920.44873046875,304.1566162109375,0.9736582636833192,0.3296355009078979,0.3132927715778351,293.3499755859375,297.1499938964844,293.1499938964844,0.004924293141812,-1824.2830810546875,297.7130126953125,0.5060276389122009,0.050000000745058,0.2309416532516479,291.168212890625,291.1499938964844,266.7799987792969,265.3270568847656,282.8346252441406,293.864501953125,291.168212890625,1.0,0.2317840754985809,0.825486958026886,0.825486958026886,1.0,1.0,-1.0198255777359009,0.4154444336891174,0.6043811440467834,0.229392796754837,0.0,0.0,0.3836646676063537,41.026309967041016,49.0,2.7821223735809326,-8564.87109375,131.36643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59429931640625,306.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.525390625,18000.0,0.0,0.0,0.1907333880662918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948784530162811,0.2948831021785736,-4.6563968680857215e-06,0.0,0.0001935701293405,0.0,0.0,13.377500534057615,0.0,0.0,0.0,0.3078229129314422,4.0,0.0,1.0
393540,293.1844177246094,297.1499938964844,293.1499938964844,0.0304875969886779,-1070.9808349609375,304.1542663574219,0.5831000208854675,0.0740493237972259,0.0784380063414573,294.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4996988177299499,0.050000000745058,0.0487808734178543,293.32086181640625,297.1499938964844,293.1499938964844,0.1846087276935577,-2907.541259765625,304.1677551269531,0.8861287832260132,0.262375921010971,0.1849786341190338,293.2232971191406,297.1499938964844,293.1499938964844,0.2422950863838195,-4888.5966796875,304.1576843261719,0.959771454334259,0.3273731768131256,0.3112545609474182,293.3524169921875,297.1499938964844,293.1499938964844,0.0048703486099839,-1806.401611328125,297.63726806640625,0.4996988177299499,0.050000000745058,0.2313954532146453,291.1688537597656,291.1499938964844,266.8166809082031,265.3582458496094,282.8531799316406,293.8780822753906,291.1689453125,1.0,0.2345540225505828,0.8253531455993652,0.8253531455993652,1.0,1.0,-1.0136326551437378,0.4130932986736297,0.6005392670631409,0.2268095761537552,0.0,0.0,0.3811136782169342,43.34283828735352,52.0,1.7031149864196775,-8493.9482421875,133.83937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5669860839844,306.6169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.75390625,18000.0,0.0,0.0,0.1892854422330856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920787334442138,0.2920833826065063,-4.647246896638535e-06,0.0,0.0001921006623888,0.0,0.0,13.208827018737791,0.0,0.0,0.0,0.3071264624595642,4.0,0.0,1.0
393600,293.1844177246094,297.1499938964844,293.1499938964844,0.0304875969886779,-1070.9808349609375,304.1542663574219,0.5831000208854675,0.0740493237972259,0.0784380063414573,294.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4996988177299499,0.050000000745058,0.0487808734178543,293.32086181640625,297.1499938964844,293.1499938964844,0.1846087276935577,-2907.541259765625,304.1677551269531,0.8861287832260132,0.262375921010971,0.1849786341190338,293.2232971191406,297.1499938964844,293.1499938964844,0.2422950863838195,-4888.5966796875,304.1576843261719,0.959771454334259,0.3273731768131256,0.3112545609474182,293.3524169921875,297.1499938964844,293.1499938964844,0.0048703486099839,-1806.401611328125,297.63726806640625,0.4996988177299499,0.050000000745058,0.2313954532146453,291.1688537597656,291.1499938964844,266.8166809082031,265.3582458496094,282.8531799316406,293.8780822753906,291.1689453125,1.0,0.2345540225505828,0.8253531455993652,0.8253531455993652,1.0,1.0,-1.0136326551437378,0.4130932986736297,0.6005392670631409,0.2268095761537552,0.0,0.0,0.3811136782169342,43.34283828735352,52.0,1.7031149864196775,-8493.9482421875,133.83937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5669860839844,306.6169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.75390625,18000.0,0.0,0.0,0.1892854422330856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920787334442138,0.2920833826065063,-4.647246896638535e-06,0.0,0.0001921006623888,0.0,0.0,13.208827018737791,0.0,0.0,0.0,0.3071264624595642,4.0,0.0,1.0
393660,293.1860656738281,297.1499938964844,293.1499938964844,0.0296165160834789,-1055.642822265625,304.154296875,0.5712509155273438,0.0728425607085228,0.077319748699665,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4935612976551056,0.050000000745058,0.0488844215869903,293.32000732421875,297.1499938964844,293.1499938964844,0.1811245381832122,-2863.760986328125,304.16766357421875,0.8706373572349548,0.2582227885723114,0.1822015792131424,293.2250366210937,297.1499938964844,293.1499938964844,0.2403455972671508,-4857.1875,304.1583557128906,0.9447670578956604,0.3251641988754272,0.3092506825923919,293.3549194335937,297.1499938964844,293.1499938964844,0.0048167984932661,-1788.565185546875,297.560546875,0.4935612976551056,0.050000000745058,0.2318866401910781,291.16943359375,291.1499938964844,266.85333251953125,265.389404296875,282.8714904785156,293.894775390625,291.1694641113281,1.0,0.2375589460134506,0.8252736926078796,0.8252736926078796,1.0,1.0,-1.0074406862258911,0.4108183979988098,0.5966222882270813,0.2240534424781799,0.0,0.0,0.3784795701503753,45.85561752319336,55.0,0.9426891803741456,-8423.14453125,136.6133270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54315185546875,306.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.890625,18000.0,0.0,0.0,0.1879052072763443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892061173915863,0.2892107665538788,-4.638164682546631e-06,0.0,0.0001906998950289,0.0,0.0,13.037568092346191,0.0,0.0,0.0,0.3064217865467071,4.0,0.0,1.0
393720,293.1860656738281,297.1499938964844,293.1499938964844,0.0296165160834789,-1055.642822265625,304.154296875,0.5712509155273438,0.0728425607085228,0.077319748699665,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4935612976551056,0.050000000745058,0.0488844215869903,293.32000732421875,297.1499938964844,293.1499938964844,0.1811245381832122,-2863.760986328125,304.16766357421875,0.8706373572349548,0.2582227885723114,0.1822015792131424,293.2250366210937,297.1499938964844,293.1499938964844,0.2403455972671508,-4857.1875,304.1583557128906,0.9447670578956604,0.3251641988754272,0.3092506825923919,293.3549194335937,297.1499938964844,293.1499938964844,0.0048167984932661,-1788.565185546875,297.560546875,0.4935612976551056,0.050000000745058,0.2318866401910781,291.16943359375,291.1499938964844,266.85333251953125,265.389404296875,282.8714904785156,293.894775390625,291.1694641113281,1.0,0.2375589460134506,0.8252736926078796,0.8252736926078796,1.0,1.0,-1.0074406862258911,0.4108183979988098,0.5966222882270813,0.2240534424781799,0.0,0.0,0.3784795701503753,45.85561752319336,55.0,0.9426891803741456,-8423.14453125,136.6133270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54315185546875,306.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.890625,18000.0,0.0,0.0,0.1879052072763443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892061173915863,0.2892107665538788,-4.638164682546631e-06,0.0,0.0001906998950289,0.0,0.0,13.037568092346191,0.0,0.0,0.0,0.3064217865467071,4.0,0.0,1.0
393780,293.18780517578125,297.1499938964844,293.1499938964844,0.0283479839563369,-1040.041015625,304.15496826171875,0.559266209602356,0.0715744271874427,0.0761454924941062,294.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4875985085964203,0.050000000745058,0.0489942543208599,293.3204650878906,297.1499938964844,293.1499938964844,0.1774490773677826,-2817.308837890625,304.1679077148437,0.8555826544761658,0.2538252472877502,0.1792512685060501,293.2257995605469,297.1499938964844,293.1499938964844,0.2385227531194687,-4827.88525390625,304.1585998535156,0.9295108318328856,0.3231024146080017,0.3073942065238952,293.35748291015625,297.1499938964844,293.1499938964844,0.0047629480250179,-1770.5218505859375,297.4828491210937,0.4875985085964203,0.050000000745058,0.232407659292221,291.1700744628906,291.1499938964844,266.8900146484375,265.4204406738281,282.8905639648437,293.9157409667969,291.1701354980469,1.0,0.2407238930463791,0.825194239616394,0.825194239616394,1.0,1.0,-1.0012025833129885,0.4085868299007416,0.5926157832145691,0.2211322635412216,0.0,0.0,0.3757656812667846,48.52424621582031,58.0,1.033413648605347,-8352.8154296875,139.60125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237121582031,306.55145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.07421875,18000.0,0.0,0.0,0.1865679174661636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863006591796875,0.2863052785396576,-4.629087470675586e-06,0.0,0.000189342725207,0.0,0.0,12.865640640258787,0.0,0.0,0.0,0.3057137727737427,4.0,0.0,1.0
393840,293.18780517578125,297.1499938964844,293.1499938964844,0.0283479839563369,-1040.041015625,304.15496826171875,0.559266209602356,0.0715744271874427,0.0761454924941062,294.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4875985085964203,0.050000000745058,0.0489942543208599,293.3204650878906,297.1499938964844,293.1499938964844,0.1774490773677826,-2817.308837890625,304.1679077148437,0.8555826544761658,0.2538252472877502,0.1792512685060501,293.2257995605469,297.1499938964844,293.1499938964844,0.2385227531194687,-4827.88525390625,304.1585998535156,0.9295108318328856,0.3231024146080017,0.3073942065238952,293.35748291015625,297.1499938964844,293.1499938964844,0.0047629480250179,-1770.5218505859375,297.4828491210937,0.4875985085964203,0.050000000745058,0.232407659292221,291.1700744628906,291.1499938964844,266.8900146484375,265.4204406738281,282.8905639648437,293.9157409667969,291.1701354980469,1.0,0.2407238930463791,0.825194239616394,0.825194239616394,1.0,1.0,-1.0012025833129885,0.4085868299007416,0.5926157832145691,0.2211322635412216,0.0,0.0,0.3757656812667846,48.52424621582031,58.0,1.033413648605347,-8352.8154296875,139.60125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237121582031,306.55145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.07421875,18000.0,0.0,0.0,0.1865679174661636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863006591796875,0.2863052785396576,-4.629087470675586e-06,0.0,0.000189342725207,0.0,0.0,12.865640640258787,0.0,0.0,0.0,0.3057137727737427,4.0,0.0,1.0
393900,293.188720703125,297.1499938964844,293.1499938964844,0.0279651209712028,-1031.2835693359375,304.1547546386719,0.5533033609390259,0.070918008685112,0.0755366683006286,294.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4846446216106415,0.050000000745058,0.0490511059761047,293.3208312988281,297.1499938964844,293.1499938964844,0.1755796074867248,-2793.59716796875,304.16802978515625,0.8483483195304871,0.2515956163406372,0.1777457445859909,293.2261047363281,297.1499938964844,293.1499938964844,0.2376318871974945,-4813.56494140625,304.1586608886719,0.9220297336578368,0.3220827281475067,0.3064899146556854,293.3587951660156,297.1499938964844,293.1499938964844,0.004735879600048,-1761.4107666015625,297.443603515625,0.4846446216106415,0.050000000745058,0.2326773256063461,291.17047119140625,291.1499938964844,266.9083251953125,265.4359436035156,282.8999328613281,293.9269104003906,291.1705322265625,1.0,0.2423484772443771,0.8251545429229736,0.8251545429229736,1.0,1.0,-0.998066544532776,0.4074841737747192,0.5905823707580566,0.2196186035871505,0.0,0.0,0.3743601441383362,49.90651321411133,58.0,1.0371456146240234,-8317.5966796875,141.1560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158386230469,306.5365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30859375,18000.0,0.0,0.0,0.1859080493450164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848045825958252,0.2848092019557953,-4.624484063242562e-06,0.0,0.0001886730315163,0.0,0.0,12.77768611907959,0.0,0.0,0.0,0.3053520023822784,4.0,0.0,1.0
393960,293.18963623046875,297.1499938964844,293.1499938964844,0.0276029538363218,-1022.7440185546876,304.154541015625,0.547407329082489,0.0702480524778366,0.0749148875474929,294.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.4816792011260986,0.050000000745058,0.049109011888504,293.3212280273437,297.1499938964844,293.1499938964844,0.1737040430307388,-2769.75537109375,304.1681823730469,0.8413389921188354,0.249354138970375,0.1762316077947616,293.2264099121094,297.1499938964844,293.1499938964844,0.2367432415485382,-4799.27294921875,304.15869140625,0.9148008823394777,0.3210608661174774,0.3055868446826935,293.3601379394531,297.1499938964844,293.1499938964844,0.004708694294095,-1752.2371826171875,297.4040832519531,0.4816792011260986,0.050000000745058,0.2329520136117935,291.1708374023437,291.1499938964844,266.9266662597656,265.451416015625,282.9091186523437,293.9383544921875,291.1708984375,1.0,0.2439912259578704,0.8251209855079651,0.8251209855079651,1.0,1.0,-0.9949153065681458,0.4063867330551147,0.588528573513031,0.2180751115083694,0.0,0.0,0.3729349672794342,51.31487274169922,46.0,1.004362940788269,-8282.470703125,142.73971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092163085937,306.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4765625,18000.0,0.0,0.0,0.185249850153923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832905650138855,0.2832951843738556,-4.619835635821801e-06,0.0,0.0001880050403997,0.0,0.0,12.688973426818848,0.0,0.0,0.0,0.3049871325492859,4.0,0.0,1.0
394020,293.1913452148437,297.1499938964844,293.1499938964844,0.0266475677490234,-1003.2009887695312,304.1546630859375,0.5448140501976013,0.0688975155353546,0.0734921619296073,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4829999208450317,0.050000000745058,0.0490832366049289,293.3208312988281,297.1499938964844,293.1499938964844,0.1698850840330124,-2721.01318359375,304.16845703125,0.8387221097946167,0.2450873404741287,0.1731524169445037,293.2268981933594,297.1499938964844,293.1499938964844,0.2348129451274871,-4768.09033203125,304.1590270996094,0.9152687788009644,0.3190229535102844,0.3036390542984009,293.36279296875,297.1499938964844,293.1499938964844,0.0046394071541726,-1728.4976806640625,297.3249816894531,0.4829999208450317,0.050000000745058,0.232829749584198,291.17266845703125,291.1499938964844,266.9633483886719,265.4823303222656,282.9270324707031,293.9579772949219,291.1730651855469,1.0,0.2416262924671173,0.8250538110733032,0.8250538110733032,1.0,1.0,-0.9872194528579712,0.4035529792308807,0.5836664438247681,0.2147285193204879,0.0,0.0,0.369825929403305,50.531341552734375,34.0,3.116058826446533,-8206.900390625,139.46530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,306.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.59765625,18000.0,0.0,0.0,0.1839222013950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801244556903839,0.280129075050354,-4.6103755266813096e-06,0.0,0.0001866576640168,0.0,0.0,12.504986763000488,0.0,0.0,0.0,0.3042294681072235,4.0,0.0,1.0
394080,293.1913452148437,297.1499938964844,293.1499938964844,0.0266475677490234,-1003.2009887695312,304.1546630859375,0.5448140501976013,0.0688975155353546,0.0734921619296073,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4829999208450317,0.050000000745058,0.0490832366049289,293.3208312988281,297.1499938964844,293.1499938964844,0.1698850840330124,-2721.01318359375,304.16845703125,0.8387221097946167,0.2450873404741287,0.1731524169445037,293.2268981933594,297.1499938964844,293.1499938964844,0.2348129451274871,-4768.09033203125,304.1590270996094,0.9152687788009644,0.3190229535102844,0.3036390542984009,293.36279296875,297.1499938964844,293.1499938964844,0.0046394071541726,-1728.4976806640625,297.3249816894531,0.4829999208450317,0.050000000745058,0.232829749584198,291.17266845703125,291.1499938964844,266.9633483886719,265.4823303222656,282.9270324707031,293.9579772949219,291.1730651855469,1.0,0.2416262924671173,0.8250538110733032,0.8250538110733032,1.0,1.0,-0.9872194528579712,0.4035529792308807,0.5836664438247681,0.2147285193204879,0.0,0.0,0.369825929403305,50.531341552734375,34.0,3.116058826446533,-8206.900390625,139.46530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,306.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.59765625,18000.0,0.0,0.0,0.1839222013950348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801244556903839,0.280129075050354,-4.6103755266813096e-06,0.0,0.0001866576640168,0.0,0.0,12.504986763000488,0.0,0.0,0.0,0.3042294681072235,4.0,0.0,1.0
394140,293.1927490234375,297.1499938964844,293.1499938964844,0.0255026407539844,-982.090087890625,304.1549987792969,0.5501599907875061,0.067565381526947,0.0719552114605903,294.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4904011785984039,0.050000000745058,0.0489418543875217,293.3170471191406,297.1499938964844,293.1499938964844,0.1665449738502502,-2678.32763671875,304.1678771972656,0.8464694619178772,0.2415236830711364,0.1704704165458679,293.22723388671875,297.1499938964844,293.1499938964844,0.2327940016984939,-4735.41650390625,304.15936279296875,0.9287932515144348,0.3170108199119568,0.3015963137149811,293.3653259277344,297.1499938964844,293.1499938964844,0.0045588091015815,-1700.6241455078125,297.2455444335937,0.4904011785984039,0.050000000745058,0.2321590930223465,291.1748352050781,291.1499938964844,267.0,265.5131225585937,282.937255859375,293.96405029296875,291.1748962402344,1.0,0.2352836281061172,0.8249866962432861,0.8249866962432861,1.0,1.0,-0.9789696335792542,0.4004819095134735,0.578487753868103,0.2112526148557663,0.0,0.0,0.3663393557071686,46.81481552124024,25.0,2.1685495376586914,-8127.43115234375,131.2093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498779296875,306.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.494140625,18000.0,0.0,0.0,0.1825414896011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765074074268341,0.2765119969844818,-4.599848125508288e-06,0.0,0.0001852564018918,0.0,0.0,12.296910285949709,0.0,0.0,0.0,0.3033778071403503,4.0,0.0,1.0
394200,293.1927490234375,297.1499938964844,293.1499938964844,0.0255026407539844,-982.090087890625,304.1549987792969,0.5501599907875061,0.067565381526947,0.0719552114605903,294.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4904011785984039,0.050000000745058,0.0489418543875217,293.3170471191406,297.1499938964844,293.1499938964844,0.1665449738502502,-2678.32763671875,304.1678771972656,0.8464694619178772,0.2415236830711364,0.1704704165458679,293.22723388671875,297.1499938964844,293.1499938964844,0.2327940016984939,-4735.41650390625,304.15936279296875,0.9287932515144348,0.3170108199119568,0.3015963137149811,293.3653259277344,297.1499938964844,293.1499938964844,0.0045588091015815,-1700.6241455078125,297.2455444335937,0.4904011785984039,0.050000000745058,0.2321590930223465,291.1748352050781,291.1499938964844,267.0,265.5131225585937,282.937255859375,293.96405029296875,291.1748962402344,1.0,0.2352836281061172,0.8249866962432861,0.8249866962432861,1.0,1.0,-0.9789696335792542,0.4004819095134735,0.578487753868103,0.2112526148557663,0.0,0.0,0.3663393557071686,46.81481552124024,25.0,2.1685495376586914,-8127.43115234375,131.2093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498779296875,306.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.494140625,18000.0,0.0,0.0,0.1825414896011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765074074268341,0.2765119969844818,-4.599848125508288e-06,0.0,0.0001852564018918,0.0,0.0,12.296910285949709,0.0,0.0,0.0,0.3033778071403503,4.0,0.0,1.0
394260,293.1938781738281,297.1499938964844,293.1499938964844,0.0243671368807554,-960.6311645507812,304.1552124023437,0.5605852007865906,0.0662531405687332,0.0703862905502319,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5016070008277893,0.050000000745058,0.0487512163817882,293.3128356933594,297.1499938964844,293.1499938964844,0.1634412854909896,-2638.533447265625,304.1670837402344,0.8610106706619263,0.238148808479309,0.1679581552743911,293.22735595703125,297.1499938964844,293.1499938964844,0.2307771444320678,-4702.76904296875,304.1596069335937,0.9504460096359252,0.3150257766246795,0.2995305359363556,293.3676452636719,297.1499938964844,293.1499938964844,0.0044741821475327,-1671.2208251953125,297.16510009765625,0.5016070008277893,0.050000000745058,0.2312547862529754,291.1756896972656,291.1499938964844,267.0366516113281,265.5438842773437,282.9461975097656,293.96807861328125,291.17578125,1.0,0.2270317673683166,0.8249495625495911,0.8249495625495911,1.0,1.0,-0.970522940158844,0.3973315954208374,0.5731913447380066,0.2077414244413375,0.0,0.0,0.3628638088703155,41.85008239746094,25.0,1.6328777074813845,-8049.57470703125,120.97370147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504150390625,306.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.33203125,18000.0,0.0,0.0,0.1810838133096695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272917628288269,0.2729222178459167,-4.589084710460156e-06,0.0,0.0001837770541897,0.0,0.0,12.09108543395996,0.0,0.0,0.0,0.3025309443473816,4.0,0.0,1.0
394320,293.1938781738281,297.1499938964844,293.1499938964844,0.0243671368807554,-960.6311645507812,304.1552124023437,0.5605852007865906,0.0662531405687332,0.0703862905502319,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5016070008277893,0.050000000745058,0.0487512163817882,293.3128356933594,297.1499938964844,293.1499938964844,0.1634412854909896,-2638.533447265625,304.1670837402344,0.8610106706619263,0.238148808479309,0.1679581552743911,293.22735595703125,297.1499938964844,293.1499938964844,0.2307771444320678,-4702.76904296875,304.1596069335937,0.9504460096359252,0.3150257766246795,0.2995305359363556,293.3676452636719,297.1499938964844,293.1499938964844,0.0044741821475327,-1671.2208251953125,297.16510009765625,0.5016070008277893,0.050000000745058,0.2312547862529754,291.1756896972656,291.1499938964844,267.0366516113281,265.5438842773437,282.9461975097656,293.96807861328125,291.17578125,1.0,0.2270317673683166,0.8249495625495911,0.8249495625495911,1.0,1.0,-0.970522940158844,0.3973315954208374,0.5731913447380066,0.2077414244413375,0.0,0.0,0.3628638088703155,41.85008239746094,25.0,1.6328777074813845,-8049.57470703125,120.97370147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504150390625,306.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.33203125,18000.0,0.0,0.0,0.1810838133096695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272917628288269,0.2729222178459167,-4.589084710460156e-06,0.0,0.0001837770541897,0.0,0.0,12.09108543395996,0.0,0.0,0.0,0.3025309443473816,4.0,0.0,1.0
394380,293.1948547363281,297.1499938964844,293.1499938964844,0.0233026668429374,-939.9716796875,304.1552429199219,0.5687981247901917,0.0649389997124672,0.0688756182789802,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5117379426956177,0.050000000745058,0.0486084818840026,293.3090209960937,297.1499938964844,293.1499938964844,0.1604472398757934,-2599.97705078125,304.1663818359375,0.8733009099960327,0.2347971498966217,0.1655201315879821,293.2274475097656,297.1499938964844,293.1499938964844,0.2288226336240768,-4671.12890625,304.15966796875,0.9673776030540466,0.313050776720047,0.2975276410579681,293.36981201171875,297.1499938964844,293.1499938964844,0.0043948204256594,-1643.52587890625,297.08416748046875,0.5117379426956177,0.050000000745058,0.2305777072906494,291.1763610839844,291.1499938964844,267.0733337402344,265.5745544433594,282.9548034667969,293.97332763671875,291.1763000488281,1.0,0.2206963002681732,0.8249123692512512,0.8249123692512512,1.0,1.0,-0.9626314640045166,0.3944455683231354,0.5681858658790588,0.2043336331844329,0.0,0.0,0.3592846393585205,38.10567855834961,25.0,0.5277190208435059,-7973.73583984375,113.02519989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5142517089844,306.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.47265625,18000.0,0.0,0.0,0.179546907544136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692503929138183,0.269254982471466,-4.578309471980901e-06,0.0,0.000182217292604,0.0,0.0,11.882871627807615,0.0,0.0,0.0,0.3016756474971771,4.0,0.0,1.0
394440,293.1948547363281,297.1499938964844,293.1499938964844,0.0233026668429374,-939.9716796875,304.1552429199219,0.5687981247901917,0.0649389997124672,0.0688756182789802,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5117379426956177,0.050000000745058,0.0486084818840026,293.3090209960937,297.1499938964844,293.1499938964844,0.1604472398757934,-2599.97705078125,304.1663818359375,0.8733009099960327,0.2347971498966217,0.1655201315879821,293.2274475097656,297.1499938964844,293.1499938964844,0.2288226336240768,-4671.12890625,304.15966796875,0.9673776030540466,0.313050776720047,0.2975276410579681,293.36981201171875,297.1499938964844,293.1499938964844,0.0043948204256594,-1643.52587890625,297.08416748046875,0.5117379426956177,0.050000000745058,0.2305777072906494,291.1763610839844,291.1499938964844,267.0733337402344,265.5745544433594,282.9548034667969,293.97332763671875,291.1763000488281,1.0,0.2206963002681732,0.8249123692512512,0.8249123692512512,1.0,1.0,-0.9626314640045166,0.3944455683231354,0.5681858658790588,0.2043336331844329,0.0,0.0,0.3592846393585205,38.10567855834961,25.0,0.5277190208435059,-7973.73583984375,113.02519989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5142517089844,306.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.47265625,18000.0,0.0,0.0,0.179546907544136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692503929138183,0.269254982471466,-4.578309471980901e-06,0.0,0.000182217292604,0.0,0.0,11.882871627807615,0.0,0.0,0.0,0.3016756474971771,4.0,0.0,1.0
394500,293.19537353515625,297.1499938964844,293.1499938964844,0.0227902624756097,-929.8220825195312,304.1552429199219,0.5718455910682678,0.0642738714814186,0.0681306719779968,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5162283778190613,0.050000000745058,0.0485531762242317,293.307373046875,297.1499938964844,293.1499938964844,0.1589695364236831,-2580.88525390625,304.1661071777344,0.8782287836074829,0.2331074178218841,0.1643050014972686,293.2274780273437,297.1499938964844,293.1499938964844,0.2278710603713989,-4655.72607421875,304.1596374511719,0.9738665223121644,0.3120609223842621,0.2965411245822906,293.3708801269531,297.1499938964844,293.1499938964844,0.0043569253757596,-1630.2884521484375,297.0431823730469,0.5162283778190613,0.050000000745058,0.2303153723478317,291.1761474609375,291.1499938964844,267.0916748046875,265.58984375,282.9593811035156,293.9767761230469,291.1760559082031,1.0,0.2180428206920623,0.8248937726020813,0.8248937726020813,1.0,1.0,-0.9588299989700316,0.3930660486221313,0.5657639503479004,0.2026719003915786,0.0,0.0,0.3575632870197296,36.64254379272461,25.0,-0.0899155810475349,-7937.13427734375,109.79503631591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5203552246094,306.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.951171875,18000.0,0.0,0.0,0.1787511259317398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267471045255661,0.2674756348133087,-4.573001660901355e-06,0.0,0.0001814096613088,0.0,0.0,11.782196044921877,0.0,0.0,0.0,0.3012615740299225,4.0,0.0,1.0
394560,293.1958312988281,297.1499938964844,293.1499938964844,0.0222873259335756,-919.71337890625,304.1551818847656,0.5743193030357361,0.0636040195822715,0.0673888623714447,294.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5203930139541626,0.050000000745058,0.04850560054183,293.30584716796875,297.1499938964844,293.1499938964844,0.1574959903955459,-2561.80029296875,304.16583251953125,0.8824777007102966,0.231410264968872,0.1630898714065551,293.2275390625,297.1499938964844,293.1499938964844,0.2269255667924881,-4640.40869140625,304.1596069335937,0.979353964328766,0.3110690414905548,0.2955604493618011,293.3719177246094,297.1499938964844,293.1499938964844,0.0043198005296289,-1617.28857421875,297.0020446777344,0.5203930139541626,0.050000000745058,0.2300896793603897,291.1759033203125,291.1499938964844,267.1099853515625,265.6051330566406,282.9641418457031,293.9805908203125,291.17584228515625,1.0,0.2156703174114227,0.8248881101608276,0.8248881101608276,1.0,1.0,-0.9550920724868774,0.3917118906974792,0.5633801817893982,0.2010398954153061,0.0,0.0,0.3558604419231415,35.37637710571289,25.0,-0.3381701111793518,-7901.3349609375,106.92222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.4219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.400390625,18000.0,0.0,0.0,0.1779406666755676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265738844871521,0.2657434046268463,-4.56785892311018e-06,0.0,0.0001805871579563,0.0,0.0,11.684588432312012,0.0,0.0,0.0,0.3008594810962677,4.0,0.0,1.0
394620,293.19677734375,297.1499938964844,293.1499938964844,0.0213085897266864,-899.5867919921875,304.15509033203125,0.5776827335357666,0.0622526183724403,0.0659127980470657,294.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5277124047279358,0.050000000745058,0.0484294295310974,293.30322265625,297.1499938964844,293.1499938964844,0.1545583009719848,-2523.613525390625,304.1654663085937,0.8890330195426941,0.2279957979917526,0.1606588661670684,293.2276611328125,297.1499938964844,293.1499938964844,0.2250468283891677,-4609.92822265625,304.1595458984375,0.9878215789794922,0.3090791404247284,0.2936122119426727,293.3739929199219,297.1499938964844,293.1499938964844,0.0042474204674363,-1591.846923828125,296.9193420410156,0.5277124047279358,0.050000000745058,0.2297283709049224,291.1755676269531,291.1499938964844,267.14666748046875,265.6356201171875,282.97418212890625,293.9886779785156,291.1755065917969,1.0,0.2116362303495407,0.8248767852783203,0.8248767852783203,1.0,1.0,-0.947770059108734,0.3890534937381744,0.5587165355682373,0.1978729218244552,0.0,0.0,0.3524734079837799,33.32867431640625,25.0,-0.4672073423862457,-7830.7275390625,102.05201721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390625,306.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.697265625,18000.0,0.0,0.0,0.1762846559286117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623372077941894,0.2623417675495147,-4.557942247629399e-06,0.0,0.0001789065136108,0.0,0.0,11.494318008422852,0.0,0.0,0.0,0.3000765740871429,4.0,0.0,1.0
394680,293.19677734375,297.1499938964844,293.1499938964844,0.0213085897266864,-899.5867919921875,304.15509033203125,0.5776827335357666,0.0622526183724403,0.0659127980470657,294.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5277124047279358,0.050000000745058,0.0484294295310974,293.30322265625,297.1499938964844,293.1499938964844,0.1545583009719848,-2523.613525390625,304.1654663085937,0.8890330195426941,0.2279957979917526,0.1606588661670684,293.2276611328125,297.1499938964844,293.1499938964844,0.2250468283891677,-4609.92822265625,304.1595458984375,0.9878215789794922,0.3090791404247284,0.2936122119426727,293.3739929199219,297.1499938964844,293.1499938964844,0.0042474204674363,-1591.846923828125,296.9193420410156,0.5277124047279358,0.050000000745058,0.2297283709049224,291.1755676269531,291.1499938964844,267.14666748046875,265.6356201171875,282.97418212890625,293.9886779785156,291.1755065917969,1.0,0.2116362303495407,0.8248767852783203,0.8248767852783203,1.0,1.0,-0.947770059108734,0.3890534937381744,0.5587165355682373,0.1978729218244552,0.0,0.0,0.3524734079837799,33.32867431640625,25.0,-0.4672073423862457,-7830.7275390625,102.05201721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390625,306.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.697265625,18000.0,0.0,0.0,0.1762846559286117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623372077941894,0.2623417675495147,-4.557942247629399e-06,0.0,0.0001789065136108,0.0,0.0,11.494318008422852,0.0,0.0,0.0,0.3000765740871429,4.0,0.0,1.0
394740,293.197509765625,297.1499938964844,293.1499938964844,0.0203744191676378,-879.7654418945312,304.1549377441406,0.5792795419692993,0.0609160959720611,0.0644581541419029,294.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5337555408477783,0.050000000745058,0.0483726039528846,293.3009948730469,297.1499938964844,293.1499938964844,0.1516387313604354,-2485.49072265625,304.1651916503906,0.8933048844337463,0.2245662361383438,0.158227801322937,293.2277526855469,297.1499938964844,293.1499938964844,0.2231919020414352,-4579.787109375,304.1594543457031,0.9937358498573304,0.3070915043354034,0.2916805148124695,293.3759460449219,297.1499938964844,293.1499938964844,0.0041770450770854,-1567.0084228515625,296.8360900878906,0.5337555408477783,0.050000000745058,0.2294588088989257,291.175048828125,291.1499938964844,267.1833190917969,265.6660461425781,282.9822082519531,293.9923095703125,291.17486572265625,1.0,0.208350658416748,0.8248654007911682,0.8248654007911682,1.0,1.0,-0.9406235218048096,0.3864376246929168,0.5541859269142151,0.1948550939559936,0.0,0.0,0.3491636216640472,31.77605438232422,25.0,-1.0929137468338013,-7762.01611328125,98.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,306.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.953125,18000.0,0.0,0.0,0.1745961904525756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590289413928985,0.2590334713459015,-4.548405286186608e-06,0.0,0.0001771929382812,0.0,0.0,11.310746192932127,0.0,0.0,0.0,0.2993221580982208,4.0,0.0,1.0
394800,293.197509765625,297.1499938964844,293.1499938964844,0.0203744191676378,-879.7654418945312,304.1549377441406,0.5792795419692993,0.0609160959720611,0.0644581541419029,294.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5337555408477783,0.050000000745058,0.0483726039528846,293.3009948730469,297.1499938964844,293.1499938964844,0.1516387313604354,-2485.49072265625,304.1651916503906,0.8933048844337463,0.2245662361383438,0.158227801322937,293.2277526855469,297.1499938964844,293.1499938964844,0.2231919020414352,-4579.787109375,304.1594543457031,0.9937358498573304,0.3070915043354034,0.2916805148124695,293.3759460449219,297.1499938964844,293.1499938964844,0.0041770450770854,-1567.0084228515625,296.8360900878906,0.5337555408477783,0.050000000745058,0.2294588088989257,291.175048828125,291.1499938964844,267.1833190917969,265.6660461425781,282.9822082519531,293.9923095703125,291.17486572265625,1.0,0.208350658416748,0.8248654007911682,0.8248654007911682,1.0,1.0,-0.9406235218048096,0.3864376246929168,0.5541859269142151,0.1948550939559936,0.0,0.0,0.3491636216640472,31.77605438232422,25.0,-1.0929137468338013,-7762.01611328125,98.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,306.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.953125,18000.0,0.0,0.0,0.1745961904525756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590289413928985,0.2590334713459015,-4.548405286186608e-06,0.0,0.0001771929382812,0.0,0.0,11.310746192932127,0.0,0.0,0.0,0.2993221580982208,4.0,0.0,1.0
394860,293.1976318359375,297.1499938964844,293.1499938964844,0.0195392202585935,-861.5023803710938,304.1546936035156,0.5797780752182007,0.0596900656819343,0.0631111934781074,294.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5386862754821777,0.050000000745058,0.0483296662569046,293.2989501953125,297.1499938964844,293.1499938964844,0.1487744599580764,-2447.951171875,304.1648864746094,0.8957371711730957,0.221159815788269,0.1558161228895187,293.2276306152344,297.1499938964844,293.1499938964844,0.2214089632034301,-4550.822265625,304.1592712402344,0.9978670477867126,0.305147111415863,0.2897931635379791,293.3775634765625,297.1499938964844,293.1499938964844,0.0041091381572186,-1543.0174560546875,296.7523193359375,0.5386862754821777,0.050000000745058,0.229255124926567,291.1730651855469,291.1499938964844,267.2200012207031,265.6964111328125,282.98516845703125,293.9859313964844,291.1726989746094,1.0,0.2056391984224319,0.8248651623725891,0.8248651623725891,1.0,1.0,-0.9337605237960817,0.3839057087898254,0.5498548150062561,0.192027673125267,0.0,0.0,0.3462054431438446,30.58181953430176,25.0,-2.812321901321411,-7698.46337890625,94.78436279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55780029296875,306.37213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.052734375,18000.0,0.0,0.0,0.1729013323783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560121715068817,0.256016731262207,-4.539536348602269e-06,0.0,0.0001754728582454,0.0,0.0,11.143986701965332,0.0,0.0,0.0,0.2986360490322113,4.0,0.0,1.0
394920,293.1976318359375,297.1499938964844,293.1499938964844,0.0195392202585935,-861.5023803710938,304.1546936035156,0.5797780752182007,0.0596900656819343,0.0631111934781074,294.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5386862754821777,0.050000000745058,0.0483296662569046,293.2989501953125,297.1499938964844,293.1499938964844,0.1487744599580764,-2447.951171875,304.1648864746094,0.8957371711730957,0.221159815788269,0.1558161228895187,293.2276306152344,297.1499938964844,293.1499938964844,0.2214089632034301,-4550.822265625,304.1592712402344,0.9978670477867126,0.305147111415863,0.2897931635379791,293.3775634765625,297.1499938964844,293.1499938964844,0.0041091381572186,-1543.0174560546875,296.7523193359375,0.5386862754821777,0.050000000745058,0.229255124926567,291.1730651855469,291.1499938964844,267.2200012207031,265.6964111328125,282.98516845703125,293.9859313964844,291.1726989746094,1.0,0.2056391984224319,0.8248651623725891,0.8248651623725891,1.0,1.0,-0.9337605237960817,0.3839057087898254,0.5498548150062561,0.192027673125267,0.0,0.0,0.3462054431438446,30.58181953430176,25.0,-2.812321901321411,-7698.46337890625,94.78436279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55780029296875,306.37213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.052734375,18000.0,0.0,0.0,0.1729013323783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560121715068817,0.256016731262207,-4.539536348602269e-06,0.0,0.0001754728582454,0.0,0.0,11.143986701965332,0.0,0.0,0.0,0.2986360490322113,4.0,0.0,1.0
394980,293.1972351074219,297.1499938964844,293.1499938964844,0.018804907798767,-844.95556640625,304.15435791015625,0.5792266726493835,0.0585651732981205,0.0618919134140014,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5423716306686401,0.050000000745058,0.0482993461191654,293.2967529296875,297.1499938964844,293.1499938964844,0.1459738612174987,-2411.08984375,304.1645812988281,0.8963012099266052,0.2178263813257217,0.1534517109394073,293.2268371582031,297.1499938964844,293.1499938964844,0.2189630270004272,-4510.52490234375,304.1603088378906,0.9990000128746032,0.3033406138420105,0.2871576249599457,293.37872314453125,297.1499938964844,293.1499938964844,0.0040431371890008,-1519.5823974609375,296.669189453125,0.5423716306686401,0.050000000745058,0.229111298918724,291.171142578125,291.1499938964844,267.25665283203125,265.7266540527344,282.9880065917969,293.9750366210937,291.17108154296875,1.0,0.2033577561378479,0.82486492395401,0.82486492395401,1.0,1.0,-0.9262881875038148,0.3810253143310547,0.54526287317276,0.1892865300178527,0.0,0.0,0.3435374796390533,29.70537376403809,25.0,-1.6920671463012695,-7636.794921875,91.91354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606384277344,306.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.13671875,18000.0,0.0,0.0,0.1712345331907272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533870041370392,0.2533915340900421,-4.5318392949411646e-06,0.0,0.0001737812854116,0.0,0.0,10.999727249145508,0.0,0.0,0.0,0.2980401217937469,4.0,0.0,1.0
395040,293.1972351074219,297.1499938964844,293.1499938964844,0.018804907798767,-844.95556640625,304.15435791015625,0.5792266726493835,0.0585651732981205,0.0618919134140014,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5423716306686401,0.050000000745058,0.0482993461191654,293.2967529296875,297.1499938964844,293.1499938964844,0.1459738612174987,-2411.08984375,304.1645812988281,0.8963012099266052,0.2178263813257217,0.1534517109394073,293.2268371582031,297.1499938964844,293.1499938964844,0.2189630270004272,-4510.52490234375,304.1603088378906,0.9990000128746032,0.3033406138420105,0.2871576249599457,293.37872314453125,297.1499938964844,293.1499938964844,0.0040431371890008,-1519.5823974609375,296.669189453125,0.5423716306686401,0.050000000745058,0.229111298918724,291.171142578125,291.1499938964844,267.25665283203125,265.7266540527344,282.9880065917969,293.9750366210937,291.17108154296875,1.0,0.2033577561378479,0.82486492395401,0.82486492395401,1.0,1.0,-0.9262881875038148,0.3810253143310547,0.54526287317276,0.1892865300178527,0.0,0.0,0.3435374796390533,29.70537376403809,25.0,-1.6920671463012695,-7636.794921875,91.91354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606384277344,306.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.13671875,18000.0,0.0,0.0,0.1712345331907272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533870041370392,0.2533915340900421,-4.5318392949411646e-06,0.0,0.0001737812854116,0.0,0.0,10.999727249145508,0.0,0.0,0.0,0.2980401217937469,4.0,0.0,1.0
395100,293.1968994140625,297.1499938964844,293.1499938964844,0.018463771790266,-837.0820922851562,304.1541748046875,0.5785871744155884,0.0580291338264942,0.0613173060119152,294.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5437957048416138,0.050000000745058,0.0482880026102066,293.2955322265625,297.1499938964844,293.1499938964844,0.1446051448583603,-2393.005859375,304.1644287109375,0.8960142135620117,0.216212198138237,0.1523060500621795,293.225830078125,297.1499938964844,293.1499938964844,0.2174212485551834,-4485.087890625,304.1612243652344,0.9990000128746032,0.3025631606578827,0.2855290472507477,293.379150390625,297.1499938964844,293.1499938964844,0.0040105581283569,-1507.9102783203125,296.62860107421875,0.5437957048416138,0.050000000745058,0.2290575057268142,291.1713562011719,291.1499938964844,267.2749938964844,265.74176025390625,282.9893493652344,293.9674072265625,291.1714782714844,1.0,0.2023396044969558,0.8248648047447205,0.8248648047447205,1.0,1.0,-0.9222700595855712,0.3794288039207458,0.5428413152694702,0.1879424899816513,0.0,0.0,0.3420934081077575,29.36275291442871,25.0,-0.2324567586183548,-7604.30810546875,90.58977508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603942871094,306.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.296875,18000.0,0.0,0.0,0.1704158037900924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520535886287689,0.2520581185817718,-4.528214049059898e-06,0.0,0.000172950385604,0.0,0.0,10.92738914489746,0.0,0.0,0.0,0.2977426648139953,4.0,0.0,1.0
