time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.196533203125,297.1499938964844,293.1499938964844,0.0181364603340625,-829.4183349609375,304.1540222167969,0.5778207778930664,0.0575061589479446,0.0607588365674018,294.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.545067548751831,0.050000000745058,0.0482780411839485,293.29425048828125,297.1499938964844,293.1499938964844,0.1432614773511886,-2375.216552734375,304.16424560546875,0.8955294489860535,0.2146209180355072,0.1511812508106231,293.2245483398437,297.1499938964844,293.1499938964844,0.2158947139978408,-4459.84375,304.1619567871094,0.9990000128746032,0.3018534481525421,0.2839153409004211,293.3794860839844,297.1499938964844,293.1499938964844,0.0039783050306141,-1496.3216552734375,296.5882873535156,0.545067548751831,0.050000000745058,0.2290102392435073,291.1718444824219,291.1499938964844,267.2933349609375,265.7568359375,282.9906616210937,293.9590759277344,291.17193603515625,1.0,0.2013895660638809,0.8248749375343323,0.8248749375343323,1.0,1.0,-0.918333888053894,0.3778547644615173,0.5404791235923767,0.1866587251424789,0.0,0.0,0.3405861854553222,29.05704498291016,25.0,0.3759527802467346,-7570.8857421875,89.34796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595092773437,306.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.806640625,18000.0,0.0,0.0,0.1696048378944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506445646286011,0.250649094581604,-4.52448057330912e-06,0.0,0.0001721273583825,0.0,0.0,10.851372718811035,0.0,0.0,0.0,0.2974320948123932,4.0,0.0,1.0
395220,293.1957092285156,297.1499938964844,293.1499938964844,0.017520347610116,-814.707763671875,304.1537170410156,0.5760378241539001,0.056493867188692,0.059682223945856,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5472964644432068,0.050000000745058,0.0482609458267688,293.291748046875,297.1499938964844,293.1499938964844,0.1406374424695968,-2340.384033203125,304.16387939453125,0.894124448299408,0.211474597454071,0.1489674597978592,293.22174072265625,297.1499938964844,293.1499938964844,0.2131620943546295,-4414.822265625,304.1625061035156,0.9990000128746032,0.3005387187004089,0.2810367941856384,293.3799743652344,297.1499938964844,293.1499938964844,0.0039147268980741,-1473.464111328125,296.5075988769531,0.5472964644432068,0.050000000745058,0.2289291471242904,291.1719055175781,291.1499938964844,267.3299865722656,265.7869567871094,282.9942626953125,293.9429626464844,291.1717834472656,1.0,0.1996757388114929,0.8248953223228455,0.8248953223228455,1.0,1.0,-0.9109792709350586,0.3748955726623535,0.5360836982727051,0.1843194216489792,0.0,0.0,0.3376493453979492,28.525989532470703,25.0,-0.2761794328689575,-7505.12255859375,87.11436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5563049316406,306.31951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.748046875,18000.0,0.0,0.0,0.1680048704147339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478273659944534,0.2478318810462951,-4.516836270340718e-06,0.0,0.0001705035829218,0.0,0.0,10.699591636657717,0.0,0.0,0.0,0.29681196808815,4.0,0.0,1.0
395280,293.1957092285156,297.1499938964844,293.1499938964844,0.017520347610116,-814.707763671875,304.1537170410156,0.5760378241539001,0.056493867188692,0.059682223945856,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5472964644432068,0.050000000745058,0.0482609458267688,293.291748046875,297.1499938964844,293.1499938964844,0.1406374424695968,-2340.384033203125,304.16387939453125,0.894124448299408,0.211474597454071,0.1489674597978592,293.22174072265625,297.1499938964844,293.1499938964844,0.2131620943546295,-4414.822265625,304.1625061035156,0.9990000128746032,0.3005387187004089,0.2810367941856384,293.3799743652344,297.1499938964844,293.1499938964844,0.0039147268980741,-1473.464111328125,296.5075988769531,0.5472964644432068,0.050000000745058,0.2289291471242904,291.1719055175781,291.1499938964844,267.3299865722656,265.7869567871094,282.9942626953125,293.9429626464844,291.1717834472656,1.0,0.1996757388114929,0.8248953223228455,0.8248953223228455,1.0,1.0,-0.9109792709350586,0.3748955726623535,0.5360836982727051,0.1843194216489792,0.0,0.0,0.3376493453979492,28.525989532470703,25.0,-0.2761794328689575,-7505.12255859375,87.11436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5563049316406,306.31951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.748046875,18000.0,0.0,0.0,0.1680048704147339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478273659944534,0.2478318810462951,-4.516836270340718e-06,0.0,0.0001705035829218,0.0,0.0,10.699591636657717,0.0,0.0,0.0,0.29681196808815,4.0,0.0,1.0
395340,293.19482421875,297.1499938964844,293.1499938964844,0.0169469527900218,-800.65576171875,304.1534423828125,0.5739741921424866,0.0555192604660987,0.058650154620409,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.549177348613739,0.050000000745058,0.0482468642294406,293.2893981933594,297.1499938964844,293.1499938964844,0.1380648910999298,-2306.099365234375,304.1635437011719,0.8922072052955627,0.2083582133054733,0.146779179573059,293.2191467285156,297.1499938964844,293.1499938964844,0.2108710557222366,-4377.21142578125,304.1621398925781,0.9990000128746032,0.2992459833621979,0.2786320745944977,293.3802185058594,297.1499938964844,293.1499938964844,0.0038521569222211,-1450.9237060546875,296.42681884765625,0.549177348613739,0.050000000745058,0.2288623601198196,291.1711120605469,291.1499938964844,267.3666687011719,265.81695556640625,283.00054931640625,293.9294128417969,291.17095947265625,1.0,0.1981780678033828,0.8249156475067139,0.8249156475067139,1.0,1.0,-0.9042922258377076,0.3721700608730316,0.5321221947669983,0.1822956800460815,0.0,0.0,0.3348895013332367,28.0827865600586,25.0,-0.926027536392212,-7442.83984375,85.17050170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508117675781,306.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.775390625,18000.0,0.0,0.0,0.1664450019598007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451927214860916,0.2451972216367721,-4.509554401010973e-06,0.0,0.0001689205237198,0.0,0.0,10.55809211730957,0.0,0.0,0.0,0.2962315678596496,4.0,0.0,1.0
395400,293.19482421875,297.1499938964844,293.1499938964844,0.0169469527900218,-800.65576171875,304.1534423828125,0.5739741921424866,0.0555192604660987,0.058650154620409,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.549177348613739,0.050000000745058,0.0482468642294406,293.2893981933594,297.1499938964844,293.1499938964844,0.1380648910999298,-2306.099365234375,304.1635437011719,0.8922072052955627,0.2083582133054733,0.146779179573059,293.2191467285156,297.1499938964844,293.1499938964844,0.2108710557222366,-4377.21142578125,304.1621398925781,0.9990000128746032,0.2992459833621979,0.2786320745944977,293.3802185058594,297.1499938964844,293.1499938964844,0.0038521569222211,-1450.9237060546875,296.42681884765625,0.549177348613739,0.050000000745058,0.2288623601198196,291.1711120605469,291.1499938964844,267.3666687011719,265.81695556640625,283.00054931640625,293.9294128417969,291.17095947265625,1.0,0.1981780678033828,0.8249156475067139,0.8249156475067139,1.0,1.0,-0.9042922258377076,0.3721700608730316,0.5321221947669983,0.1822956800460815,0.0,0.0,0.3348895013332367,28.0827865600586,25.0,-0.926027536392212,-7442.83984375,85.17050170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508117675781,306.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.775390625,18000.0,0.0,0.0,0.1664450019598007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451927214860916,0.2451972216367721,-4.509554401010973e-06,0.0,0.0001689205237198,0.0,0.0,10.55809211730957,0.0,0.0,0.0,0.2962315678596496,4.0,0.0,1.0
395460,293.1938781738281,297.1499938964844,293.1499938964844,0.0164073947817087,-787.0807495117188,304.1531982421875,0.5716623663902283,0.0545740015804767,0.0576530396938324,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5507660508155823,0.050000000745058,0.0482352040708065,293.2872009277344,297.1499938964844,293.1499938964844,0.1355312615633011,-2272.189453125,304.1632385253906,0.8898636698722839,0.205275610089302,0.1446146219968795,293.21710205078125,297.1499938964844,293.1499938964844,0.2089348584413528,-4345.49560546875,304.16131591796875,0.9990000128746032,0.2979134917259216,0.2766128480434418,293.3803405761719,297.1499938964844,293.1499938964844,0.0037902160547673,-1428.525634765625,296.3463439941406,0.5507660508155823,0.050000000745058,0.2288070321083068,291.1702880859375,291.1499938964844,267.4033203125,265.8468933105469,283.0099792480469,293.9184875488281,291.170166015625,1.0,0.1968585699796676,0.8249601721763611,0.8249601721763611,1.0,1.0,-0.8981495499610901,0.3696141242980957,0.5285354256629944,0.1805868148803711,0.0,0.0,0.3322399258613586,27.71138000488281,25.0,-1.0355168581008911,-7382.94287109375,83.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54266357421875,306.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.958984375,18000.0,0.0,0.0,0.1649391055107116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427026778459549,0.2427071779966354,-4.502762294578133e-06,0.0,0.0001673922379268,0.0,0.0,10.425217628479004,0.0,0.0,0.0,0.2956867516040802,4.0,0.0,1.0
395520,293.1938781738281,297.1499938964844,293.1499938964844,0.0164073947817087,-787.0807495117188,304.1531982421875,0.5716623663902283,0.0545740015804767,0.0576530396938324,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5507660508155823,0.050000000745058,0.0482352040708065,293.2872009277344,297.1499938964844,293.1499938964844,0.1355312615633011,-2272.189453125,304.1632385253906,0.8898636698722839,0.205275610089302,0.1446146219968795,293.21710205078125,297.1499938964844,293.1499938964844,0.2089348584413528,-4345.49560546875,304.16131591796875,0.9990000128746032,0.2979134917259216,0.2766128480434418,293.3803405761719,297.1499938964844,293.1499938964844,0.0037902160547673,-1428.525634765625,296.3463439941406,0.5507660508155823,0.050000000745058,0.2288070321083068,291.1702880859375,291.1499938964844,267.4033203125,265.8468933105469,283.0099792480469,293.9184875488281,291.170166015625,1.0,0.1968585699796676,0.8249601721763611,0.8249601721763611,1.0,1.0,-0.8981495499610901,0.3696141242980957,0.5285354256629944,0.1805868148803711,0.0,0.0,0.3322399258613586,27.71138000488281,25.0,-1.0355168581008911,-7382.94287109375,83.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54266357421875,306.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.958984375,18000.0,0.0,0.0,0.1649391055107116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427026778459549,0.2427071779966354,-4.502762294578133e-06,0.0,0.0001673922379268,0.0,0.0,10.425217628479004,0.0,0.0,0.0,0.2956867516040802,4.0,0.0,1.0
395580,293.19293212890625,297.1499938964844,293.1499938964844,0.0158961545675992,-773.8786010742188,304.1529846191406,0.569128692150116,0.053652349859476,0.0566839538514614,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5521064400672913,0.050000000745058,0.0482255257666111,293.2850341796875,297.1499938964844,293.1499938964844,0.1330413967370987,-2238.72412109375,304.1629943847656,0.8871781229972839,0.2022372335195541,0.14248026907444,293.215576171875,297.1499938964844,293.1499938964844,0.2072966545820236,-4318.697265625,304.1602783203125,0.9990000128746032,0.2965198755264282,0.2749149203300476,293.38037109375,297.1499938964844,293.1499938964844,0.003728826297447,-1406.238525390625,296.26611328125,0.5521064400672913,0.050000000745058,0.2287611365318298,291.1696472167969,291.1499938964844,267.44000244140625,265.8767395019531,283.0226745605469,293.9097595214844,291.1695556640625,1.0,0.1956905722618103,0.8250046372413635,0.8250046372413635,1.0,1.0,-0.8924717903137207,0.3671815097332001,0.525290310382843,0.1791955530643463,0.0,0.0,0.3296643495559692,27.400070190429688,25.0,-0.8302521109580994,-7324.6123046875,81.94552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,306.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.361328125,18000.0,0.0,0.0,0.1634962409734726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403141111135482,0.2403186112642288,-4.496348992688581e-06,0.0,0.0001659278932493,0.0,0.0,10.298577308654783,0.0,0.0,0.0,0.2951682209968567,4.0,0.0,1.0
395640,293.19293212890625,297.1499938964844,293.1499938964844,0.0158961545675992,-773.8786010742188,304.1529846191406,0.569128692150116,0.053652349859476,0.0566839538514614,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5521064400672913,0.050000000745058,0.0482255257666111,293.2850341796875,297.1499938964844,293.1499938964844,0.1330413967370987,-2238.72412109375,304.1629943847656,0.8871781229972839,0.2022372335195541,0.14248026907444,293.215576171875,297.1499938964844,293.1499938964844,0.2072966545820236,-4318.697265625,304.1602783203125,0.9990000128746032,0.2965198755264282,0.2749149203300476,293.38037109375,297.1499938964844,293.1499938964844,0.003728826297447,-1406.238525390625,296.26611328125,0.5521064400672913,0.050000000745058,0.2287611365318298,291.1696472167969,291.1499938964844,267.44000244140625,265.8767395019531,283.0226745605469,293.9097595214844,291.1695556640625,1.0,0.1956905722618103,0.8250046372413635,0.8250046372413635,1.0,1.0,-0.8924717903137207,0.3671815097332001,0.525290310382843,0.1791955530643463,0.0,0.0,0.3296643495559692,27.400070190429688,25.0,-0.8302521109580994,-7324.6123046875,81.94552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,306.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.361328125,18000.0,0.0,0.0,0.1634962409734726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403141111135482,0.2403186112642288,-4.496348992688581e-06,0.0,0.0001659278932493,0.0,0.0,10.298577308654783,0.0,0.0,0.0,0.2951682209968567,4.0,0.0,1.0
395700,293.1924743652344,297.1499938964844,293.1499938964844,0.0156500581651926,-767.3985595703125,304.15289306640625,0.5677868723869324,0.0531997568905353,0.0562087222933769,294.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5526939034461975,0.050000000745058,0.048221331089735,293.283935546875,297.1499938964844,293.1499938964844,0.1318164467811584,-2222.208251953125,304.162841796875,0.8857323527336121,0.2007421553134918,0.141428142786026,293.21502685546875,297.1499938964844,293.1499938964844,0.2065760344266891,-4306.916015625,304.15972900390625,0.9990000128746032,0.2957972586154938,0.2741718292236328,293.38037109375,297.1499938964844,293.1499938964844,0.0036982605233788,-1395.1077880859375,296.2261047363281,0.5526939034461975,0.050000000745058,0.2287412285804748,291.16943359375,291.1499938964844,267.4583435058594,265.89166259765625,283.0302124023437,293.9059753417969,291.1693725585937,1.0,0.1951576769351959,0.8250269293785095,0.8250269293785095,1.0,1.0,-0.8897922039031982,0.3660018742084503,0.5237903594970703,0.1786221265792846,0.0,0.0,0.3283902108669281,27.264299392700195,25.0,-0.6581597924232483,-7295.873046875,81.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52587890625,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.162800595164299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391458302736282,0.2391503304243087,-4.493253527471097e-06,0.0,0.0001652219216339,0.0,0.0,10.236934661865234,0.0,0.0,0.0,0.2949161231517792,4.0,0.0,1.0
395760,293.1919860839844,297.1499938964844,293.1499938964844,0.0154105965048074,-761.0126953125,304.1528015136719,0.5664159059524536,0.0527561195194721,0.0557405650615692,294.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5532417893409729,0.050000000745058,0.0482174418866634,293.2826843261719,297.1499938964844,293.1499938964844,0.1306154578924179,-2205.986083984375,304.1626892089844,0.8842608332633972,0.1992902159690857,0.1403954029083252,293.2145690917969,297.1499938964844,293.1499938964844,0.2059034705162048,-4295.91796875,304.1591796875,0.9990000128746032,0.2950631380081177,0.2734791934490204,293.38037109375,297.1499938964844,293.1499938964844,0.0036677948664873,-1383.9932861328125,296.1861267089844,0.5532417893409729,0.050000000745058,0.2287227809429168,291.1692810058594,291.1499938964844,267.4766540527344,265.9065246582031,283.0380554199219,293.90167236328125,291.1692199707031,1.0,0.1946521550416946,0.8250537514686584,0.8250537514686584,1.0,1.0,-0.8872060179710388,0.3648396730422973,0.5223663449287415,0.1781314760446548,0.0,0.0,0.3271209597587585,27.13862609863281,25.0,-0.5675206780433655,-7267.4541015625,80.59579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5193786621094,306.2217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.984375,18000.0,0.0,0.0,0.1621204614639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379875481128692,0.2379920482635498,-4.490205355978105e-06,0.0,0.0001645316660869,0.0,0.0,10.176000595092772,0.0,0.0,0.0,0.29466712474823,4.0,0.0,1.0
395820,293.1909484863281,297.1499938964844,293.1499938964844,0.0149595960974693,-748.767333984375,304.1526184082031,0.5636818408966064,0.0519064292311668,0.0548417381942272,294.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5542405843734741,0.050000000745058,0.0482104085385799,293.2797546386719,297.1499938964844,293.1499938964844,0.1283399611711502,-2175.1826171875,304.1622619628906,0.8813723921775818,0.1965267062187194,0.138432964682579,293.2138671875,297.1499938964844,293.1499938964844,0.2046839147806167,-4275.96728515625,304.1581726074219,0.9990000128746032,0.2935718595981598,0.2722171545028686,293.3802795410156,297.1499938964844,293.1499938964844,0.0036072959192097,-1361.8829345703125,296.10626220703125,0.5542405843734741,0.050000000745058,0.2286894172430038,291.1687316894531,291.1499938964844,267.5133361816406,265.93621826171875,283.0542907714844,293.8905639648437,291.1686096191406,1.0,0.1937208622694015,0.8251073956489563,0.8251073956489563,1.0,1.0,-0.8823493123054504,0.3625783324241638,0.5197709798812866,0.177414208650589,0.0,0.0,0.3246571719646454,26.91366577148437,25.0,-0.8443533778190613,-7212.15771484375,79.38674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054931640625,306.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.482421875,18000.0,0.0,0.0,0.1608097404241562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357324212789535,0.2357369065284729,-4.484271812543739e-06,0.0,0.0001632014464121,0.0,0.0,10.057747840881348,0.0,0.0,0.0,0.2941842377185821,4.0,0.0,1.0
395880,293.1909484863281,297.1499938964844,293.1499938964844,0.0149595960974693,-748.767333984375,304.1526184082031,0.5636818408966064,0.0519064292311668,0.0548417381942272,294.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5542405843734741,0.050000000745058,0.0482104085385799,293.2797546386719,297.1499938964844,293.1499938964844,0.1283399611711502,-2175.1826171875,304.1622619628906,0.8813723921775818,0.1965267062187194,0.138432964682579,293.2138671875,297.1499938964844,293.1499938964844,0.2046839147806167,-4275.96728515625,304.1581726074219,0.9990000128746032,0.2935718595981598,0.2722171545028686,293.3802795410156,297.1499938964844,293.1499938964844,0.0036072959192097,-1361.8829345703125,296.10626220703125,0.5542405843734741,0.050000000745058,0.2286894172430038,291.1687316894531,291.1499938964844,267.5133361816406,265.93621826171875,283.0542907714844,293.8905639648437,291.1686096191406,1.0,0.1937208622694015,0.8251073956489563,0.8251073956489563,1.0,1.0,-0.8823493123054504,0.3625783324241638,0.5197709798812866,0.177414208650589,0.0,0.0,0.3246571719646454,26.91366577148437,25.0,-0.8443533778190613,-7212.15771484375,79.38674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054931640625,306.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.482421875,18000.0,0.0,0.0,0.1608097404241562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357324212789535,0.2357369065284729,-4.484271812543739e-06,0.0,0.0001632014464121,0.0,0.0,10.057747840881348,0.0,0.0,0.0,0.2941842377185821,4.0,0.0,1.0
395940,293.1898193359375,297.1499938964844,293.1499938964844,0.0145409535616636,-737.12646484375,304.1524353027344,0.5609490275382996,0.051094926893711,0.0539875924587249,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5551143884658813,0.050000000745058,0.0482043139636516,293.2766418457031,297.1499938964844,293.1499938964844,0.1261738091707229,-2145.751220703125,304.1617736816406,0.8784658908843994,0.1938699185848236,0.1365591883659362,293.2134094238281,297.1499938964844,293.1499938964844,0.2036172896623611,-4258.50048828125,304.1572265625,0.9990000128746032,0.2920461893081665,0.2711133062839508,293.380126953125,297.1499938964844,293.1499938964844,0.0035472637973725,-1339.8717041015625,296.0267028808594,0.5551143884658813,0.050000000745058,0.2286605238914489,291.168212890625,291.1499938964844,267.54998779296875,265.9658203125,283.07379150390625,293.8797302246094,291.1681823730469,1.0,0.1928853988647461,0.8251609802246094,0.8251609802246094,1.0,1.0,-0.8778421878814697,0.3603591918945312,0.5174829959869385,0.1770577579736709,0.0,0.0,0.3222717046737671,26.72212219238281,25.0,-0.483583003282547,-7158.552734375,78.30006408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.953125,18000.0,0.0,0.0,0.159567192196846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335856705904007,0.23359015583992,-4.478659320739098e-06,0.0,0.0001619404210941,0.0,0.0,9.945723533630373,0.0,0.0,0.0,0.2937264740467071,4.0,0.0,1.0
396000,293.1898193359375,297.1499938964844,293.1499938964844,0.0145409535616636,-737.12646484375,304.1524353027344,0.5609490275382996,0.051094926893711,0.0539875924587249,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5551143884658813,0.050000000745058,0.0482043139636516,293.2766418457031,297.1499938964844,293.1499938964844,0.1261738091707229,-2145.751220703125,304.1617736816406,0.8784658908843994,0.1938699185848236,0.1365591883659362,293.2134094238281,297.1499938964844,293.1499938964844,0.2036172896623611,-4258.50048828125,304.1572265625,0.9990000128746032,0.2920461893081665,0.2711133062839508,293.380126953125,297.1499938964844,293.1499938964844,0.0035472637973725,-1339.8717041015625,296.0267028808594,0.5551143884658813,0.050000000745058,0.2286605238914489,291.168212890625,291.1499938964844,267.54998779296875,265.9658203125,283.07379150390625,293.8797302246094,291.1681823730469,1.0,0.1928853988647461,0.8251609802246094,0.8251609802246094,1.0,1.0,-0.8778421878814697,0.3603591918945312,0.5174829959869385,0.1770577579736709,0.0,0.0,0.3222717046737671,26.72212219238281,25.0,-0.483583003282547,-7158.552734375,78.30006408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.953125,18000.0,0.0,0.0,0.159567192196846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335856705904007,0.23359015583992,-4.478659320739098e-06,0.0,0.0001619404210941,0.0,0.0,9.945723533630373,0.0,0.0,0.0,0.2937264740467071,4.0,0.0,1.0
396060,293.1887512207031,297.1499938964844,293.1499938964844,0.0141446832567453,-725.8402709960938,304.1522827148437,0.5581782460212708,0.0503085069358348,0.0531626529991626,294.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5558808445930481,0.050000000745058,0.0481990166008472,293.27362060546875,297.1499938964844,293.1499938964844,0.1240705698728561,-2117.052978515625,304.161376953125,0.8754984140396118,0.1912802755832672,0.1347397416830063,293.2132263183594,297.1499938964844,293.1499938964844,0.2026690542697906,-4242.93896484375,304.1564025878906,0.9990000128746032,0.2904817461967468,0.2701449394226074,293.3798828125,297.1499938964844,293.1499938964844,0.003487556008622,-1317.8779296875,295.9478759765625,0.5558808445930481,0.050000000745058,0.2286353707313537,291.1684875488281,291.1499938964844,267.5882873535156,265.9967956542969,283.0978088378906,293.8705139160156,291.1685485839844,1.0,0.1921278089284896,0.8252217769622803,0.8252217769622803,1.0,1.0,-0.8735988140106201,0.3581537902355194,0.5154450535774231,0.1770194768905639,0.0,0.0,0.3197982609272003,26.55879020690918,25.0,0.4758531153202057,-7104.47900390625,77.31044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4758605957031,306.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.025390625,18000.0,0.0,0.0,0.158384084701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314193695783615,0.2314238399267196,-4.473179615160916e-06,0.0,0.0001607397134648,0.0,0.0,9.833523750305176,0.0,0.0,0.0,0.2932693660259247,4.0,0.0,1.0
396120,293.1887512207031,297.1499938964844,293.1499938964844,0.0141446832567453,-725.8402709960938,304.1522827148437,0.5581782460212708,0.0503085069358348,0.0531626529991626,294.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5558808445930481,0.050000000745058,0.0481990166008472,293.27362060546875,297.1499938964844,293.1499938964844,0.1240705698728561,-2117.052978515625,304.161376953125,0.8754984140396118,0.1912802755832672,0.1347397416830063,293.2132263183594,297.1499938964844,293.1499938964844,0.2026690542697906,-4242.93896484375,304.1564025878906,0.9990000128746032,0.2904817461967468,0.2701449394226074,293.3798828125,297.1499938964844,293.1499938964844,0.003487556008622,-1317.8779296875,295.9478759765625,0.5558808445930481,0.050000000745058,0.2286353707313537,291.1684875488281,291.1499938964844,267.5882873535156,265.9967956542969,283.0978088378906,293.8705139160156,291.1685485839844,1.0,0.1921278089284896,0.8252217769622803,0.8252217769622803,1.0,1.0,-0.8735988140106201,0.3581537902355194,0.5154450535774231,0.1770194768905639,0.0,0.0,0.3197982609272003,26.55879020690918,25.0,0.4758531153202057,-7104.47900390625,77.31044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4758605957031,306.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.025390625,18000.0,0.0,0.0,0.158384084701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314193695783615,0.2314238399267196,-4.473179615160916e-06,0.0,0.0001607397134648,0.0,0.0,9.833523750305176,0.0,0.0,0.0,0.2932693660259247,4.0,0.0,1.0
396180,293.18780517578125,297.1499938964844,293.1499938964844,0.013866321183741,-717.9696044921875,304.1454162597656,0.5566202402114868,0.050000000745058,0.0526337102055549,294.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5566089153289795,0.050000000745058,0.0481940172612667,293.2709350585937,297.1499938964844,293.1499938964844,0.1219862401485443,-2088.48388671875,304.1610717773437,0.872479259967804,0.1886947900056839,0.1329347938299179,293.2132263183594,297.1499938964844,293.1499938964844,0.2017617225646972,-4227.966796875,304.1557922363281,0.9990000128746032,0.2888790369033813,0.2692246735095978,293.3796081542969,297.1499938964844,293.1499938964844,0.0034280191175639,-1295.853271484375,295.86968994140625,0.5566089153289795,0.050000000745058,0.2286116629838943,291.16949462890625,291.1499938964844,267.6296691894531,266.030517578125,283.1270446777344,293.8642578125,291.1696472167969,1.0,0.1914405673742294,0.8252825140953064,0.8252825140953064,1.0,1.0,-0.8697414994239807,0.356038361787796,0.5137031674385071,0.1772652864456176,0.0,0.0,0.3171328902244568,26.41132164001465,25.0,1.3416640758514404,-7048.9736328125,76.41899871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,306.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6015625,18000.0,0.0,0.0,0.1572449654340744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291261106729507,0.2291305810213089,-4.467543021746678e-06,0.0,0.0001595836511114,0.0,0.0,9.715580940246582,0.0,0.0,0.0,0.2927905321121216,4.0,0.0,1.0
396240,293.18780517578125,297.1499938964844,293.1499938964844,0.013866321183741,-717.9696044921875,304.1454162597656,0.5566202402114868,0.050000000745058,0.0526337102055549,294.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5566089153289795,0.050000000745058,0.0481940172612667,293.2709350585937,297.1499938964844,293.1499938964844,0.1219862401485443,-2088.48388671875,304.1610717773437,0.872479259967804,0.1886947900056839,0.1329347938299179,293.2132263183594,297.1499938964844,293.1499938964844,0.2017617225646972,-4227.966796875,304.1557922363281,0.9990000128746032,0.2888790369033813,0.2692246735095978,293.3796081542969,297.1499938964844,293.1499938964844,0.0034280191175639,-1295.853271484375,295.86968994140625,0.5566089153289795,0.050000000745058,0.2286116629838943,291.16949462890625,291.1499938964844,267.6296691894531,266.030517578125,283.1270446777344,293.8642578125,291.1696472167969,1.0,0.1914405673742294,0.8252825140953064,0.8252825140953064,1.0,1.0,-0.8697414994239807,0.356038361787796,0.5137031674385071,0.1772652864456176,0.0,0.0,0.3171328902244568,26.41132164001465,25.0,1.3416640758514404,-7048.9736328125,76.41899871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,306.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6015625,18000.0,0.0,0.0,0.1572449654340744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291261106729507,0.2291305810213089,-4.467543021746678e-06,0.0,0.0001595836511114,0.0,0.0,9.715580940246582,0.0,0.0,0.0,0.2927905321121216,4.0,0.0,1.0
396300,293.18768310546875,297.1499938964844,293.1499938964844,0.0138502670451998,-717.5941772460938,304.1388854980469,0.5569901466369629,0.050000000745058,0.0526280328631401,294.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5569912195205688,0.050000000745058,0.0481914058327674,293.269775390625,297.1499938964844,293.1499938964844,0.1209397315979003,-2074.093505859375,304.16094970703125,0.8709657788276672,0.1873878091573715,0.1320250034332275,293.2132263183594,297.1499938964844,293.1499938964844,0.201290026307106,-4220.14697265625,304.1556091308594,0.9990000128746032,0.2880743443965912,0.268741250038147,293.3794860839844,297.1499938964844,293.1499938964844,0.0033983271569013,-1284.8485107421875,295.8306579589844,0.5569912195205688,0.050000000745058,0.2285992801189422,291.1700439453125,291.1499938964844,267.6514892578125,266.0483703613281,283.1438903808594,293.863037109375,291.1701965332031,1.0,0.1911241263151168,0.8253129124641418,0.8253129124641418,1.0,1.0,-0.8680455684661865,0.3550552129745483,0.5129902958869934,0.1775075048208236,0.0,0.0,0.3157388269901275,26.33865165710449,25.0,1.4148231744766235,-7020.88623046875,76.0174789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564208984375,306.09552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.892578125,18000.0,0.0,0.0,0.1566860675811767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279252558946609,0.2279297113418579,-4.464609901333461e-06,0.0,0.0001590164465596,0.0,0.0,9.654057502746582,0.0,0.0,0.0,0.2925412058830261,4.0,0.0,1.0
396360,293.187744140625,297.1499938964844,293.1499938964844,0.0138300629332661,-717.1417236328125,304.1319274902344,0.5573458671569824,0.050000000745058,0.0526256337761879,294.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5573459267616272,0.050000000745058,0.048188991844654,293.2687683105469,297.1499938964844,293.1499938964844,0.1198879033327102,-2059.598388671875,304.160888671875,0.8693934082984924,0.186072364449501,0.1311084926128387,293.2132873535156,297.1499938964844,293.1499938964844,0.20085009932518,-4212.857421875,304.1553955078125,0.9990000128746032,0.2872650623321533,0.2682926058769226,293.3793640136719,297.1499938964844,293.1499938964844,0.0033686780370771,-1273.84521484375,295.7916259765625,0.5573459267616272,0.050000000745058,0.2285878211259842,291.17059326171875,291.1499938964844,267.6739807128906,266.0668029785156,283.1622314453125,293.8628845214844,291.1707763671875,1.0,0.1908231973648071,0.8253504633903503,0.8253504633903503,1.0,1.0,-0.8663880228996277,0.3540686368942261,0.5123193860054016,0.1778102815151214,0.0,0.0,0.3143071830272674,26.27242851257324,25.0,1.6285027265548706,-6992.408203125,75.63335418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.125,18000.0,0.0,0.0,0.1561309695243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267007678747177,0.2267052233219146,-4.46161902800668e-06,0.0,0.0001584530982654,0.0,0.0,9.591463088989258,0.0,0.0,0.0,0.2922874093055725,4.0,0.0,1.0
396420,293.1881103515625,297.1499938964844,293.1499938964844,0.0137877576053142,-716.1797485351562,304.117431640625,0.5579850077629089,0.050000000745058,0.05262091755867,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5579850077629089,0.050000000745058,0.0481846630573272,293.2670288085937,297.1499938964844,293.1499938964844,0.1177690550684928,-2030.3009033203125,304.1607971191406,0.866101861000061,0.1834200322628021,0.1292603015899658,293.2135009765625,297.1499938964844,293.1499938964844,0.2000440657138824,-4199.49365234375,304.1549377441406,0.9990000128746032,0.2856193482875824,0.2674838304519653,293.379150390625,297.1499938964844,293.1499938964844,0.0033094324171543,-1251.79638671875,295.7138671875,0.5579850077629089,0.050000000745058,0.228567287325859,291.1722412109375,291.1499938964844,267.72100830078125,266.10546875,283.2027893066406,293.8646545410156,291.1724853515625,1.0,0.1902607530355453,0.8254256248474121,0.8254256248474121,1.0,1.0,-0.8631646037101746,0.3520745933055877,0.5110900402069092,0.1785876750946045,0.0,0.0,0.3112386167049408,26.156639099121094,25.0,2.405635356903076,-6933.59814453125,74.90878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434814453125,306.05126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.876953125,18000.0,0.0,0.0,0.1550208330154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241255789995193,0.2241300344467163,-4.455435828276677e-06,0.0,0.0001573264307808,0.0,0.0,9.46049690246582,0.0,0.0,0.0,0.2917570471763611,4.0,0.0,1.0
396480,293.1881103515625,297.1499938964844,293.1499938964844,0.0137877576053142,-716.1797485351562,304.117431640625,0.5579850077629089,0.050000000745058,0.05262091755867,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5579850077629089,0.050000000745058,0.0481846630573272,293.2670288085937,297.1499938964844,293.1499938964844,0.1177690550684928,-2030.3009033203125,304.1607971191406,0.866101861000061,0.1834200322628021,0.1292603015899658,293.2135009765625,297.1499938964844,293.1499938964844,0.2000440657138824,-4199.49365234375,304.1549377441406,0.9990000128746032,0.2856193482875824,0.2674838304519653,293.379150390625,297.1499938964844,293.1499938964844,0.0033094324171543,-1251.79638671875,295.7138671875,0.5579850077629089,0.050000000745058,0.228567287325859,291.1722412109375,291.1499938964844,267.72100830078125,266.10546875,283.2027893066406,293.8646545410156,291.1724853515625,1.0,0.1902607530355453,0.8254256248474121,0.8254256248474121,1.0,1.0,-0.8631646037101746,0.3520745933055877,0.5110900402069092,0.1785876750946045,0.0,0.0,0.3112386167049408,26.156639099121094,25.0,2.405635356903076,-6933.59814453125,74.90878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434814453125,306.05126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.876953125,18000.0,0.0,0.0,0.1550208330154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241255789995193,0.2241300344467163,-4.455435828276677e-06,0.0,0.0001573264307808,0.0,0.0,9.46049690246582,0.0,0.0,0.0,0.2917570471763611,4.0,0.0,1.0
396540,293.18865966796875,297.1499938964844,293.1499938964844,0.013744325377047,-715.1796264648438,304.1024475097656,0.5585403442382812,0.050000000745058,0.0526168346405029,294.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5585403442382812,0.050000000745058,0.0481809228658676,293.265625,297.1499938964844,293.1499938964844,0.1156316846609115,-2000.618896484375,304.1607666015625,0.8626293540000916,0.1807372272014618,0.1273911148309707,293.2138977050781,297.1499938964844,293.1499938964844,0.1993293017148971,-4187.63427734375,304.15447998046875,0.9990000128746032,0.2839260697364807,0.2667801678180694,293.3789978027344,297.1499938964844,293.1499938964844,0.003250244539231,-1229.70166015625,295.6363830566406,0.5585403442382812,0.050000000745058,0.2285495400428772,291.1743469238281,291.1499938964844,267.7705383300781,266.1463623046875,283.247802734375,293.8682861328125,291.1746520996094,1.0,0.1897451430559158,0.8255007863044739,0.8255007863044739,1.0,1.0,-0.8600468039512634,0.3500485420227051,0.5099982619285583,0.1795815676450729,0.0,0.0,0.3078449964523315,26.060726165771484,25.0,2.89048719406128,-6871.58056640625,74.23556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,306.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9296875,18000.0,0.0,0.0,0.1538892388343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213109284639358,0.2213153839111328,-4.448803792911349e-06,0.0,0.0001561780081829,0.0,0.0,9.318306922912598,0.0,0.0,0.0,0.2911827862262726,4.0,0.0,1.0
396600,293.18865966796875,297.1499938964844,293.1499938964844,0.013744325377047,-715.1796264648438,304.1024475097656,0.5585403442382812,0.050000000745058,0.0526168346405029,294.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5585403442382812,0.050000000745058,0.0481809228658676,293.265625,297.1499938964844,293.1499938964844,0.1156316846609115,-2000.618896484375,304.1607666015625,0.8626293540000916,0.1807372272014618,0.1273911148309707,293.2138977050781,297.1499938964844,293.1499938964844,0.1993293017148971,-4187.63427734375,304.15447998046875,0.9990000128746032,0.2839260697364807,0.2667801678180694,293.3789978027344,297.1499938964844,293.1499938964844,0.003250244539231,-1229.70166015625,295.6363830566406,0.5585403442382812,0.050000000745058,0.2285495400428772,291.1743469238281,291.1499938964844,267.7705383300781,266.1463623046875,283.247802734375,293.8682861328125,291.1746520996094,1.0,0.1897451430559158,0.8255007863044739,0.8255007863044739,1.0,1.0,-0.8600468039512634,0.3500485420227051,0.5099982619285583,0.1795815676450729,0.0,0.0,0.3078449964523315,26.060726165771484,25.0,2.89048719406128,-6871.58056640625,74.23556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,306.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9296875,18000.0,0.0,0.0,0.1538892388343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213109284639358,0.2213153839111328,-4.448803792911349e-06,0.0,0.0001561780081829,0.0,0.0,9.318306922912598,0.0,0.0,0.0,0.2911827862262726,4.0,0.0,1.0
396660,293.1889038085937,297.1499938964844,293.1499938964844,0.0137049695476889,-714.281005859375,304.0882263183594,0.5590217709541321,0.050000000745058,0.0526133067905902,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5590217709541321,0.050000000745058,0.0481776930391788,293.264404296875,297.1499938964844,293.1499938964844,0.1135015934705734,-1970.9285888671875,304.16070556640625,0.8590247631072998,0.1780579537153244,0.1255150884389877,293.21435546875,297.1499938964844,293.1499938964844,0.1986804455518722,-4176.86474609375,304.1540832519531,0.9990000128746032,0.2822164297103882,0.2661325335502624,293.37872314453125,297.1499938964844,293.1499938964844,0.0031916925217956,-1207.8284912109375,295.5589904785156,0.5590217709541321,0.050000000745058,0.2285342365503311,291.1759948730469,291.1499938964844,267.8223876953125,266.1892395019531,283.2910461425781,293.8637390136719,291.17608642578125,1.0,0.1892671883106231,0.8255831003189087,0.8255831003189087,1.0,1.0,-0.856992244720459,0.347977727651596,0.5090144872665405,0.1807687431573867,0.0,0.0,0.3042551875114441,25.98204231262207,25.0,1.799636721611023,-6808.60888671875,73.60200500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,305.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.591796875,18000.0,0.0,0.0,0.1527134627103805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183190137147903,0.2183234542608261,-4.441733835847117e-06,0.0,0.0001549847511341,0.0,0.0,9.1679105758667,0.0,0.0,0.0,0.2905760109424591,4.0,0.0,1.0
396720,293.1889038085937,297.1499938964844,293.1499938964844,0.0137049695476889,-714.281005859375,304.0882263183594,0.5590217709541321,0.050000000745058,0.0526133067905902,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5590217709541321,0.050000000745058,0.0481776930391788,293.264404296875,297.1499938964844,293.1499938964844,0.1135015934705734,-1970.9285888671875,304.16070556640625,0.8590247631072998,0.1780579537153244,0.1255150884389877,293.21435546875,297.1499938964844,293.1499938964844,0.1986804455518722,-4176.86474609375,304.1540832519531,0.9990000128746032,0.2822164297103882,0.2661325335502624,293.37872314453125,297.1499938964844,293.1499938964844,0.0031916925217956,-1207.8284912109375,295.5589904785156,0.5590217709541321,0.050000000745058,0.2285342365503311,291.1759948730469,291.1499938964844,267.8223876953125,266.1892395019531,283.2910461425781,293.8637390136719,291.17608642578125,1.0,0.1892671883106231,0.8255831003189087,0.8255831003189087,1.0,1.0,-0.856992244720459,0.347977727651596,0.5090144872665405,0.1807687431573867,0.0,0.0,0.3042551875114441,25.98204231262207,25.0,1.799636721611023,-6808.60888671875,73.60200500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,305.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.591796875,18000.0,0.0,0.0,0.1527134627103805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183190137147903,0.2183234542608261,-4.441733835847117e-06,0.0,0.0001549847511341,0.0,0.0,9.1679105758667,0.0,0.0,0.0,0.2905760109424591,4.0,0.0,1.0
396780,293.18829345703125,297.1499938964844,293.1499938964844,0.0136742806062102,-713.609130859375,304.0763244628906,0.5594218969345093,0.050000000745058,0.0526103898882865,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5594218969345093,0.050000000745058,0.0481750220060348,293.2630310058594,297.1499938964844,293.1499938964844,0.1114315912127494,-1941.9888916015625,304.1605834960937,0.8553745150566101,0.1754366904497146,0.1236726120114326,293.2144775390625,297.1499938964844,293.1499938964844,0.1980272084474563,-4166.00048828125,304.15380859375,0.9990000128746032,0.2805624902248382,0.2654440402984619,293.37799072265625,297.1499938964844,293.1499938964844,0.0031345190946012,-1186.49853515625,295.4818725585937,0.5594218969345093,0.050000000745058,0.2285215556621551,291.1760559082031,291.1499938964844,267.8763427734375,266.2340087890625,283.33184814453125,293.8500671386719,291.1759948730469,1.0,0.1888195127248764,0.8256654143333435,0.8256654143333435,1.0,1.0,-0.8539332747459412,0.3458396792411804,0.5080935955047607,0.1821140199899673,0.0,0.0,0.3007672727108001,25.92053604125977,25.0,0.2724928855895996,-6747.66845703125,72.99618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44677734375,305.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.12890625,18000.0,0.0,0.0,0.1514843851327896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153896391391754,0.2153940796852111,-4.4346425056573935e-06,0.0,0.0001537373900646,0.0,0.0,9.021113395690918,0.0,0.0,0.0,0.2899821698665619,4.0,0.0,1.0
396840,293.18829345703125,297.1499938964844,293.1499938964844,0.0136742806062102,-713.609130859375,304.0763244628906,0.5594218969345093,0.050000000745058,0.0526103898882865,294.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5594218969345093,0.050000000745058,0.0481750220060348,293.2630310058594,297.1499938964844,293.1499938964844,0.1114315912127494,-1941.9888916015625,304.1605834960937,0.8553745150566101,0.1754366904497146,0.1236726120114326,293.2144775390625,297.1499938964844,293.1499938964844,0.1980272084474563,-4166.00048828125,304.15380859375,0.9990000128746032,0.2805624902248382,0.2654440402984619,293.37799072265625,297.1499938964844,293.1499938964844,0.0031345190946012,-1186.49853515625,295.4818725585937,0.5594218969345093,0.050000000745058,0.2285215556621551,291.1760559082031,291.1499938964844,267.8763427734375,266.2340087890625,283.33184814453125,293.8500671386719,291.1759948730469,1.0,0.1888195127248764,0.8256654143333435,0.8256654143333435,1.0,1.0,-0.8539332747459412,0.3458396792411804,0.5080935955047607,0.1821140199899673,0.0,0.0,0.3007672727108001,25.92053604125977,25.0,0.2724928855895996,-6747.66845703125,72.99618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44677734375,305.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.12890625,18000.0,0.0,0.0,0.1514843851327896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153896391391754,0.2153940796852111,-4.4346425056573935e-06,0.0,0.0001537373900646,0.0,0.0,9.021113395690918,0.0,0.0,0.0,0.2899821698665619,4.0,0.0,1.0
396900,293.18768310546875,297.1499938964844,293.1499938964844,0.0136614982038736,-713.3307495117188,304.0712890625,0.5595858097076416,0.050000000745058,0.052609197795391,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5595858097076416,0.050000000745058,0.0481739267706871,293.2622985839844,297.1499938964844,293.1499938964844,0.110419787466526,-1927.8048095703125,304.1605224609375,0.8535385131835938,0.1741514205932617,0.1227690577507019,293.2143249511719,297.1499938964844,293.1499938964844,0.1976614594459533,-4159.88134765625,304.1537780761719,0.9990000128746032,0.2797719240188598,0.2650521695613861,293.3774719238281,297.1499938964844,293.1499938964844,0.0031064362265169,-1176.0111083984375,295.4438171386719,0.5595858097076416,0.050000000745058,0.2285163700580597,291.17596435546875,291.1499938964844,267.9040832519531,266.25701904296875,283.35223388671875,293.84149169921875,291.1759338378906,1.0,0.1886043399572372,0.8257066011428833,0.8257066011428833,1.0,1.0,-0.8523702025413513,0.3447344601154327,0.507635772228241,0.1828310638666153,0.0,0.0,0.2990460097789764,25.89663887023925,25.0,0.0895903706550598,-6717.869140625,72.69880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503173828125,305.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84375,18000.0,0.0,0.0,0.1508513689041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139705568552017,0.2139749825000763,-4.431222805578727e-06,0.0,0.000153094966663,0.0,0.0,8.950309753417969,0.0,0.0,0.0,0.2896954119205475,4.0,0.0,1.0
