time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1868896484375,297.1499938964844,293.1499938964844,0.0136500615626573,-713.0785522460938,304.0668029785156,0.5597207546234131,0.050000000745058,0.0526082143187522,294.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5597207546234131,0.050000000745058,0.0481730289757251,293.2615051269531,297.1499938964844,293.1499938964844,0.1094215288758277,-1913.7825927734373,304.160400390625,0.851689875125885,0.1728827953338623,0.1218771189451217,293.21405029296875,297.1499938964844,293.1499938964844,0.1972481608390808,-4152.93896484375,304.1538391113281,0.9989855885505676,0.2790114879608154,0.2646087408065796,293.3768005371094,297.1499938964844,293.1499938964844,0.0030787230934947,-1165.6474609375,295.4062805175781,0.5597207546234131,0.050000000745058,0.2285121083259582,291.1759948730469,291.1499938964844,267.9322509765625,266.2803955078125,283.372802734375,293.8321838378906,291.176025390625,1.0,0.1883930265903473,0.8257580399513245,0.8257580399513245,1.0,1.0,-0.8507605195045471,0.3435972034931183,0.5071633458137512,0.1835677474737167,0.0,0.0,0.2973094880580902,25.87771415710449,25.0,0.1764411032199859,-6687.98828125,72.40167999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4541931152344,305.9364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6875,18000.0,0.0,0.0,0.1502075046300888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125567495822906,0.2125611752271652,-4.427863586897729e-06,0.0,0.0001524415129097,0.0,0.0,8.880043029785156,0.0,0.0,0.0,0.2894112467765808,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.013630879111588,-712.6454467773438,304.05938720703125,0.5598974823951721,0.050000000745058,0.0526069328188896,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5598974823951721,0.050000000745058,0.0481718555092811,293.2598571777344,297.1499938964844,293.1499938964844,0.1074652895331382,-1886.2215576171875,304.16021728515625,0.8479495644569397,0.1703944951295852,0.1201278045773506,293.2130126953125,297.1499938964844,293.1499938964844,0.1962405741214752,-4135.93603515625,304.1542663574219,0.998192012310028,0.2775993049144745,0.2635259330272674,293.3751525878906,297.1499938964844,293.1499938964844,0.0030242155771702,-1145.223876953125,295.3326721191406,0.5598974823951721,0.050000000745058,0.2285065352916717,291.1764831542969,291.1499938964844,267.9898681640625,266.32830810546875,283.41436767578125,293.8116149902344,291.1765441894531,1.0,0.1879769265651703,0.8258610367774963,0.8258610367774963,1.0,1.0,-0.8473517298698425,0.3412114679813385,0.5061402916908264,0.1850661486387252,0.0,0.0,0.293752372264862,25.85487365722656,25.0,0.6474999785423279,-6626.748046875,71.80020904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.681640625,18000.0,0.0,0.0,0.1488877236843109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097020745277404,0.209706500172615,-4.421206540428102e-06,0.0,0.0001511021109763,0.0,0.0,8.738947868347168,0.0,0.0,0.0,0.2888420820236206,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.013630879111588,-712.6454467773438,304.05938720703125,0.5598974823951721,0.050000000745058,0.0526069328188896,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5598974823951721,0.050000000745058,0.0481718555092811,293.2598571777344,297.1499938964844,293.1499938964844,0.1074652895331382,-1886.2215576171875,304.16021728515625,0.8479495644569397,0.1703944951295852,0.1201278045773506,293.2130126953125,297.1499938964844,293.1499938964844,0.1962405741214752,-4135.93603515625,304.1542663574219,0.998192012310028,0.2775993049144745,0.2635259330272674,293.3751525878906,297.1499938964844,293.1499938964844,0.0030242155771702,-1145.223876953125,295.3326721191406,0.5598974823951721,0.050000000745058,0.2285065352916717,291.1764831542969,291.1499938964844,267.9898681640625,266.32830810546875,283.41436767578125,293.8116149902344,291.1765441894531,1.0,0.1879769265651703,0.8258610367774963,0.8258610367774963,1.0,1.0,-0.8473517298698425,0.3412114679813385,0.5061402916908264,0.1850661486387252,0.0,0.0,0.293752372264862,25.85487365722656,25.0,0.6474999785423279,-6626.748046875,71.80020904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.681640625,18000.0,0.0,0.0,0.1488877236843109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097020745277404,0.209706500172615,-4.421206540428102e-06,0.0,0.0001511021109763,0.0,0.0,8.738947868347168,0.0,0.0,0.0,0.2888420820236206,4.0,0.0,1.0
397140,293.1825256347656,297.1499938964844,293.1499938964844,0.0136166205629706,-712.3133544921875,304.053955078125,0.5600246787071228,0.050000000745058,0.0526060089468956,294.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5600246787071228,0.050000000745058,0.0481710098683834,293.2580871582031,297.1499938964844,293.1499938964844,0.1055641993880271,-1859.333251953125,304.15997314453125,0.8442436456680298,0.1679680794477462,0.1184235960245132,293.2113342285156,297.1499938964844,293.1499938964844,0.1951213926076889,-4117.02490234375,304.1546936035156,0.9972318410873412,0.2763466238975525,0.2623255550861358,293.3731384277344,297.1499938964844,293.1499938964844,0.0029711611568927,-1125.306396484375,295.2608642578125,0.5600246787071228,0.050000000745058,0.2285025268793106,291.1771850585937,291.1499938964844,268.0490417480469,266.3775329589844,283.4560852050781,293.7890625,291.1773681640625,1.0,0.1875671595335006,0.8259639739990234,0.8259639739990234,1.0,1.0,-0.843859851360321,0.3387743532657623,0.5050854682922363,0.1865777522325515,0.0,0.0,0.2900816202163696,25.84012985229492,25.0,1.3243144750595093,-6566.92333984375,71.20013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4722595214844,305.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.80078125,18000.0,0.0,0.0,0.1475217044353485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067957520484924,0.2068001627922058,-4.414534032548545e-06,0.0,0.0001497157791163,0.0,0.0,8.596232414245605,0.0,0.0,0.0,0.2882677018642425,4.0,0.0,1.0
397200,293.1825256347656,297.1499938964844,293.1499938964844,0.0136166205629706,-712.3133544921875,304.053955078125,0.5600246787071228,0.050000000745058,0.0526060089468956,294.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5600246787071228,0.050000000745058,0.0481710098683834,293.2580871582031,297.1499938964844,293.1499938964844,0.1055641993880271,-1859.333251953125,304.15997314453125,0.8442436456680298,0.1679680794477462,0.1184235960245132,293.2113342285156,297.1499938964844,293.1499938964844,0.1951213926076889,-4117.02490234375,304.1546936035156,0.9972318410873412,0.2763466238975525,0.2623255550861358,293.3731384277344,297.1499938964844,293.1499938964844,0.0029711611568927,-1125.306396484375,295.2608642578125,0.5600246787071228,0.050000000745058,0.2285025268793106,291.1771850585937,291.1499938964844,268.0490417480469,266.3775329589844,283.4560852050781,293.7890625,291.1773681640625,1.0,0.1875671595335006,0.8259639739990234,0.8259639739990234,1.0,1.0,-0.843859851360321,0.3387743532657623,0.5050854682922363,0.1865777522325515,0.0,0.0,0.2900816202163696,25.84012985229492,25.0,1.3243144750595093,-6566.92333984375,71.20013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4722595214844,305.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.80078125,18000.0,0.0,0.0,0.1475217044353485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067957520484924,0.2068001627922058,-4.414534032548545e-06,0.0,0.0001497157791163,0.0,0.0,8.596232414245605,0.0,0.0,0.0,0.2882677018642425,4.0,0.0,1.0
397260,293.17974853515625,297.1499938964844,293.1499938964844,0.0136040095239877,-711.9591064453125,304.05035400390625,0.5601850152015686,0.050000000745058,0.0526048466563224,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5601850152015686,0.050000000745058,0.048169944435358,293.25634765625,297.1499938964844,293.1499938964844,0.1036874204874038,-1832.6568603515625,304.1597900390625,0.8406412601470947,0.1655828803777694,0.1167515814304351,293.20928955078125,297.1499938964844,293.1499938964844,0.1940511018037796,-4098.93505859375,304.1549072265625,0.9963839650154114,0.2752057611942291,0.2612253427505493,293.3708190917969,297.1499938964844,293.1499938964844,0.002918713260442,-1105.504150390625,295.1919860839844,0.5601850152015686,0.050000000745058,0.2284974753856659,291.1799011230469,291.1499938964844,268.1095275878906,266.4278869628906,283.4977111816406,293.7663269042969,291.1804504394531,1.0,0.1871667504310608,0.8260886669158936,0.8260886669158936,1.0,1.0,-0.8405244946479797,0.3364221155643463,0.504102349281311,0.1880816370248794,0.0,0.0,0.2859389185905456,25.820751190185547,25.0,3.980415582656861,-6511.4716796875,70.62286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803466796875,305.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.96484375,18000.0,0.0,0.0,0.146134614944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036700993776321,0.2036744952201843,-4.40767780673923e-06,0.0,0.000148308055941,0.0,0.0,8.444154739379883,0.0,0.0,0.0,0.2876577377319336,4.0,0.0,1.0
397320,293.17974853515625,297.1499938964844,293.1499938964844,0.0136040095239877,-711.9591064453125,304.05035400390625,0.5601850152015686,0.050000000745058,0.0526048466563224,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.5601850152015686,0.050000000745058,0.048169944435358,293.25634765625,297.1499938964844,293.1499938964844,0.1036874204874038,-1832.6568603515625,304.1597900390625,0.8406412601470947,0.1655828803777694,0.1167515814304351,293.20928955078125,297.1499938964844,293.1499938964844,0.1940511018037796,-4098.93505859375,304.1549072265625,0.9963839650154114,0.2752057611942291,0.2612253427505493,293.3708190917969,297.1499938964844,293.1499938964844,0.002918713260442,-1105.504150390625,295.1919860839844,0.5601850152015686,0.050000000745058,0.2284974753856659,291.1799011230469,291.1499938964844,268.1095275878906,266.4278869628906,283.4977111816406,293.7663269042969,291.1804504394531,1.0,0.1871667504310608,0.8260886669158936,0.8260886669158936,1.0,1.0,-0.8405244946479797,0.3364221155643463,0.504102349281311,0.1880816370248794,0.0,0.0,0.2859389185905456,25.820751190185547,25.0,3.980415582656861,-6511.4716796875,70.62286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803466796875,305.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.96484375,18000.0,0.0,0.0,0.146134614944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036700993776321,0.2036744952201843,-4.40767780673923e-06,0.0,0.000148308055941,0.0,0.0,8.444154739379883,0.0,0.0,0.0,0.2876577377319336,4.0,0.0,1.0
397380,293.1767272949219,297.1499938964844,293.1499938964844,0.0135971745476126,-711.7637939453125,304.0484313964844,0.5603523850440979,0.050000000745058,0.0526036359369754,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5603523850440979,0.050000000745058,0.0481688342988491,293.2546691894531,297.1499938964844,293.1499938964844,0.1018553525209426,-1806.5325927734373,304.1595764160156,0.8370874524116516,0.163229838013649,0.1151028871536254,293.2071228027344,297.1499938964844,293.1499938964844,0.1930713951587677,-4082.43017578125,304.1549072265625,0.9956055879592896,0.2741429507732391,0.2602048814296722,293.3682556152344,297.1499938964844,293.1499938964844,0.0028671715408563,-1086.0745849609375,295.1240539550781,0.5603523850440979,0.050000000745058,0.2284922152757644,291.181884765625,291.1499938964844,268.171142578125,266.47918701171875,283.5389404296875,293.7444152832031,291.1815490722656,1.0,0.1867768168449401,0.8262133002281189,0.8262133002281189,1.0,1.0,-0.8373123407363892,0.3341661989688873,0.5031461715698242,0.1895024627447128,0.0,0.0,0.2814960479736328,25.799463272094727,25.0,-0.0718363001942634,-6439.837890625,70.06641387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4875793457031,305.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.92578125,18000.0,0.0,0.0,0.1447269469499588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002131193876266,0.20021753013134,-4.400123088998953e-06,0.0,0.0001468794507673,0.0,0.0,8.276966094970703,0.0,0.0,0.0,0.2869910299777984,4.0,0.0,1.0
397440,293.1767272949219,297.1499938964844,293.1499938964844,0.0135971745476126,-711.7637939453125,304.0484313964844,0.5603523850440979,0.050000000745058,0.0526036359369754,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5603523850440979,0.050000000745058,0.0481688342988491,293.2546691894531,297.1499938964844,293.1499938964844,0.1018553525209426,-1806.5325927734373,304.1595764160156,0.8370874524116516,0.163229838013649,0.1151028871536254,293.2071228027344,297.1499938964844,293.1499938964844,0.1930713951587677,-4082.43017578125,304.1549072265625,0.9956055879592896,0.2741429507732391,0.2602048814296722,293.3682556152344,297.1499938964844,293.1499938964844,0.0028671715408563,-1086.0745849609375,295.1240539550781,0.5603523850440979,0.050000000745058,0.2284922152757644,291.181884765625,291.1499938964844,268.171142578125,266.47918701171875,283.5389404296875,293.7444152832031,291.1815490722656,1.0,0.1867768168449401,0.8262133002281189,0.8262133002281189,1.0,1.0,-0.8373123407363892,0.3341661989688873,0.5031461715698242,0.1895024627447128,0.0,0.0,0.2814960479736328,25.799463272094727,25.0,-0.0718363001942634,-6439.837890625,70.06641387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4875793457031,305.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.92578125,18000.0,0.0,0.0,0.1447269469499588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002131193876266,0.20021753013134,-4.400123088998953e-06,0.0,0.0001468794507673,0.0,0.0,8.276966094970703,0.0,0.0,0.0,0.2869910299777984,4.0,0.0,1.0
397500,293.1751403808594,297.1499938964844,293.1499938964844,0.0135998697951436,-711.8943481445312,304.0480041503906,0.5604329109191895,0.050000000745058,0.0526030547916889,294.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5604329109191895,0.050000000745058,0.0481683053076267,293.2538452148437,297.1499938964844,293.1499938964844,0.100982055068016,-1794.0914306640625,304.159423828125,0.835319459438324,0.1620650589466095,0.1142866909503936,293.2060241699219,297.1499938964844,293.1499938964844,0.1926634162664413,-4075.648681640625,304.1547546386719,0.9952319860458374,0.2736365795135498,0.2597191333770752,293.3669128417969,297.1499938964844,293.1499938964844,0.0028426207136362,-1076.955322265625,295.0882263183594,0.5604329109191895,0.050000000745058,0.2284896969795227,291.1794738769531,291.1499938964844,268.20233154296875,266.5051574707031,283.5592346191406,293.73394775390625,291.1783752441406,1.0,0.1865858435630798,0.826275646686554,0.826275646686554,1.0,1.0,-0.8357456922531128,0.3330804109573364,0.5026652812957764,0.1901580691337585,0.0,0.0,0.2797621488571167,25.788555145263672,25.0,-4.997597694396973,-6403.22705078125,69.79541778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,305.7926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.1439932435750961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986933201551437,0.1986977159976959,-4.396392796479631e-06,0.0,0.000146134829265,0.0,0.0,8.203042030334473,0.0,0.0,0.0,0.2866940200328827,4.0,0.0,1.0
397560,293.1735534667969,297.1499938964844,293.1499938964844,0.0136044938117265,-712.08740234375,304.04791259765625,0.5605092644691467,0.050000000745058,0.0526025034487247,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.5605092644691467,0.050000000745058,0.0481677986681461,293.2530517578125,297.1499938964844,293.1499938964844,0.100123219192028,-1781.8421630859375,304.1592712402344,0.833554744720459,0.1609087735414505,0.1134762093424797,293.20489501953125,297.1499938964844,293.1499938964844,0.1922827959060669,-4069.34130859375,304.1545715332031,0.9948657751083374,0.2731458842754364,0.2592486441135406,293.36553955078125,297.1499938964844,293.1499938964844,0.0028182500973343,-1067.927978515625,295.0519104003906,0.5605092644691467,0.050000000745058,0.2284872978925705,291.1758728027344,291.1499938964844,268.23370361328125,266.5312805175781,283.57916259765625,293.7239074707031,291.1749267578125,1.0,0.1863975971937179,0.8263446092605591,0.8263446092605591,1.0,1.0,-0.834204375743866,0.3320276141166687,0.5021767616271973,0.1907655000686645,0.0,0.0,0.278404176235199,25.777563095092773,25.0,-6.771011352539063,-6373.515625,69.52918243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4988098144531,305.7879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.853515625,18000.0,0.0,0.0,0.1432422846555709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197516068816185,0.1975204646587371,-4.39321183876018e-06,0.0,0.0001453727163607,0.0,0.0,8.145398139953613,0.0,0.0,0.0,0.2864573001861572,4.0,0.0,1.0
397620,293.1702880859375,297.1499938964844,293.1499938964844,0.0136107075959444,-712.29833984375,304.0487060546875,0.56064373254776,0.050000000745058,0.0526015348732471,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.56064373254776,0.050000000745058,0.0481669120490551,293.25146484375,297.1499938964844,293.1499938964844,0.098393328487873,-1757.0435791015625,304.1590576171875,0.8300253748893738,0.1586199700832367,0.1118723303079605,293.20269775390625,297.1499938964844,293.1499938964844,0.1914908587932586,-4056.092041015625,304.1543884277344,0.994144320487976,0.2722045183181762,0.258347749710083,293.3627014160156,297.1499938964844,293.1499938964844,0.0027698511257767,-1049.8209228515625,294.9827880859375,0.56064373254776,0.050000000745058,0.2284830957651138,291.1725158691406,291.1499938964844,268.2970275878906,266.583984375,283.6175537109375,293.7049560546875,291.17242431640625,1.0,0.1860290765762329,0.8264826536178589,0.8264826536178589,1.0,1.0,-0.8311913013458252,0.3300302922725677,0.5011609792709351,0.1918014287948608,0.0,0.0,0.2756917476654053,25.755619049072266,25.0,-3.3116202354431152,-6323.6337890625,69.01022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,305.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.697265625,18000.0,0.0,0.0,0.1417434364557266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954812258481979,0.1954856216907501,-4.388246452435851e-06,0.0,0.0001438515610061,0.0,0.0,8.04700756072998,0.0,0.0,0.0,0.2860545516014099,4.0,0.0,1.0
397680,293.1702880859375,297.1499938964844,293.1499938964844,0.0136107075959444,-712.29833984375,304.0487060546875,0.56064373254776,0.050000000745058,0.0526015348732471,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.56064373254776,0.050000000745058,0.0481669120490551,293.25146484375,297.1499938964844,293.1499938964844,0.098393328487873,-1757.0435791015625,304.1590576171875,0.8300253748893738,0.1586199700832367,0.1118723303079605,293.20269775390625,297.1499938964844,293.1499938964844,0.1914908587932586,-4056.092041015625,304.1543884277344,0.994144320487976,0.2722045183181762,0.258347749710083,293.3627014160156,297.1499938964844,293.1499938964844,0.0027698511257767,-1049.8209228515625,294.9827880859375,0.56064373254776,0.050000000745058,0.2284830957651138,291.1725158691406,291.1499938964844,268.2970275878906,266.583984375,283.6175537109375,293.7049560546875,291.17242431640625,1.0,0.1860290765762329,0.8264826536178589,0.8264826536178589,1.0,1.0,-0.8311913013458252,0.3300302922725677,0.5011609792709351,0.1918014287948608,0.0,0.0,0.2756917476654053,25.755619049072266,25.0,-3.3116202354431152,-6323.6337890625,69.01022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,305.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.697265625,18000.0,0.0,0.0,0.1417434364557266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954812258481979,0.1954856216907501,-4.388246452435851e-06,0.0,0.0001438515610061,0.0,0.0,8.04700756072998,0.0,0.0,0.0,0.2860545516014099,4.0,0.0,1.0
397740,293.1670837402344,297.1499938964844,293.1499938964844,0.0136153912171721,-712.3939208984375,304.0505676269531,0.5607439875602722,0.050000000745058,0.0526008196175098,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5607439875602722,0.050000000745058,0.0481662563979625,293.2499389648437,297.1499938964844,293.1499938964844,0.0966652557253837,-1732.15380859375,304.158935546875,0.8264744877815247,0.1563605070114135,0.1102895587682724,293.2005310058594,297.1499938964844,293.1499938964844,0.1906884759664535,-4042.580810546875,304.1542663574219,0.993418514728546,0.2713071703910827,0.2574914097785949,293.35986328125,297.1499938964844,293.1499938964844,0.0027218617033213,-1031.728759765625,294.9171142578125,0.5607439875602722,0.050000000745058,0.2284799814224243,291.172607421875,291.1499938964844,268.3608703613281,266.6371154785156,283.6534423828125,293.6877136230469,291.1726379394531,1.0,0.1856710016727447,0.8266206383705139,0.8266206383705139,1.0,1.0,-0.8282588124275208,0.3281895816326141,0.5000692009925842,0.1925539821386337,0.0,0.0,0.2726765275001526,25.73436737060547,25.0,-0.6744484305381775,-6273.49169921875,68.50800323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091247558594,305.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.162109375,18000.0,0.0,0.0,0.1402902156114578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193272665143013,0.193277046084404,-4.383532086649211e-06,0.0,0.0001423767243977,0.0,0.0,7.941805839538574,0.0,0.0,0.0,0.2856346368789673,4.0,0.0,1.0
397800,293.1670837402344,297.1499938964844,293.1499938964844,0.0136153912171721,-712.3939208984375,304.0505676269531,0.5607439875602722,0.050000000745058,0.0526008196175098,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5607439875602722,0.050000000745058,0.0481662563979625,293.2499389648437,297.1499938964844,293.1499938964844,0.0966652557253837,-1732.15380859375,304.158935546875,0.8264744877815247,0.1563605070114135,0.1102895587682724,293.2005310058594,297.1499938964844,293.1499938964844,0.1906884759664535,-4042.580810546875,304.1542663574219,0.993418514728546,0.2713071703910827,0.2574914097785949,293.35986328125,297.1499938964844,293.1499938964844,0.0027218617033213,-1031.728759765625,294.9171142578125,0.5607439875602722,0.050000000745058,0.2284799814224243,291.172607421875,291.1499938964844,268.3608703613281,266.6371154785156,283.6534423828125,293.6877136230469,291.1726379394531,1.0,0.1856710016727447,0.8266206383705139,0.8266206383705139,1.0,1.0,-0.8282588124275208,0.3281895816326141,0.5000692009925842,0.1925539821386337,0.0,0.0,0.2726765275001526,25.73436737060547,25.0,-0.6744484305381775,-6273.49169921875,68.50800323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091247558594,305.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.162109375,18000.0,0.0,0.0,0.1402902156114578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193272665143013,0.193277046084404,-4.383532086649211e-06,0.0,0.0001423767243977,0.0,0.0,7.941805839538574,0.0,0.0,0.0,0.2856346368789673,4.0,0.0,1.0
397860,293.1640319824219,297.1499938964844,293.1499938964844,0.0136229787021875,-712.5739135742188,304.0531311035156,0.5608035326004028,0.050000000745058,0.0526003949344158,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5608035326004028,0.050000000745058,0.0481658689677715,293.2484436035156,297.1499938964844,293.1499938964844,0.0949693992733955,-1707.681884765625,304.1587829589844,0.8228820562362671,0.1541299074888229,0.1087269783020019,293.198486328125,297.1499938964844,293.1499938964844,0.1899314671754837,-4029.845703125,304.15411376953125,0.9926719665527344,0.2704443633556366,0.2566700279712677,293.3570861816406,297.1499938964844,293.1499938964844,0.0026743917260318,-1013.8477172851562,294.8518371582031,0.5608035326004028,0.050000000745058,0.2284781485795974,291.172119140625,291.1499938964844,268.4250793457031,266.69049072265625,283.6865234375,293.67236328125,291.17193603515625,1.0,0.1853228956460952,0.826762855052948,0.826762855052948,1.0,1.0,-0.8253946304321289,0.3265106678009033,0.498883992433548,0.1929971277713775,0.0,0.0,0.2697482407093048,25.714275360107425,25.0,-1.164057731628418,-6222.3115234375,68.02100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057373046875,305.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.1388935297727584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910682171583175,0.1910725980997085,-4.378707217256306e-06,0.0,0.000140959280543,0.0,0.0,7.836987018585205,0.0,0.0,0.0,0.2852162718772888,4.0,0.0,1.0
397920,293.1640319824219,297.1499938964844,293.1499938964844,0.0136229787021875,-712.5739135742188,304.0531311035156,0.5608035326004028,0.050000000745058,0.0526003949344158,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5608035326004028,0.050000000745058,0.0481658689677715,293.2484436035156,297.1499938964844,293.1499938964844,0.0949693992733955,-1707.681884765625,304.1587829589844,0.8228820562362671,0.1541299074888229,0.1087269783020019,293.198486328125,297.1499938964844,293.1499938964844,0.1899314671754837,-4029.845703125,304.15411376953125,0.9926719665527344,0.2704443633556366,0.2566700279712677,293.3570861816406,297.1499938964844,293.1499938964844,0.0026743917260318,-1013.8477172851562,294.8518371582031,0.5608035326004028,0.050000000745058,0.2284781485795974,291.172119140625,291.1499938964844,268.4250793457031,266.69049072265625,283.6865234375,293.67236328125,291.17193603515625,1.0,0.1853228956460952,0.826762855052948,0.826762855052948,1.0,1.0,-0.8253946304321289,0.3265106678009033,0.498883992433548,0.1929971277713775,0.0,0.0,0.2697482407093048,25.714275360107425,25.0,-1.164057731628418,-6222.3115234375,68.02100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057373046875,305.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.1388935297727584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910682171583175,0.1910725980997085,-4.378707217256306e-06,0.0,0.000140959280543,0.0,0.0,7.836987018585205,0.0,0.0,0.0,0.2852162718772888,4.0,0.0,1.0
397980,293.1611633300781,297.1499938964844,293.1499938964844,0.013633033260703,-712.8311157226562,304.05621337890625,0.5608241558074951,0.050000000745058,0.0526002533733844,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5608241558074951,0.050000000745058,0.0481657423079013,293.2470092773437,297.1499938964844,293.1499938964844,0.0933066010475158,-1683.6593017578125,304.1586303710937,0.8192398548126221,0.1519311517477035,0.1071860790252685,293.1965637207031,297.1499938964844,293.1499938964844,0.1892146319150924,-4017.796142578125,304.1539306640625,0.9918985962867736,0.269608199596405,0.255875676870346,293.3544311523437,297.1499938964844,293.1499938964844,0.0026275627315044,-996.2271118164062,294.7865295410156,0.5608241558074951,0.050000000745058,0.2284775376319885,291.1706848144531,291.1499938964844,268.4894104003906,266.7439880371094,283.71685791015625,293.65875244140625,291.1704406738281,1.0,0.1849839836359024,0.8269050717353821,0.8269050717353821,1.0,1.0,-0.8225909471511841,0.3249806761741638,0.4976102709770202,0.1931528151035308,0.0,0.0,0.2670884430408478,25.69541358947754,25.0,-1.8680989742279053,-6174.1611328125,67.54786682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979248046875,305.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.00390625,18000.0,0.0,0.0,0.1375638991594314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189068928360939,0.18907330930233,-4.374212494440144e-06,0.0,0.0001396098668919,0.0,0.0,7.742062091827393,0.0,0.0,0.0,0.2848355174064636,4.0,0.0,1.0
398040,293.1611633300781,297.1499938964844,293.1499938964844,0.013633033260703,-712.8311157226562,304.05621337890625,0.5608241558074951,0.050000000745058,0.0526002533733844,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5608241558074951,0.050000000745058,0.0481657423079013,293.2470092773437,297.1499938964844,293.1499938964844,0.0933066010475158,-1683.6593017578125,304.1586303710937,0.8192398548126221,0.1519311517477035,0.1071860790252685,293.1965637207031,297.1499938964844,293.1499938964844,0.1892146319150924,-4017.796142578125,304.1539306640625,0.9918985962867736,0.269608199596405,0.255875676870346,293.3544311523437,297.1499938964844,293.1499938964844,0.0026275627315044,-996.2271118164062,294.7865295410156,0.5608241558074951,0.050000000745058,0.2284775376319885,291.1706848144531,291.1499938964844,268.4894104003906,266.7439880371094,283.71685791015625,293.65875244140625,291.1704406738281,1.0,0.1849839836359024,0.8269050717353821,0.8269050717353821,1.0,1.0,-0.8225909471511841,0.3249806761741638,0.4976102709770202,0.1931528151035308,0.0,0.0,0.2670884430408478,25.69541358947754,25.0,-1.8680989742279053,-6174.1611328125,67.54786682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979248046875,305.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.00390625,18000.0,0.0,0.0,0.1375638991594314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189068928360939,0.18907330930233,-4.374212494440144e-06,0.0,0.0001396098668919,0.0,0.0,7.742062091827393,0.0,0.0,0.0,0.2848355174064636,4.0,0.0,1.0
398100,293.1598205566406,297.1499938964844,293.1499938964844,0.0136385513469576,-712.9725952148438,304.05792236328125,0.5608227252960205,0.050000000745058,0.0526002682745456,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5608227252960205,0.050000000745058,0.0481657534837722,293.24627685546875,297.1499938964844,293.1499938964844,0.0924861505627632,-1671.797607421875,304.1585388183594,0.8173998594284058,0.1508448719978332,0.1064246520400047,293.1956481933594,297.1499938964844,293.1499938964844,0.1888657659292221,-4011.928466796875,304.1538391113281,0.991503357887268,0.2691985368728637,0.2554869651794433,293.3531494140625,297.1499938964844,293.1499938964844,0.0026043218094855,-987.4801635742188,294.7540588378906,0.5608227252960205,0.050000000745058,0.2284775972366333,291.1698913574219,291.1499938964844,268.5215759277344,266.77069091796875,283.731201171875,293.65252685546875,291.16961669921875,1.0,0.1848178505897522,0.8269761800765991,0.8269761800765991,1.0,1.0,-0.8212107419967651,0.3242613673210144,0.4969493746757507,0.193146750330925,0.0,0.0,0.2658481001853943,25.68643951416016,25.0,-2.0585803985595703,-6151.1689453125,67.3162612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49237060546875,305.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.548828125,18000.0,0.0,0.0,0.1369299590587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881446242332458,0.1881490051746368,-4.3721379370254e-06,0.0,0.0001389664976159,0.0,0.0,7.698294162750244,0.0,0.0,0.0,0.2846598327159881,4.0,0.0,1.0
398160,293.15850830078125,297.1499938964844,293.1499938964844,0.0136442985385656,-713.1190185546875,304.0596923828125,0.5608163475990295,0.050000000745058,0.0526003204286098,294.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5608163475990295,0.050000000745058,0.0481658019125461,293.2455444335937,297.1499938964844,293.1499938964844,0.0916721299290657,-1660.025146484375,304.1584777832031,0.8155465126037598,0.1497670710086822,0.1056689992547035,293.1947631835937,297.1499938964844,293.1499938964844,0.1885214298963546,-4006.133544921875,304.1537780761719,0.9911046624183656,0.2687936723232269,0.2551028728485107,293.3518981933594,297.1499938964844,293.1499938964844,0.0025811889208853,-978.7709350585938,294.7216796875,0.5608163475990295,0.050000000745058,0.2284778207540512,291.1690673828125,291.1499938964844,268.5537109375,266.79736328125,283.74517822265625,293.64654541015625,291.1688232421875,1.0,0.1846536844968795,0.8270490765571594,0.8270490765571594,1.0,1.0,-0.8198432326316833,0.3235624134540558,0.4962808191776275,0.1931076794862747,0.0,0.0,0.2646589279174804,25.677734375,25.0,-2.137731075286865,-6128.767578125,67.08763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858703613281,305.6650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.11328125,18000.0,0.0,0.0,0.1363172382116317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872628778219223,0.1872672438621521,-4.370165243017254e-06,0.0,0.0001383446651743,0.0,0.0,7.656616687774658,0.0,0.0,0.0,0.2844926416873932,4.0,0.0,1.0
398220,293.15606689453125,297.1499938964844,293.1499938964844,0.0136563805863261,-713.4202270507812,304.0635070800781,0.5607953071594238,0.050000000745058,0.0526004806160926,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5607953071594238,0.050000000745058,0.0481659471988678,293.2440795898437,297.1499938964844,293.1499938964844,0.0900651589035987,-1636.7786865234375,304.1583251953125,0.8118036985397339,0.1476445794105529,0.1041783019900322,293.1930847167969,297.1499938964844,293.1499938964844,0.187844306230545,-3994.72509765625,304.1536560058594,0.9903054237365724,0.2679997384548187,0.2543492913246155,293.3494873046875,297.1499938964844,293.1499938964844,0.0025352104566991,-961.4462890625,294.65740966796875,0.5607953071594238,0.050000000745058,0.2284785211086273,291.1676025390625,291.1499938964844,268.6177673339844,266.8504638671875,283.7724609375,293.6349792480469,291.1674194335937,1.0,0.1843314170837402,0.8271947503089905,0.8271947503089905,1.0,1.0,-0.8171509504318237,0.3222086727619171,0.4949422776699066,0.1929769515991211,0.0,0.0,0.2624137997627258,25.660961151123047,25.0,-1.9520381689071653,-6085.56982421875,66.63965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700927734375,305.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.369140625,18000.0,0.0,0.0,0.1351630687713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856156885623932,0.1856200546026229,-4.366512712294934e-06,0.0,0.0001371733233099,0.0,0.0,7.578985691070557,0.0,0.0,0.0,0.2841815054416656,4.0,0.0,1.0
398280,293.15606689453125,297.1499938964844,293.1499938964844,0.0136563805863261,-713.4202270507812,304.0635070800781,0.5607953071594238,0.050000000745058,0.0526004806160926,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5607953071594238,0.050000000745058,0.0481659471988678,293.2440795898437,297.1499938964844,293.1499938964844,0.0900651589035987,-1636.7786865234375,304.1583251953125,0.8118036985397339,0.1476445794105529,0.1041783019900322,293.1930847167969,297.1499938964844,293.1499938964844,0.187844306230545,-3994.72509765625,304.1536560058594,0.9903054237365724,0.2679997384548187,0.2543492913246155,293.3494873046875,297.1499938964844,293.1499938964844,0.0025352104566991,-961.4462890625,294.65740966796875,0.5607953071594238,0.050000000745058,0.2284785211086273,291.1676025390625,291.1499938964844,268.6177673339844,266.8504638671875,283.7724609375,293.6349792480469,291.1674194335937,1.0,0.1843314170837402,0.8271947503089905,0.8271947503089905,1.0,1.0,-0.8171509504318237,0.3222086727619171,0.4949422776699066,0.1929769515991211,0.0,0.0,0.2624137997627258,25.660961151123047,25.0,-1.9520381689071653,-6085.56982421875,66.63965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700927734375,305.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.369140625,18000.0,0.0,0.0,0.1351630687713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856156885623932,0.1856200546026229,-4.366512712294934e-06,0.0,0.0001371733233099,0.0,0.0,7.578985691070557,0.0,0.0,0.0,0.2841815054416656,4.0,0.0,1.0
398340,293.1537170410156,297.1499938964844,293.1499938964844,0.0136700216680765,-713.75048828125,304.0679626464844,0.5607855319976807,0.050000000745058,0.0526005625724792,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5607855319976807,0.050000000745058,0.0481660217046737,293.2421875,297.1499938964844,293.1499938964844,0.0885288789868354,-1614.5660400390625,304.1581115722656,0.8081238865852356,0.1456479579210281,0.1027555391192436,293.19146728515625,297.1499938964844,293.1499938964844,0.1871891170740127,-3983.675048828125,304.1535339355469,0.9895370602607728,0.2672370672225952,0.2536216378211975,293.34716796875,297.1499938964844,293.1499938964844,0.0024896245449781,-944.2540893554688,294.5937805175781,0.5607855319976807,0.050000000745058,0.2284788787364959,291.16632080078125,291.1499938964844,268.681396484375,266.90313720703125,283.7974548339844,293.62164306640625,291.1661071777344,1.0,0.184018075466156,0.8273404836654663,0.8273404836654663,1.0,1.0,-0.8145706057548523,0.3209313154220581,0.4936392903327942,0.1928042024374008,0.0,0.0,0.2603234946727752,25.64224624633789,25.0,-1.9247159957885744,-6044.64697265625,66.20870208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,305.60467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1341075152158737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840938925743103,0.1840982586145401,-4.363177595223533e-06,0.0,0.0001361020840704,0.0,0.0,7.507526397705078,0.0,0.0,0.0,0.2838957011699676,4.0,0.0,1.0
398400,293.1537170410156,297.1499938964844,293.1499938964844,0.0136700216680765,-713.75048828125,304.0679626464844,0.5607855319976807,0.050000000745058,0.0526005625724792,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5607855319976807,0.050000000745058,0.0481660217046737,293.2421875,297.1499938964844,293.1499938964844,0.0885288789868354,-1614.5660400390625,304.1581115722656,0.8081238865852356,0.1456479579210281,0.1027555391192436,293.19146728515625,297.1499938964844,293.1499938964844,0.1871891170740127,-3983.675048828125,304.1535339355469,0.9895370602607728,0.2672370672225952,0.2536216378211975,293.34716796875,297.1499938964844,293.1499938964844,0.0024896245449781,-944.2540893554688,294.5937805175781,0.5607855319976807,0.050000000745058,0.2284788787364959,291.16632080078125,291.1499938964844,268.681396484375,266.90313720703125,283.7974548339844,293.62164306640625,291.1661071777344,1.0,0.184018075466156,0.8273404836654663,0.8273404836654663,1.0,1.0,-0.8145706057548523,0.3209313154220581,0.4936392903327942,0.1928042024374008,0.0,0.0,0.2603234946727752,25.64224624633789,25.0,-1.9247159957885744,-6044.64697265625,66.20870208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,305.60467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1341075152158737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840938925743103,0.1840982586145401,-4.363177595223533e-06,0.0,0.0001361020840704,0.0,0.0,7.507526397705078,0.0,0.0,0.0,0.2838957011699676,4.0,0.0,1.0
398460,293.1513061523437,297.1499938964844,293.1499938964844,0.0136864706873893,-714.1488037109375,304.0733337402344,0.5608068704605103,0.050000000745058,0.0526004210114479,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5608068704605103,0.050000000745058,0.0481658913195133,293.2397766113281,297.1499938964844,293.1499938964844,0.0871118307113647,-1594.1072998046875,304.15777587890625,0.8046372532844543,0.1438012272119522,0.1014430075883865,293.1898498535156,297.1499938964844,293.1499938964844,0.1865734755992889,-3973.298828125,304.15338134765625,0.988836109638214,0.2665148079395294,0.2529310584068298,293.34490966796875,297.1499938964844,293.1499938964844,0.0024446542374789,-927.2966918945312,294.5306701660156,0.5608068704605103,0.050000000745058,0.2284782528877258,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.81988525390625,293.6058959960937,291.1644592285156,1.0,0.1837161183357238,0.8274892568588257,0.8274892568588257,1.0,1.0,-0.8121654391288757,0.3197516202926636,0.4924138486385345,0.1926194876432418,0.0,0.0,0.2584666609764099,25.619298934936523,25.0,-2.2285873889923096,-6006.91455078125,65.80121612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,305.5743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0078125,18000.0,0.0,0.0,0.1331542134284973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827320456504821,0.1827363967895507,-4.36015989180305e-06,0.0,0.0001351345999864,0.0,0.0,7.443679809570312,0.0,0.0,0.0,0.2836401164531708,4.0,0.0,1.0
398520,293.1513061523437,297.1499938964844,293.1499938964844,0.0136864706873893,-714.1488037109375,304.0733337402344,0.5608068704605103,0.050000000745058,0.0526004210114479,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5608068704605103,0.050000000745058,0.0481658913195133,293.2397766113281,297.1499938964844,293.1499938964844,0.0871118307113647,-1594.1072998046875,304.15777587890625,0.8046372532844543,0.1438012272119522,0.1014430075883865,293.1898498535156,297.1499938964844,293.1499938964844,0.1865734755992889,-3973.298828125,304.15338134765625,0.988836109638214,0.2665148079395294,0.2529310584068298,293.34490966796875,297.1499938964844,293.1499938964844,0.0024446542374789,-927.2966918945312,294.5306701660156,0.5608068704605103,0.050000000745058,0.2284782528877258,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.81988525390625,293.6058959960937,291.1644592285156,1.0,0.1837161183357238,0.8274892568588257,0.8274892568588257,1.0,1.0,-0.8121654391288757,0.3197516202926636,0.4924138486385345,0.1926194876432418,0.0,0.0,0.2584666609764099,25.619298934936523,25.0,-2.2285873889923096,-6006.91455078125,65.80121612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,305.5743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0078125,18000.0,0.0,0.0,0.1331542134284973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827320456504821,0.1827363967895507,-4.36015989180305e-06,0.0,0.0001351345999864,0.0,0.0,7.443679809570312,0.0,0.0,0.0,0.2836401164531708,4.0,0.0,1.0
398580,293.1488342285156,297.1499938964844,293.1499938964844,0.0137051753699779,-714.5922241210938,304.0796813964844,0.5608421564102173,0.050000000745058,0.0526001751422882,294.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5608421564102173,0.050000000745058,0.0481656678020954,293.2371520996094,297.1499938964844,293.1499938964844,0.0857780501246452,-1574.8726806640625,304.15740966796875,0.8013172745704651,0.1420619934797287,0.1002094969153404,293.1882629394531,297.1499938964844,293.1499938964844,0.1859892159700393,-3963.445556640625,304.1532287597656,0.9881821274757384,0.2658288776874542,0.2522757351398468,293.3426208496094,297.1499938964844,293.1499938964844,0.0024002620484679,-910.5463256835938,294.4683532714844,0.5608421564102173,0.050000000745058,0.228477194905281,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,283.841064453125,293.58966064453125,291.1629638671875,1.0,0.1834262907505035,0.8276379704475403,0.8276379704475403,1.0,1.0,-0.8098967671394348,0.3186460137367248,0.4912507534027099,0.1924298256635666,0.0,0.0,0.2568214535713196,25.594846725463867,25.0,-2.027723789215088,-5972.298828125,65.41461944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078674316406,305.5455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.279296875,18000.0,0.0,0.0,0.132305771112442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815406233072281,0.1815449744462967,-4.357516900199698e-06,0.0,0.0001342735486105,0.0,0.0,7.387942314147949,0.0,0.0,0.0,0.2834166884422302,4.0,0.0,1.0
398640,293.1488342285156,297.1499938964844,293.1499938964844,0.0137051753699779,-714.5922241210938,304.0796813964844,0.5608421564102173,0.050000000745058,0.0526001751422882,294.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5608421564102173,0.050000000745058,0.0481656678020954,293.2371520996094,297.1499938964844,293.1499938964844,0.0857780501246452,-1574.8726806640625,304.15740966796875,0.8013172745704651,0.1420619934797287,0.1002094969153404,293.1882629394531,297.1499938964844,293.1499938964844,0.1859892159700393,-3963.445556640625,304.1532287597656,0.9881821274757384,0.2658288776874542,0.2522757351398468,293.3426208496094,297.1499938964844,293.1499938964844,0.0024002620484679,-910.5463256835938,294.4683532714844,0.5608421564102173,0.050000000745058,0.228477194905281,291.1631774902344,291.1499938964844,268.8065185546875,267.0064697265625,283.841064453125,293.58966064453125,291.1629638671875,1.0,0.1834262907505035,0.8276379704475403,0.8276379704475403,1.0,1.0,-0.8098967671394348,0.3186460137367248,0.4912507534027099,0.1924298256635666,0.0,0.0,0.2568214535713196,25.594846725463867,25.0,-2.027723789215088,-5972.298828125,65.41461944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078674316406,305.5455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.279296875,18000.0,0.0,0.0,0.132305771112442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815406233072281,0.1815449744462967,-4.357516900199698e-06,0.0,0.0001342735486105,0.0,0.0,7.387942314147949,0.0,0.0,0.0,0.2834166884422302,4.0,0.0,1.0
398700,293.1476135253906,297.1499938964844,293.1499938964844,0.013715174049139,-714.8233032226562,304.08319091796875,0.5608645081520081,0.050000000745058,0.0526000224053859,294.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5608645081520081,0.050000000745058,0.048165526241064,293.2357177734375,297.1499938964844,293.1499938964844,0.085141472518444,-1565.7005615234375,304.1572265625,0.7997320890426636,0.1412367522716522,0.0996223837137222,293.1874694824219,297.1499938964844,293.1499938964844,0.1857059746980667,-3958.663330078125,304.1531677246094,0.9878714680671692,0.265498548746109,0.251960277557373,293.34149169921875,297.1499938964844,293.1499938964844,0.0023782530333846,-902.2337036132812,294.4375915527344,0.5608645081520081,0.050000000745058,0.2284765243530273,291.1625671386719,291.1499938964844,268.83721923828125,267.03173828125,283.85125732421875,293.5814819335937,291.1623840332031,1.0,0.1832861006259918,0.8277122974395752,0.8277122974395752,1.0,1.0,-0.8088123798370361,0.3181184232234955,0.4906939566135406,0.1923378705978393,0.0,0.0,0.256050169467926,25.582225799560547,25.0,-1.8073631525039675,-5955.87353515625,65.22911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39617919921875,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.1319207698106765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180989608168602,0.1809939593076706,-4.356314093456604e-06,0.0,0.0001338828005827,0.0,0.0,7.3622355461120605,0.0,0.0,0.0,0.2833138406276703,4.0,0.0,1.0
