time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1463928222656,297.1499938964844,293.1499938964844,0.0137255825102329,-715.0607299804688,304.0868835449219,0.5608906149864197,0.050000000745058,0.0525998398661613,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5608906149864197,0.050000000745058,0.0481653586030006,293.2342529296875,297.1499938964844,293.1499938964844,0.0845259577035904,-1556.8385009765625,304.1570129394531,0.7982006072998047,0.1404426246881485,0.0990557074546814,293.18670654296875,297.1499938964844,293.1499938964844,0.1854280233383178,-3953.96728515625,304.153076171875,0.9875714778900146,0.2651756405830383,0.2516518235206604,293.3403625488281,297.1499938964844,293.1499938964844,0.0023563776630908,-893.9674682617188,294.4070739746094,0.5608906149864197,0.050000000745058,0.2284757196903228,291.1620178222656,291.1499938964844,268.8676452636719,267.0567626953125,283.8612670898437,293.5732421875,291.161865234375,1.0,0.18314890563488,0.8277878165245056,0.8277878165245056,1.0,1.0,-0.8077606558799744,0.3176062107086181,0.4901544451713562,0.1922506093978881,0.0,0.0,0.2553034722805023,25.569292068481445,25.0,-1.5904170274734497,-5939.9111328125,65.0486068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,305.5177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1315587162971496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804588139057159,0.1804631650447845,-4.355165856395615e-06,0.0,0.0001335153792751,0.0,0.0,7.33751106262207,0.0,0.0,0.0,0.2832150757312774,4.0,0.0,1.0
398820,293.1439514160156,297.1499938964844,293.1499938964844,0.013747788965702,-715.5597534179688,304.0949401855469,0.5609591007232666,0.050000000745058,0.0525993555784225,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5609591007232666,0.050000000745058,0.0481649190187454,293.2309875488281,297.1499938964844,293.1499938964844,0.0833755806088447,-1540.298095703125,304.1566162109375,0.7953521013259888,0.13897006213665,0.0979993194341659,293.1852111816406,297.1499938964844,293.1499938964844,0.1848902553319931,-3944.874755859375,304.1529541015625,0.9870113134384156,0.2645532786846161,0.2510572075843811,293.33807373046875,297.1499938964844,293.1499938964844,0.0023130394984036,-877.5809936523438,294.3467712402344,0.5609591007232666,0.050000000745058,0.2284736335277557,291.1611328125,291.1499938964844,268.9275207519531,267.10595703125,283.8804931640625,293.556396484375,291.1610107421875,1.0,0.1828847676515579,0.8279387354850769,0.8279387354850769,1.0,1.0,-0.8057756423950195,0.3166333436965942,0.4891422986984253,0.1921026855707168,0.0,0.0,0.2538843750953674,25.54202461242676,25.0,-1.2564178705215454,-5909.48095703125,64.70494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,305.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1309050321578979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794551461935043,0.1794594973325729,-4.353012627689168e-06,0.0,0.0001328519574599,0.0,0.0,7.2908525466918945,0.0,0.0,0.0,0.2830289602279663,4.0,0.0,1.0
398880,293.1439514160156,297.1499938964844,293.1499938964844,0.013747788965702,-715.5597534179688,304.0949401855469,0.5609591007232666,0.050000000745058,0.0525993555784225,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5609591007232666,0.050000000745058,0.0481649190187454,293.2309875488281,297.1499938964844,293.1499938964844,0.0833755806088447,-1540.298095703125,304.1566162109375,0.7953521013259888,0.13897006213665,0.0979993194341659,293.1852111816406,297.1499938964844,293.1499938964844,0.1848902553319931,-3944.874755859375,304.1529541015625,0.9870113134384156,0.2645532786846161,0.2510572075843811,293.33807373046875,297.1499938964844,293.1499938964844,0.0023130394984036,-877.5809936523438,294.3467712402344,0.5609591007232666,0.050000000745058,0.2284736335277557,291.1611328125,291.1499938964844,268.9275207519531,267.10595703125,283.8804931640625,293.556396484375,291.1610107421875,1.0,0.1828847676515579,0.8279387354850769,0.8279387354850769,1.0,1.0,-0.8057756423950195,0.3166333436965942,0.4891422986984253,0.1921026855707168,0.0,0.0,0.2538843750953674,25.54202461242676,25.0,-1.2564178705215454,-5909.48095703125,64.70494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,305.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1309050321578979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794551461935043,0.1794594973325729,-4.353012627689168e-06,0.0,0.0001328519574599,0.0,0.0,7.2908525466918945,0.0,0.0,0.0,0.2830289602279663,4.0,0.0,1.0
398940,293.1415100097656,297.1499938964844,293.1499938964844,0.0137718999758362,-716.0943603515625,304.1037902832031,0.5610543489456177,0.050000000745058,0.0525986813008785,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5610543489456177,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.082347922027111,-1525.5538330078125,304.1561279296875,0.7928386330604553,0.1376710683107376,0.0970587059855461,293.1837158203125,297.1499938964844,293.1499938964844,0.1843765974044799,-3936.183349609375,304.15283203125,0.9865095019340516,0.2639604806900024,0.2504905164241791,293.3358154296875,297.1499938964844,293.1499938964844,0.0022702338173985,-861.3867797851562,294.28729248046875,0.5610543489456177,0.050000000745058,0.2284706979990005,291.1603698730469,291.1499938964844,268.9859924316406,267.1538391113281,283.8987121582031,293.5389099121094,291.1602478027344,1.0,0.1826348602771759,0.828089714050293,0.828089714050293,1.0,1.0,-0.8039616346359253,0.3157293200492859,0.488232284784317,0.1920064091682434,0.0,0.0,0.2525564134120941,25.5124454498291,25.0,-1.0678704977035522,-5881.06982421875,64.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383178710937,305.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.1303340345621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785207539796829,0.1785251051187515,-4.351020379544934e-06,0.0,0.0001322724856436,0.0,0.0,7.247505187988281,0.0,0.0,0.0,0.2828562557697296,4.0,0.0,1.0
399000,293.1415100097656,297.1499938964844,293.1499938964844,0.0137718999758362,-716.0943603515625,304.1037902832031,0.5610543489456177,0.050000000745058,0.0525986813008785,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5610543489456177,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.082347922027111,-1525.5538330078125,304.1561279296875,0.7928386330604553,0.1376710683107376,0.0970587059855461,293.1837158203125,297.1499938964844,293.1499938964844,0.1843765974044799,-3936.183349609375,304.15283203125,0.9865095019340516,0.2639604806900024,0.2504905164241791,293.3358154296875,297.1499938964844,293.1499938964844,0.0022702338173985,-861.3867797851562,294.28729248046875,0.5610543489456177,0.050000000745058,0.2284706979990005,291.1603698730469,291.1499938964844,268.9859924316406,267.1538391113281,283.8987121582031,293.5389099121094,291.1602478027344,1.0,0.1826348602771759,0.828089714050293,0.828089714050293,1.0,1.0,-0.8039616346359253,0.3157293200492859,0.488232284784317,0.1920064091682434,0.0,0.0,0.2525564134120941,25.5124454498291,25.0,-1.0678704977035522,-5881.06982421875,64.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383178710937,305.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.1303340345621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785207539796829,0.1785251051187515,-4.351020379544934e-06,0.0,0.0001322724856436,0.0,0.0,7.247505187988281,0.0,0.0,0.0,0.2828562557697296,4.0,0.0,1.0
399060,293.1390686035156,297.1499938964844,293.1499938964844,0.0137980403378605,-716.6689453125,304.1134948730469,0.5611831545829773,0.050000000745058,0.0525977686047554,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5611831545829773,0.050000000745058,0.0481634624302387,293.2230224609375,297.1499938964844,293.1499938964844,0.0814670696854591,-1512.9488525390625,304.1555480957031,0.7907350063323975,0.1365758627653122,0.096255138516426,293.1822814941406,297.1499938964844,293.1499938964844,0.1838879734277725,-3927.9111328125,304.1527099609375,0.9860749840736388,0.2633968889713287,0.2499512583017349,293.3335876464844,297.1499938964844,293.1499938964844,0.0022279813420027,-845.3963623046875,294.2286071777344,0.5611831545829773,0.050000000745058,0.2284667342901229,291.1596374511719,291.1499938964844,269.0428161621094,267.20025634765625,283.9159545898437,293.5207214355469,291.1595153808594,1.0,0.1824007481336593,0.828243613243103,0.828243613243103,1.0,1.0,-0.8023432493209839,0.314899206161499,0.4874440133571625,0.1919814795255661,0.0,0.0,0.2513214349746704,25.479995727539062,25.0,-1.0071806907653809,-5854.8349609375,64.09336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.4406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1298362165689468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177654281258583,0.1776586323976516,-4.34917637903709e-06,0.0,0.0001317672576988,0.0,0.0,7.207375526428223,0.0,0.0,0.0,0.2826964259147644,4.0,0.0,1.0
399120,293.1390686035156,297.1499938964844,293.1499938964844,0.0137980403378605,-716.6689453125,304.1134948730469,0.5611831545829773,0.050000000745058,0.0525977686047554,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5611831545829773,0.050000000745058,0.0481634624302387,293.2230224609375,297.1499938964844,293.1499938964844,0.0814670696854591,-1512.9488525390625,304.1555480957031,0.7907350063323975,0.1365758627653122,0.096255138516426,293.1822814941406,297.1499938964844,293.1499938964844,0.1838879734277725,-3927.9111328125,304.1527099609375,0.9860749840736388,0.2633968889713287,0.2499512583017349,293.3335876464844,297.1499938964844,293.1499938964844,0.0022279813420027,-845.3963623046875,294.2286071777344,0.5611831545829773,0.050000000745058,0.2284667342901229,291.1596374511719,291.1499938964844,269.0428161621094,267.20025634765625,283.9159545898437,293.5207214355469,291.1595153808594,1.0,0.1824007481336593,0.828243613243103,0.828243613243103,1.0,1.0,-0.8023432493209839,0.314899206161499,0.4874440133571625,0.1919814795255661,0.0,0.0,0.2513214349746704,25.479995727539062,25.0,-1.0071806907653809,-5854.8349609375,64.09336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.4406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1298362165689468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177654281258583,0.1776586323976516,-4.34917637903709e-06,0.0,0.0001317672576988,0.0,0.0,7.207375526428223,0.0,0.0,0.0,0.2826964259147644,4.0,0.0,1.0
399180,293.1366271972656,297.1499938964844,293.1499938964844,0.0138263124972581,-717.2866821289062,304.1239929199219,0.5613507032394409,0.050000000745058,0.0525965765118598,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5613507032394409,0.050000000745058,0.0481623709201812,293.2181396484375,297.1499938964844,293.1499938964844,0.0807559862732887,-1502.8060302734375,304.1548767089844,0.7891111373901367,0.1357128024101257,0.0956087857484817,293.180908203125,297.1499938964844,293.1499938964844,0.1834249943494796,-3920.07080078125,304.1525573730469,0.9857150316238404,0.2628622949123382,0.2494391947984695,293.3313293457031,297.1499938964844,293.1499938964844,0.0021862897556275,-829.6151123046875,294.1706848144531,0.5613507032394409,0.050000000745058,0.2284615486860275,291.15887451171875,291.1499938964844,269.09783935546875,267.2450256347656,283.9321594238281,293.501708984375,291.15875244140625,1.0,0.1821841448545456,0.8283975720405579,0.8283975720405579,1.0,1.0,-0.8009441494941711,0.3141485452651977,0.4867956042289734,0.1920438110828399,0.0,0.0,0.2501868307590484,25.44427490234375,25.0,-1.0296460390090942,-5830.95263671875,63.83098602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,305.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1294024139642715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768590211868286,0.1768633723258972,-4.347481080912985e-06,0.0,0.0001313270040554,0.0,0.0,7.170591831207275,0.0,0.0,0.0,0.2825499176979065,4.0,0.0,1.0
399240,293.1366271972656,297.1499938964844,293.1499938964844,0.0138263124972581,-717.2866821289062,304.1239929199219,0.5613507032394409,0.050000000745058,0.0525965765118598,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5613507032394409,0.050000000745058,0.0481623709201812,293.2181396484375,297.1499938964844,293.1499938964844,0.0807559862732887,-1502.8060302734375,304.1548767089844,0.7891111373901367,0.1357128024101257,0.0956087857484817,293.180908203125,297.1499938964844,293.1499938964844,0.1834249943494796,-3920.07080078125,304.1525573730469,0.9857150316238404,0.2628622949123382,0.2494391947984695,293.3313293457031,297.1499938964844,293.1499938964844,0.0021862897556275,-829.6151123046875,294.1706848144531,0.5613507032394409,0.050000000745058,0.2284615486860275,291.15887451171875,291.1499938964844,269.09783935546875,267.2450256347656,283.9321594238281,293.501708984375,291.15875244140625,1.0,0.1821841448545456,0.8283975720405579,0.8283975720405579,1.0,1.0,-0.8009441494941711,0.3141485452651977,0.4867956042289734,0.1920438110828399,0.0,0.0,0.2501868307590484,25.44427490234375,25.0,-1.0296460390090942,-5830.95263671875,63.83098602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,305.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1294024139642715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768590211868286,0.1768633723258972,-4.347481080912985e-06,0.0,0.0001313270040554,0.0,0.0,7.170591831207275,0.0,0.0,0.0,0.2825499176979065,4.0,0.0,1.0
399300,293.13543701171875,297.1499938964844,293.1499938964844,0.0138412667438387,-717.6121826171875,304.12957763671875,0.5614504218101501,0.050000000745058,0.0525958649814128,294.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5614504218101501,0.050000000745058,0.048161718994379,293.2154846191406,297.1499938964844,293.1499938964844,0.080471321940422,-1498.7587890625,304.1545104980469,0.7885004878044128,0.1353771090507507,0.0953509137034416,293.1802062988281,297.1499938964844,293.1499938964844,0.1832032054662704,-3916.314453125,304.1524963378906,0.985564947128296,0.2626057863235473,0.2491933107376098,293.3302001953125,297.1499938964844,293.1499938964844,0.002165661426261,-821.8060302734375,294.1419982910156,0.5614504218101501,0.050000000745058,0.2284584641456604,291.15850830078125,291.1499938964844,269.1246032714844,267.2667236328125,283.9399108886719,293.491943359375,291.15838623046875,1.0,0.1820830255746841,0.8284745812416077,0.8284745812416077,1.0,1.0,-0.8003343343734741,0.313805341720581,0.486528992652893,0.1921115666627884,0.0,0.0,0.2496599853038787,25.42509078979492,25.0,-1.0600764751434326,-5819.94580078125,63.711910247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,305.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1292068064212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764896661043167,0.1764940023422241,-4.346691639511846e-06,0.0,0.0001311284868279,0.0,0.0,7.153520584106445,0.0,0.0,0.0,0.2824819087982178,4.0,0.0,1.0
399360,293.1342163085937,297.1499938964844,293.1499938964844,0.0138567890971899,-717.9493408203125,304.1353454589844,0.561561107635498,0.050000000745058,0.0525950789451599,294.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.561561107635498,0.050000000745058,0.0481610000133514,293.2126159667969,297.1499938964844,293.1499938964844,0.0802374631166458,-1495.44384765625,304.15411376953125,0.788034200668335,0.1351094990968704,0.0951396971940994,293.1795349121094,297.1499938964844,293.1499938964844,0.1829879432916641,-3912.66845703125,304.1524353027344,0.985435426235199,0.262356549501419,0.2489541471004486,293.3290710449219,297.1499938964844,293.1499938964844,0.0021451809443533,-814.0525512695312,294.1134948730469,0.561561107635498,0.050000000745058,0.228455051779747,291.1581115722656,291.1499938964844,269.1508483886719,267.2879638671875,283.9473876953125,293.48199462890625,291.157958984375,1.0,0.1819870620965957,0.8285517692565918,0.8285517692565918,1.0,1.0,-0.7997879981994629,0.3134849965572357,0.4863030016422272,0.1922048777341842,0.0,0.0,0.2491622269153595,25.40501594543457,25.0,-1.0978944301605225,-5809.58935546875,63.60142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.3974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12890625,18000.0,0.0,0.0,0.1290242075920105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761403381824493,0.1761446893215179,-4.345942670624936e-06,0.0,0.0001309431681875,0.0,0.0,7.1373820304870605,0.0,0.0,0.0,0.2824175953865051,4.0,0.0,1.0
399420,293.1318054199219,297.1499938964844,293.1499938964844,0.0138894310221076,-718.656005859375,304.14752197265625,0.5618140697479248,0.050000000745058,0.0525932796299457,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5618140697479248,0.050000000745058,0.0481593534350395,293.2064514160156,297.1499938964844,293.1499938964844,0.0799204632639885,-1490.9822998046875,304.1532897949219,0.7875295281410217,0.1347758471965789,0.0948553308844566,293.1781921386719,297.1499938964844,293.1499938964844,0.1825757473707199,-3905.6865234375,304.1523132324219,0.985235035419464,0.2618780732154846,0.2484947144985199,293.3268127441406,297.1499938964844,293.1499938964844,0.0021046390756964,-798.70361328125,294.0570678710937,0.5618140697479248,0.050000000745058,0.2284472435712814,291.1572570800781,291.1499938964844,269.2016296386719,267.3289489746094,283.961669921875,293.4617919921875,291.1571044921875,1.0,0.1818104982376098,0.8287062644958496,0.8287062644958496,1.0,1.0,-0.7988820672035217,0.3129121959209442,0.4859699010848999,0.1924650967121124,0.0,0.0,0.2482534050941467,25.36237335205078,25.0,-1.188657522201538,-5790.76416015625,63.40575408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,305.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.1286929547786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755011230707168,0.1755054742097854,-4.344564331404399e-06,0.0,0.0001306069898419,0.0,0.0,7.10786247253418,0.0,0.0,0.0,0.2822998464107513,4.0,0.0,1.0
399480,293.1318054199219,297.1499938964844,293.1499938964844,0.0138894310221076,-718.656005859375,304.14752197265625,0.5618140697479248,0.050000000745058,0.0525932796299457,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5618140697479248,0.050000000745058,0.0481593534350395,293.2064514160156,297.1499938964844,293.1499938964844,0.0799204632639885,-1490.9822998046875,304.1532897949219,0.7875295281410217,0.1347758471965789,0.0948553308844566,293.1781921386719,297.1499938964844,293.1499938964844,0.1825757473707199,-3905.6865234375,304.1523132324219,0.985235035419464,0.2618780732154846,0.2484947144985199,293.3268127441406,297.1499938964844,293.1499938964844,0.0021046390756964,-798.70361328125,294.0570678710937,0.5618140697479248,0.050000000745058,0.2284472435712814,291.1572570800781,291.1499938964844,269.2016296386719,267.3289489746094,283.961669921875,293.4617919921875,291.1571044921875,1.0,0.1818104982376098,0.8287062644958496,0.8287062644958496,1.0,1.0,-0.7988820672035217,0.3129121959209442,0.4859699010848999,0.1924650967121124,0.0,0.0,0.2482534050941467,25.36237335205078,25.0,-1.188657522201538,-5790.76416015625,63.40575408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,305.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.1286929547786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755011230707168,0.1755054742097854,-4.344564331404399e-06,0.0,0.0001306069898419,0.0,0.0,7.10786247253418,0.0,0.0,0.0,0.2822998464107513,4.0,0.0,1.0
399540,293.12969970703125,297.1499938964844,293.1499938964844,0.0141309946775436,-725.7064819335938,304.14947509765625,0.5645729303359985,0.0507170632481575,0.0531079210340976,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5622971057891846,0.050000000745058,0.0481562167406082,293.19970703125,297.1499938964844,293.1499938964844,0.0798148736357688,-1489.5594482421875,304.1523742675781,0.7878448367118835,0.1347136795520782,0.0947624817490577,293.1769104003906,297.1499938964844,293.1499938964844,0.1821903586387634,-3899.16455078125,304.1521911621094,0.9853433966636658,0.2614253461360931,0.2480586022138595,293.3245849609375,297.1499938964844,293.1499938964844,0.0020645721815526,-783.541015625,294.0011901855469,0.5622971057891846,0.050000000745058,0.2284323573112487,291.1561279296875,291.1499938964844,269.25,267.3677673339844,283.9751281738281,293.4423828125,291.1558532714844,1.0,0.1816663295030594,0.8288607001304626,0.8288607001304626,1.0,1.0,-0.7987624406814575,0.3126614391803741,0.4861010015010834,0.1929478794336319,0.0,0.0,0.247502252459526,25.29147720336914,25.0,-1.978816270828247,-5776.02197265625,63.29122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,305.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.32421875,18000.0,0.0,0.0,0.1284057646989822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749555915594101,0.1749599426984787,-4.34335925092455e-06,0.0,0.0001303155295317,0.0,0.0,7.082648754119873,0.0,0.0,0.0,0.2821991145610809,4.0,0.0,1.0
399600,293.12969970703125,297.1499938964844,293.1499938964844,0.0141309946775436,-725.7064819335938,304.14947509765625,0.5645729303359985,0.0507170632481575,0.0531079210340976,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5622971057891846,0.050000000745058,0.0481562167406082,293.19970703125,297.1499938964844,293.1499938964844,0.0798148736357688,-1489.5594482421875,304.1523742675781,0.7878448367118835,0.1347136795520782,0.0947624817490577,293.1769104003906,297.1499938964844,293.1499938964844,0.1821903586387634,-3899.16455078125,304.1521911621094,0.9853433966636658,0.2614253461360931,0.2480586022138595,293.3245849609375,297.1499938964844,293.1499938964844,0.0020645721815526,-783.541015625,294.0011901855469,0.5622971057891846,0.050000000745058,0.2284323573112487,291.1561279296875,291.1499938964844,269.25,267.3677673339844,283.9751281738281,293.4423828125,291.1558532714844,1.0,0.1816663295030594,0.8288607001304626,0.8288607001304626,1.0,1.0,-0.7987624406814575,0.3126614391803741,0.4861010015010834,0.1929478794336319,0.0,0.0,0.247502252459526,25.29147720336914,25.0,-1.978816270828247,-5776.02197265625,63.29122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503356933594,305.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.32421875,18000.0,0.0,0.0,0.1284057646989822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749555915594101,0.1749599426984787,-4.34335925092455e-06,0.0,0.0001303155295317,0.0,0.0,7.082648754119873,0.0,0.0,0.0,0.2821991145610809,4.0,0.0,1.0
399660,293.1286315917969,297.1499938964844,293.1499938964844,0.0145137496292591,-736.6470947265625,304.1490173339844,0.5685986280441284,0.0514532849192619,0.053898025304079,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5628724098205566,0.050000000745058,0.0481524951756,293.1924743652344,297.1499938964844,293.1499938964844,0.07991873472929,-1491.150390625,304.1513977050781,0.7887978553771973,0.1349228471517563,0.0948544070124626,293.1756591796875,297.1499938964844,293.1499938964844,0.1818420141935348,-3893.29248046875,304.15203857421875,0.985589563846588,0.2609970569610595,0.2476452887058258,293.3223571777344,297.1499938964844,293.1499938964844,0.0020251602400094,-768.65234375,293.9451904296875,0.5628724098205566,0.050000000745058,0.2284147143363952,291.15399169921875,291.1499938964844,269.29656982421875,267.4049987792969,283.9892272949219,293.4255676269531,291.1536865234375,1.0,0.1815637499094009,0.8290112614631653,0.8290112614631653,1.0,1.0,-0.7991757392883301,0.3126214444637298,0.4865542650222778,0.1935991495847702,0.0,0.0,0.2471169382333755,25.21263694763184,25.0,-2.628077268600464,-5766.2021484375,63.24666976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,305.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.359375,18000.0,0.0,0.0,0.1281703114509582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174626886844635,0.1746312230825424,-4.342476586316479e-06,0.0,0.0001300765725318,0.0,0.0,7.067220211029053,0.0,0.0,0.0,0.2821357548236847,4.0,0.0,1.0
399720,293.1286315917969,297.1499938964844,293.1499938964844,0.0145137496292591,-736.6470947265625,304.1490173339844,0.5685986280441284,0.0514532849192619,0.053898025304079,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5628724098205566,0.050000000745058,0.0481524951756,293.1924743652344,297.1499938964844,293.1499938964844,0.07991873472929,-1491.150390625,304.1513977050781,0.7887978553771973,0.1349228471517563,0.0948544070124626,293.1756591796875,297.1499938964844,293.1499938964844,0.1818420141935348,-3893.29248046875,304.15203857421875,0.985589563846588,0.2609970569610595,0.2476452887058258,293.3223571777344,297.1499938964844,293.1499938964844,0.0020251602400094,-768.65234375,293.9451904296875,0.5628724098205566,0.050000000745058,0.2284147143363952,291.15399169921875,291.1499938964844,269.29656982421875,267.4049987792969,283.9892272949219,293.4255676269531,291.1536865234375,1.0,0.1815637499094009,0.8290112614631653,0.8290112614631653,1.0,1.0,-0.7991757392883301,0.3126214444637298,0.4865542650222778,0.1935991495847702,0.0,0.0,0.2471169382333755,25.21263694763184,25.0,-2.628077268600464,-5766.2021484375,63.24666976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,305.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.359375,18000.0,0.0,0.0,0.1281703114509582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174626886844635,0.1746312230825424,-4.342476586316479e-06,0.0,0.0001300765725318,0.0,0.0,7.067220211029053,0.0,0.0,0.0,0.2821357548236847,4.0,0.0,1.0
399780,293.1278076171875,297.1499938964844,293.1499938964844,0.0148717639967799,-746.6728515625,304.1487731933594,0.5722920894622803,0.0521588325500488,0.0546262674033641,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634295344352722,0.050000000745058,0.0481489114463329,293.1846008300781,297.1499938964844,293.1499938964844,0.0802502110600471,-1496.00146484375,304.150390625,0.7903375625610352,0.1354432553052902,0.0951594039797782,293.1744689941406,297.1499938964844,293.1499938964844,0.1815023869276046,-3887.545166015625,304.15191650390625,0.9858353137969972,0.2605904042720794,0.2472531050443649,293.3201599121094,297.1499938964844,293.1499938964844,0.0019860824104398,-753.8663330078125,293.89031982421875,0.5634295344352722,0.050000000745058,0.2283976972103119,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0030212402344,293.40899658203125,291.1523132324219,1.0,0.1814961284399032,0.8291618824005127,0.8291618824005127,1.0,1.0,-0.7998064160346985,0.3126686811447143,0.4871377050876617,0.1943166106939315,0.0,0.0,0.2468967884778976,25.13997459411621,25.0,-1.9953089952468872,-5759.583984375,63.243412017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,305.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.1279941499233245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744575798511505,0.1744619309902191,-4.341998192103347e-06,0.0,0.0001298977877013,0.0,0.0,7.059239864349365,0.0,0.0,0.0,0.282102108001709,4.0,0.0,1.0
399840,293.1278076171875,297.1499938964844,293.1499938964844,0.0148717639967799,-746.6728515625,304.1487731933594,0.5722920894622803,0.0521588325500488,0.0546262674033641,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634295344352722,0.050000000745058,0.0481489114463329,293.1846008300781,297.1499938964844,293.1499938964844,0.0802502110600471,-1496.00146484375,304.150390625,0.7903375625610352,0.1354432553052902,0.0951594039797782,293.1744689941406,297.1499938964844,293.1499938964844,0.1815023869276046,-3887.545166015625,304.15191650390625,0.9858353137969972,0.2605904042720794,0.2472531050443649,293.3201599121094,297.1499938964844,293.1499938964844,0.0019860824104398,-753.8663330078125,293.89031982421875,0.5634295344352722,0.050000000745058,0.2283976972103119,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0030212402344,293.40899658203125,291.1523132324219,1.0,0.1814961284399032,0.8291618824005127,0.8291618824005127,1.0,1.0,-0.7998064160346985,0.3126686811447143,0.4871377050876617,0.1943166106939315,0.0,0.0,0.2468967884778976,25.13997459411621,25.0,-1.9953089952468872,-5759.583984375,63.243412017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,305.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.1279941499233245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744575798511505,0.1744619309902191,-4.341998192103347e-06,0.0,0.0001298977877013,0.0,0.0,7.059239864349365,0.0,0.0,0.0,0.282102108001709,4.0,0.0,1.0
399900,293.12744140625,297.1499938964844,293.1499938964844,0.0150527283549308,-751.66259765625,304.1486511230469,0.5741174221038818,0.0525124445557594,0.0549891591072082,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5637091398239136,0.050000000745058,0.0481471195816993,293.18048095703125,297.1499938964844,293.1499938964844,0.0805048272013664,-1499.7025146484375,304.1498718261719,0.7913434505462646,0.1358173489570617,0.0953942835330963,293.17388916015625,297.1499938964844,293.1499938964844,0.1813373863697052,-3884.74853515625,304.1518859863281,0.9859675168991088,0.2603953182697296,0.2470648139715194,293.319091796875,297.1499938964844,293.1499938964844,0.0019668228924274,-746.5740966796875,293.8633117675781,0.5637091398239136,0.050000000745058,0.2283892035484314,291.15191650390625,291.1499938964844,269.3643798828125,267.458984375,284.00958251953125,293.4008483886719,291.1517333984375,1.0,0.181475818157196,0.829237163066864,0.829237163066864,1.0,1.0,-0.8002287149429321,0.3127415776252746,0.4874871075153351,0.1946926265954971,0.0,0.0,0.2468299269676208,25.10470199584961,25.0,-1.8011677265167236,-5757.0517578125,63.25942993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152404785156,305.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.1279302090406417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744010150432586,0.174405351281166,-4.341843578004045e-06,0.0,0.0001298329007113,0.0,0.0,7.056581974029541,0.0,0.0,0.0,0.2820911109447479,4.0,0.0,1.0
399960,293.1271057128906,297.1499938964844,293.1499938964844,0.0152362799271941,-756.6741333007812,304.1485595703125,0.5759365558624268,0.0528678819537162,0.0553536117076873,294.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5639879107475281,0.050000000745058,0.0481453351676464,293.17633056640625,297.1499938964844,293.1499938964844,0.0808093026280403,-1504.1209716796875,304.1493530273437,0.7924777269363403,0.1362540125846862,0.0956747531890869,293.1733093261719,297.1499938964844,293.1499938964844,0.1811769008636474,-3882.028564453125,304.1518249511719,0.9861037135124208,0.2602054178714752,0.246881365776062,293.3179931640625,297.1499938964844,293.1499938964844,0.0019476102897897,-739.2990112304688,293.8364562988281,0.5639879107475281,0.050000000745058,0.2283807396888733,291.1513366699219,291.1499938964844,269.3863830566406,267.4764709472656,284.0159606933594,293.3929138183594,291.15118408203125,1.0,0.1814635843038559,0.8293062448501587,0.8293062448501587,1.0,1.0,-0.8007131814956665,0.3128455579280853,0.4878676533699035,0.1950718313455581,0.0,0.0,0.2467996627092361,25.07016372680664,25.0,-1.690444827079773,-5755.07861328125,63.28588485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,305.3192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.1278809458017349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743667721748352,0.1743711233139038,-4.341730345913675e-06,0.0,0.0001297829003306,0.0,0.0,7.0549421310424805,0.0,0.0,0.0,0.2820841372013092,4.0,0.0,1.0
400020,293.1264343261719,297.1499938964844,293.1499938964844,0.0156119847670197,-766.7791137695312,304.1484069824219,0.5795560479164124,0.0535844601690769,0.0560883916914463,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.564539909362793,0.050000000745058,0.0481418184936046,293.1678771972656,297.1499938964844,293.1499938964844,0.0815547779202461,-1514.9256591796875,304.1483154296875,0.7950924038887024,0.1373017281293869,0.096360869705677,293.1722106933594,297.1499938964844,293.1499938964844,0.1808690428733825,-3876.8095703125,304.1517333984375,0.9863845109939576,0.2598409950733185,0.2465290576219558,293.3158569335937,297.1499938964844,293.1499938964844,0.0019095829920843,-724.8975830078125,293.78326416015625,0.564539909362793,0.050000000745058,0.2283640652894973,291.1502380371094,291.1499938964844,269.429443359375,267.5106201171875,284.0281066894531,293.3778381347656,291.15008544921875,1.0,0.1814624518156051,0.8294443488121033,0.8294443488121033,1.0,1.0,-0.8018564581871033,0.3131451904773712,0.488711267709732,0.1958309113979339,0.0,0.0,0.2468448728322982,25.00348854064941,25.0,-1.5372909307479858,-5752.87353515625,63.36857986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,305.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.1278258711099624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743703335523605,0.1743746697902679,-4.341642579674954e-06,0.0,0.0001297270064242,0.0,0.0,7.054955005645752,0.0,0.0,0.0,0.2820830643177032,4.0,0.0,1.0
400080,293.1264343261719,297.1499938964844,293.1499938964844,0.0156119847670197,-766.7791137695312,304.1484069824219,0.5795560479164124,0.0535844601690769,0.0560883916914463,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.564539909362793,0.050000000745058,0.0481418184936046,293.1678771972656,297.1499938964844,293.1499938964844,0.0815547779202461,-1514.9256591796875,304.1483154296875,0.7950924038887024,0.1373017281293869,0.096360869705677,293.1722106933594,297.1499938964844,293.1499938964844,0.1808690428733825,-3876.8095703125,304.1517333984375,0.9863845109939576,0.2598409950733185,0.2465290576219558,293.3158569335937,297.1499938964844,293.1499938964844,0.0019095829920843,-724.8975830078125,293.78326416015625,0.564539909362793,0.050000000745058,0.2283640652894973,291.1502380371094,291.1499938964844,269.429443359375,267.5106201171875,284.0281066894531,293.3778381347656,291.15008544921875,1.0,0.1814624518156051,0.8294443488121033,0.8294443488121033,1.0,1.0,-0.8018564581871033,0.3131451904773712,0.488711267709732,0.1958309113979339,0.0,0.0,0.2468448728322982,25.00348854064941,25.0,-1.5372909307479858,-5752.87353515625,63.36857986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,305.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.1278258711099624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743703335523605,0.1743746697902679,-4.341642579674954e-06,0.0,0.0001297270064242,0.0,0.0,7.054955005645752,0.0,0.0,0.0,0.2820830643177032,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0159993041306734,-776.9893798828125,304.1483154296875,0.583150327205658,0.0543084442615509,0.056831058114767,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5650874972343445,0.050000000745058,0.0481383465230464,293.1593017578125,297.1499938964844,293.1499938964844,0.0824807733297348,-1528.3402099609375,304.1473388671875,0.7981649041175842,0.1385891884565353,0.0972134247422218,293.1711120605469,297.1499938964844,293.1499938964844,0.18057781457901,-3871.8701171875,304.1516418457031,0.9866800904273988,0.2594971060752868,0.2461963593959808,293.3137512207031,297.1499938964844,293.1499938964844,0.0018720481311902,-710.6785888671875,293.7308349609375,0.5650874972343445,0.050000000745058,0.2283475995063781,291.14923095703125,291.1499938964844,269.4711608886719,267.5435791015625,284.0396423339844,293.3639221191406,291.1490783691406,1.0,0.1814922094345092,0.8295825123786926,0.8295825123786926,1.0,1.0,-0.8032315373420715,0.3135599493980407,0.4896715581417084,0.1966080218553543,0.0,0.0,0.2470198422670364,24.93988037109375,25.0,-1.3862066268920898,-5752.8759765625,63.490848541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785888671875,305.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.1278298050165176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744646579027176,0.1744690090417862,-4.341744897828903e-06,0.0,0.0001297309936489,0.0,0.0,7.059140682220459,0.0,0.0,0.0,0.2820985019207001,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0159993041306734,-776.9893798828125,304.1483154296875,0.583150327205658,0.0543084442615509,0.056831058114767,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5650874972343445,0.050000000745058,0.0481383465230464,293.1593017578125,297.1499938964844,293.1499938964844,0.0824807733297348,-1528.3402099609375,304.1473388671875,0.7981649041175842,0.1385891884565353,0.0972134247422218,293.1711120605469,297.1499938964844,293.1499938964844,0.18057781457901,-3871.8701171875,304.1516418457031,0.9866800904273988,0.2594971060752868,0.2461963593959808,293.3137512207031,297.1499938964844,293.1499938964844,0.0018720481311902,-710.6785888671875,293.7308349609375,0.5650874972343445,0.050000000745058,0.2283475995063781,291.14923095703125,291.1499938964844,269.4711608886719,267.5435791015625,284.0396423339844,293.3639221191406,291.1490783691406,1.0,0.1814922094345092,0.8295825123786926,0.8295825123786926,1.0,1.0,-0.8032315373420715,0.3135599493980407,0.4896715581417084,0.1966080218553543,0.0,0.0,0.2470198422670364,24.93988037109375,25.0,-1.3862066268920898,-5752.8759765625,63.490848541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785888671875,305.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.1278298050165176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744646579027176,0.1744690090417862,-4.341744897828903e-06,0.0,0.0001297309936489,0.0,0.0,7.059140682220459,0.0,0.0,0.0,0.2820985019207001,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0163979772478342,-787.2902221679688,304.148193359375,0.5867195129394531,0.0550387389957904,0.0575805492699146,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5656386017799377,0.050000000745058,0.048134870827198,293.1505432128906,297.1499938964844,293.1499938964844,0.0835954993963241,-1544.49609375,304.1463623046875,0.8017190098762512,0.1401299685239792,0.0982409492135047,293.1700744628906,297.1499938964844,293.1499938964844,0.180302619934082,-3867.200439453125,304.15155029296875,0.986999213695526,0.259173035621643,0.2458824813365936,293.3116455078125,297.1499938964844,293.1499938964844,0.0018350010504946,-696.6407470703125,293.6791687011719,0.5656386017799377,0.050000000745058,0.2283311039209365,291.1482849121094,291.1499938964844,269.511474609375,267.5753173828125,284.05059814453125,293.3510437011719,291.1481628417969,1.0,0.181551843881607,0.8297109603881836,0.8297109603881836,1.0,1.0,-0.8048462867736816,0.3140903115272522,0.490755945444107,0.1974106281995773,0.0,0.0,0.247311070561409,24.87828254699707,25.0,-1.2844613790512085,-5754.96484375,63.65264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,305.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.1278906613588333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746391654014587,0.1746435016393661,-4.342017746239435e-06,0.0,0.0001297927665291,0.0,0.0,7.067017555236816,0.0,0.0,0.0,0.2821286916732788,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0163979772478342,-787.2902221679688,304.148193359375,0.5867195129394531,0.0550387389957904,0.0575805492699146,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5656386017799377,0.050000000745058,0.048134870827198,293.1505432128906,297.1499938964844,293.1499938964844,0.0835954993963241,-1544.49609375,304.1463623046875,0.8017190098762512,0.1401299685239792,0.0982409492135047,293.1700744628906,297.1499938964844,293.1499938964844,0.180302619934082,-3867.200439453125,304.15155029296875,0.986999213695526,0.259173035621643,0.2458824813365936,293.3116455078125,297.1499938964844,293.1499938964844,0.0018350010504946,-696.6407470703125,293.6791687011719,0.5656386017799377,0.050000000745058,0.2283311039209365,291.1482849121094,291.1499938964844,269.511474609375,267.5753173828125,284.05059814453125,293.3510437011719,291.1481628417969,1.0,0.181551843881607,0.8297109603881836,0.8297109603881836,1.0,1.0,-0.8048462867736816,0.3140903115272522,0.490755945444107,0.1974106281995773,0.0,0.0,0.247311070561409,24.87828254699707,25.0,-1.2844613790512085,-5754.96484375,63.65264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,305.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.1278906613588333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746391654014587,0.1746435016393661,-4.342017746239435e-06,0.0,0.0001297927665291,0.0,0.0,7.067017555236816,0.0,0.0,0.0,0.2821286916732788,4.0,0.0,1.0
400380,293.12469482421875,297.1499938964844,293.1499938964844,0.0168079007416963,-797.6729125976562,304.14813232421875,0.5902563333511353,0.0557746328413486,0.0583358854055404,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.566193163394928,0.050000000745058,0.0481313914060592,293.14166259765625,297.1499938964844,293.1499938964844,0.0849033221602439,-1563.4676513671875,304.1454162597656,0.8057522177696228,0.1419250518083572,0.0994475036859512,293.1690673828125,297.1499938964844,293.1499938964844,0.1800446808338165,-3862.823974609375,304.1514587402344,0.9873415231704712,0.2588688731193542,0.2455873489379882,293.3095703125,297.1499938964844,293.1499938964844,0.0017984793521463,-682.80078125,293.628173828125,0.566193163394928,0.050000000745058,0.2283145934343338,291.1473693847656,291.1499938964844,269.55029296875,267.6058044433594,284.0608215332031,293.3392944335937,291.1472473144531,1.0,0.1816414296627044,0.8298394680023193,0.8298394680023193,1.0,1.0,-0.8067044615745544,0.3147445619106293,0.4919598698616028,0.1982254981994629,0.0,0.0,0.2477266788482666,24.81846237182617,25.0,-1.280065894126892,-5759.25390625,63.85449981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,305.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.1280075907707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748962104320526,0.1749005615711212,-4.342457032180391e-06,0.0,0.0001299114373978,0.0,0.0,7.078683376312256,0.0,0.0,0.0,0.2821738719940185,4.0,0.0,1.0
400440,293.12469482421875,297.1499938964844,293.1499938964844,0.0168079007416963,-797.6729125976562,304.14813232421875,0.5902563333511353,0.0557746328413486,0.0583358854055404,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.566193163394928,0.050000000745058,0.0481313914060592,293.14166259765625,297.1499938964844,293.1499938964844,0.0849033221602439,-1563.4676513671875,304.1454162597656,0.8057522177696228,0.1419250518083572,0.0994475036859512,293.1690673828125,297.1499938964844,293.1499938964844,0.1800446808338165,-3862.823974609375,304.1514587402344,0.9873415231704712,0.2588688731193542,0.2455873489379882,293.3095703125,297.1499938964844,293.1499938964844,0.0017984793521463,-682.80078125,293.628173828125,0.566193163394928,0.050000000745058,0.2283145934343338,291.1473693847656,291.1499938964844,269.55029296875,267.6058044433594,284.0608215332031,293.3392944335937,291.1472473144531,1.0,0.1816414296627044,0.8298394680023193,0.8298394680023193,1.0,1.0,-0.8067044615745544,0.3147445619106293,0.4919598698616028,0.1982254981994629,0.0,0.0,0.2477266788482666,24.81846237182617,25.0,-1.280065894126892,-5759.25390625,63.85449981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,305.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.1280075907707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748962104320526,0.1749005615711212,-4.342457032180391e-06,0.0,0.0001299114373978,0.0,0.0,7.078683376312256,0.0,0.0,0.0,0.2821738719940185,4.0,0.0,1.0
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.0170178208500146,-802.9116821289062,304.1480712890625,0.5920191407203674,0.0561469718813896,0.0587168671190738,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5664748549461365,0.050000000745058,0.048129629343748,293.1370849609375,297.1499938964844,293.1499938964844,0.0856323093175888,-1574.0518798828125,304.1449279785156,0.8079304695129395,0.1429301649332046,0.1001205220818519,293.1685791015625,297.1499938964844,293.1499938964844,0.179923340678215,-3860.7666015625,304.15142822265625,0.9875260591506958,0.2587262094020843,0.2454476952552795,293.3085327148437,297.1499938964844,293.1499938964844,0.0017804019153118,-675.9505004882812,293.6029052734375,0.5664748549461365,0.050000000745058,0.228306233882904,291.1468811035156,291.1499938964844,269.5691223144531,267.6205139160156,284.0653991699219,293.3336181640625,291.1467590332031,1.0,0.181697130203247,0.8299037218093872,0.8299037218093872,1.0,1.0,-0.8077300190925598,0.3151222765445709,0.4926077425479889,0.1986343562602996,0.0,0.0,0.2479844391345977,24.788707733154297,25.0,-1.3386586904525757,-5762.31787109375,63.970645904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,305.2749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.1280859410762787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750574558973312,0.1750618070363998,-4.3427403397799935e-06,0.0,0.0001299909490626,0.0,0.0,7.086015701293945,0.0,0.0,0.0,0.2822023928165436,4.0,0.0,1.0
