time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.0172324310988187,-808.2153930664062,304.1480407714844,0.5937920212745667,0.0565247721970081,0.0591022968292236,294.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.566765308380127,0.050000000745058,0.048127818852663,293.13238525390625,297.1499938964844,293.1499938964844,0.0864189118146896,-1585.481201171875,304.1444091796875,0.8102149367332458,0.1440162658691406,0.100846990942955,293.1680603027344,297.1499938964844,293.1499938964844,0.1798090487718582,-3858.831787109375,304.1513671875,0.9877280592918396,0.2585916221141815,0.2453147917985916,293.3074951171875,297.1499938964844,293.1499938964844,0.0017624590545892,-669.1525268554688,293.5777893066406,0.566765308380127,0.050000000745058,0.2282976508140564,291.1463623046875,291.1499938964844,269.5875549316406,267.6349182128906,284.06951904296875,293.32781982421875,291.14617919921875,1.0,0.1817599534988403,0.829962432384491,0.829962432384491,1.0,1.0,-0.8088321685791016,0.3155394196510315,0.4932927787303924,0.1990451216697693,0.0,0.0,0.2482813447713852,24.75825500488281,25.0,-1.4966890811920166,-5766.08251953125,64.09776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358947753906,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.1281766593456268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752424538135528,0.1752468049526214,-4.34306684837793e-06,0.0,0.0001300830190302,0.0,0.0,7.094432830810547,0.0,0.0,0.0,0.28223517537117,4.0,0.0,1.0
400620,293.12359619140625,297.1499938964844,293.1499938964844,0.0176781248301267,-819.0686645507812,304.14794921875,0.5973718762397766,0.0572950728237628,0.0598897077143192,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5673674941062927,0.050000000745058,0.0481240786612033,293.1228942871094,297.1499938964844,293.1499938964844,0.0881643071770668,-1610.8642578125,304.14337158203125,0.8150850534439087,0.1463936269283294,0.1024583205580711,293.1670227050781,297.1499938964844,293.1499938964844,0.1796057373285293,-3855.40283203125,304.1512451171875,0.9881808161735536,0.2583453357219696,0.2450717389583587,293.3053894042969,297.1499938964844,293.1499938964844,0.0017270422540605,-655.74072265625,293.52789306640625,0.5673674941062927,0.050000000745058,0.2282799035310745,291.1449890136719,291.1499938964844,269.6231384277344,267.6626281738281,284.0765991210937,293.31671142578125,291.144775390625,1.0,0.181908831000328,0.8300799131393433,0.8300799131393433,1.0,1.0,-0.8112702965736389,0.3164968490600586,0.4947734475135803,0.199868693947792,0.0,0.0,0.2490410953760147,24.696006774902344,25.0,-1.9078572988510127,-5776.1328125,64.3868179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,305.2647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.1283988207578659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757153272628784,0.175719678401947,-4.343895852798596e-06,0.0,0.0001303084864048,0.0,0.0,7.115950107574463,0.0,0.0,0.0,0.2823189198970794,4.0,0.0,1.0
400680,293.12359619140625,297.1499938964844,293.1499938964844,0.0176781248301267,-819.0686645507812,304.14794921875,0.5973718762397766,0.0572950728237628,0.0598897077143192,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5673674941062927,0.050000000745058,0.0481240786612033,293.1228942871094,297.1499938964844,293.1499938964844,0.0881643071770668,-1610.8642578125,304.14337158203125,0.8150850534439087,0.1463936269283294,0.1024583205580711,293.1670227050781,297.1499938964844,293.1499938964844,0.1796057373285293,-3855.40283203125,304.1512451171875,0.9881808161735536,0.2583453357219696,0.2450717389583587,293.3053894042969,297.1499938964844,293.1499938964844,0.0017270422540605,-655.74072265625,293.52789306640625,0.5673674941062927,0.050000000745058,0.2282799035310745,291.1449890136719,291.1499938964844,269.6231384277344,267.6626281738281,284.0765991210937,293.31671142578125,291.144775390625,1.0,0.181908831000328,0.8300799131393433,0.8300799131393433,1.0,1.0,-0.8112702965736389,0.3164968490600586,0.4947734475135803,0.199868693947792,0.0,0.0,0.2490410953760147,24.696006774902344,25.0,-1.9078572988510127,-5776.1328125,64.3868179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,305.2647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.1283988207578659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757153272628784,0.175719678401947,-4.343895852798596e-06,0.0,0.0001303084864048,0.0,0.0,7.115950107574463,0.0,0.0,0.0,0.2823189198970794,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181403048336505,-830.0977783203125,304.1478576660156,0.6009215116500854,0.0580744072794914,0.0606896914541721,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5679623484611511,0.050000000745058,0.0481204017996788,293.1136169433594,297.1499938964844,293.1499938964844,0.0900733023881912,-1638.63818359375,304.1424255371094,0.8201724886894226,0.148966908454895,0.1042207106947898,293.166015625,297.1499938964844,293.1499938964844,0.1794248521327972,-3852.35595703125,304.1511535644531,0.9886484146118164,0.2581221163272857,0.244852527976036,293.30328369140625,297.1499938964844,293.1499938964844,0.0016922072973102,-642.548828125,293.4787292480469,0.5679623484611511,0.050000000745058,0.2282624691724777,291.1435546875,291.1499938964844,269.6570129394531,267.6888427734375,284.082763671875,293.3072814941406,291.14337158203125,1.0,0.1820873767137527,0.8301973938941956,0.8301973938941956,1.0,1.0,-0.813931941986084,0.3175857365131378,0.4963462054729461,0.2006619572639465,0.0,0.0,0.2500039041042328,24.636348724365234,25.0,-1.879165768623352,-5789.2958984375,64.71515655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,305.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.1286786794662475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763345748186111,0.1763389259576797,-4.345015895523829e-06,0.0,0.0001305925106862,0.0,0.0,7.144207000732422,0.0,0.0,0.0,0.2824290692806244,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181403048336505,-830.0977783203125,304.1478576660156,0.6009215116500854,0.0580744072794914,0.0606896914541721,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5679623484611511,0.050000000745058,0.0481204017996788,293.1136169433594,297.1499938964844,293.1499938964844,0.0900733023881912,-1638.63818359375,304.1424255371094,0.8201724886894226,0.148966908454895,0.1042207106947898,293.166015625,297.1499938964844,293.1499938964844,0.1794248521327972,-3852.35595703125,304.1511535644531,0.9886484146118164,0.2581221163272857,0.244852527976036,293.30328369140625,297.1499938964844,293.1499938964844,0.0016922072973102,-642.548828125,293.4787292480469,0.5679623484611511,0.050000000745058,0.2282624691724777,291.1435546875,291.1499938964844,269.6570129394531,267.6888427734375,284.082763671875,293.3072814941406,291.14337158203125,1.0,0.1820873767137527,0.8301973938941956,0.8301973938941956,1.0,1.0,-0.813931941986084,0.3175857365131378,0.4963462054729461,0.2006619572639465,0.0,0.0,0.2500039041042328,24.636348724365234,25.0,-1.879165768623352,-5789.2958984375,64.71515655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,305.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.1286786794662475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763345748186111,0.1763389259576797,-4.345015895523829e-06,0.0,0.0001305925106862,0.0,0.0,7.144207000732422,0.0,0.0,0.0,0.2824290692806244,4.0,0.0,1.0
400860,293.1225280761719,297.1499938964844,293.1499938964844,0.0186143293976783,-841.1784057617188,304.1477966308594,0.6043930649757385,0.0588604025542736,0.0614948086440563,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5685319900512695,0.050000000745058,0.0481169000267982,293.104736328125,297.1499938964844,293.1499938964844,0.0921010375022888,-1668.1292724609375,304.1415710449219,0.8253909349441528,0.1516931354999542,0.106093980371952,293.1650085449219,297.1499938964844,293.1499938964844,0.1792555749416351,-3849.497314453125,304.1510314941406,0.9891030788421632,0.2579178512096405,0.2446512728929519,293.3011779785156,297.1499938964844,293.1499938964844,0.0016578271752223,-629.520263671875,293.4304504394531,0.5685319900512695,0.050000000745058,0.2282458543777465,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.0890197753906,293.30126953125,291.142333984375,1.0,0.1822923421859741,0.830298900604248,0.830298900604248,1.0,1.0,-0.8167547583580017,0.3187836110591888,0.4979711472988128,0.2013967782258987,0.0,0.0,0.2510928511619568,24.581085205078125,25.0,-1.3941245079040527,-5804.423828125,65.07606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941467285156,305.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83984375,18000.0,0.0,0.0,0.129016101360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770560443401336,0.1770603954792022,-4.346384230302647e-06,0.0,0.0001309349463554,0.0,0.0,7.177265167236328,0.0,0.0,0.0,0.2825586199760437,4.0,0.0,1.0
400920,293.1225280761719,297.1499938964844,293.1499938964844,0.0186143293976783,-841.1784057617188,304.1477966308594,0.6043930649757385,0.0588604025542736,0.0614948086440563,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5685319900512695,0.050000000745058,0.0481169000267982,293.104736328125,297.1499938964844,293.1499938964844,0.0921010375022888,-1668.1292724609375,304.1415710449219,0.8253909349441528,0.1516931354999542,0.106093980371952,293.1650085449219,297.1499938964844,293.1499938964844,0.1792555749416351,-3849.497314453125,304.1510314941406,0.9891030788421632,0.2579178512096405,0.2446512728929519,293.3011779785156,297.1499938964844,293.1499938964844,0.0016578271752223,-629.520263671875,293.4304504394531,0.5685319900512695,0.050000000745058,0.2282458543777465,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.0890197753906,293.30126953125,291.142333984375,1.0,0.1822923421859741,0.830298900604248,0.830298900604248,1.0,1.0,-0.8167547583580017,0.3187836110591888,0.4979711472988128,0.2013967782258987,0.0,0.0,0.2510928511619568,24.581085205078125,25.0,-1.3941245079040527,-5804.423828125,65.07606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941467285156,305.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83984375,18000.0,0.0,0.0,0.129016101360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770560443401336,0.1770603954792022,-4.346384230302647e-06,0.0,0.0001309349463554,0.0,0.0,7.177265167236328,0.0,0.0,0.0,0.2825586199760437,4.0,0.0,1.0
400980,293.1219787597656,297.1499938964844,293.1499938964844,0.0191110800951719,-852.5489501953125,304.147705078125,0.6078625917434692,0.0596710592508316,0.0623241774737834,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5690869092941284,0.050000000745058,0.0481135062873363,293.09625244140625,297.1499938964844,293.1499938964844,0.0942403003573417,-1699.20458984375,304.1408386230469,0.8307766318321228,0.1545659452676773,0.1080725789070129,293.1640319824219,297.1499938964844,293.1499938964844,0.1790973544120788,-3846.81298828125,304.1509704589844,0.9895630478858948,0.2577385008335113,0.2444731891155243,293.2991638183594,297.1499938964844,293.1499938964844,0.0016237843083217,-616.6035766601562,293.38330078125,0.5690869092941284,0.050000000745058,0.228229746222496,291.1419677734375,291.1499938964844,269.7192687988281,267.73663330078125,284.09552001953125,293.29931640625,291.1419372558594,1.0,0.1825229078531265,0.8304004669189453,0.8304004669189453,1.0,1.0,-0.819757878780365,0.3201029598712921,0.4996548891067505,0.2020701915025711,0.0,0.0,0.2521993815898895,24.5285873413086,25.0,-0.7369070053100586,-5820.65234375,65.47066497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.697265625,18000.0,0.0,0.0,0.1294087171554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778138875961303,0.1778182238340377,-4.3478994484758005e-06,0.0,0.0001313333923462,0.0,0.0,7.212157249450684,0.0,0.0,0.0,0.2826962471008301,4.0,0.0,1.0
401040,293.1219787597656,297.1499938964844,293.1499938964844,0.0191110800951719,-852.5489501953125,304.147705078125,0.6078625917434692,0.0596710592508316,0.0623241774737834,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5690869092941284,0.050000000745058,0.0481135062873363,293.09625244140625,297.1499938964844,293.1499938964844,0.0942403003573417,-1699.20458984375,304.1408386230469,0.8307766318321228,0.1545659452676773,0.1080725789070129,293.1640319824219,297.1499938964844,293.1499938964844,0.1790973544120788,-3846.81298828125,304.1509704589844,0.9895630478858948,0.2577385008335113,0.2444731891155243,293.2991638183594,297.1499938964844,293.1499938964844,0.0016237843083217,-616.6035766601562,293.38330078125,0.5690869092941284,0.050000000745058,0.228229746222496,291.1419677734375,291.1499938964844,269.7192687988281,267.73663330078125,284.09552001953125,293.29931640625,291.1419372558594,1.0,0.1825229078531265,0.8304004669189453,0.8304004669189453,1.0,1.0,-0.819757878780365,0.3201029598712921,0.4996548891067505,0.2020701915025711,0.0,0.0,0.2521993815898895,24.5285873413086,25.0,-0.7369070053100586,-5820.65234375,65.47066497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.697265625,18000.0,0.0,0.0,0.1294087171554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778138875961303,0.1778182238340377,-4.3478994484758005e-06,0.0,0.0001313333923462,0.0,0.0,7.212157249450684,0.0,0.0,0.0,0.2826962471008301,4.0,0.0,1.0
401100,293.1217346191406,297.1499938964844,293.1499938964844,0.0193640403449535,-858.2532348632812,304.14764404296875,0.6095597147941589,0.0600728206336498,0.0627399906516075,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5693509578704834,0.050000000745058,0.0481118932366371,293.0922241210937,297.1499938964844,293.1499938964844,0.0953468605875969,-1715.25732421875,304.1404724121094,0.833516001701355,0.1560429632663726,0.1090939790010452,293.1635437011719,297.1499938964844,293.1499938964844,0.1790247112512588,-3845.582275390625,304.1509094238281,0.9897831678390504,0.2576535642147064,0.2443903982639312,293.29815673828125,297.1499938964844,293.1499938964844,0.0016069232951849,-610.20703125,293.3598937988281,0.5693509578704834,0.050000000745058,0.2282221168279647,291.1417236328125,291.1499938964844,269.733642578125,267.74755859375,284.09796142578125,293.2983093261719,291.14166259765625,1.0,0.1826473176479339,0.8304511904716492,0.8304511904716492,1.0,1.0,-0.8213072419166565,0.3208009302616119,0.5005062818527222,0.202376127243042,0.0,0.0,0.2527756094932556,24.504283905029297,25.0,-0.7997684478759766,-5829.2158203125,65.67890930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,305.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.625,18000.0,0.0,0.0,0.1296240985393524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782003343105316,0.1782046854496002,-4.348674337961711e-06,0.0,0.0001315519912168,0.0,0.0,7.229970455169678,0.0,0.0,0.0,0.2827667891979217,4.0,0.0,1.0
401160,293.1215515136719,297.1499938964844,293.1499938964844,0.0196164939552545,-863.8916015625,304.1476135253906,0.6112061142921448,0.060468278825283,0.063150405883789,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696010589599609,0.050000000745058,0.0481103733181953,293.0883483886719,297.1499938964844,293.1499938964844,0.0964724346995353,-1731.5660400390625,304.1401672363281,0.8362703323364258,0.1575394868850708,0.1101305410265922,293.1631164550781,297.1499938964844,293.1499938964844,0.1789553612470626,-3844.4091796875,304.15087890625,0.9899882078170776,0.2575697302818298,0.2443092465400695,293.2972106933594,297.1499938964844,293.1499938964844,0.0015901293372735,-603.8381958007812,293.3365173339844,0.5696010589599609,0.050000000745058,0.2282149046659469,291.1413879394531,291.1499938964844,269.7474975585937,267.7580871582031,284.0998229980469,293.29736328125,291.1412658691406,1.0,0.1827769577503204,0.8304942846298218,0.8304942846298218,1.0,1.0,-0.8228716850280762,0.3215175569057464,0.5013541579246521,0.2026552855968475,0.0,0.0,0.2533876299858093,24.48179626464844,25.0,-0.9335466027259828,-5838.31298828125,65.89262390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,305.2532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.47265625,18000.0,0.0,0.0,0.1298507899045944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786082684993744,0.178612619638443,-4.349475602793973e-06,0.0,0.0001317820424446,0.0,0.0,7.2487592697143555,0.0,0.0,0.0,0.2828409671783447,4.0,0.0,1.0
401220,293.1213073730469,297.1499938964844,293.1499938964844,0.0201157964766025,-874.8865356445312,304.1475830078125,0.6142871975898743,0.0612366385757923,0.0639499351382255,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5700560212135315,0.050000000745058,0.0481076128780841,293.08111572265625,297.1499938964844,293.1499938964844,0.0987675487995147,-1764.7362060546875,304.1396179199219,0.8418012857437134,0.160574659705162,0.11223716288805,293.16229248046875,297.1499938964844,293.1499938964844,0.1788202077150344,-3842.1220703125,304.1508178710937,0.9903455972671508,0.2574020624160766,0.2441484183073043,293.2953491210937,297.1499938964844,293.1499938964844,0.0015567565569654,-591.1838989257812,293.2898864746094,0.5700560212135315,0.050000000745058,0.2282018065452575,291.1405334472656,291.1499938964844,269.773681640625,267.7778015136719,284.1019592285156,293.2955017089844,291.1404113769531,1.0,0.183049589395523,0.830580472946167,0.830580472946167,1.0,1.0,-0.8260223865509033,0.3229992389678955,0.5030231475830078,0.2031249850988388,0.0,0.0,0.2547065615653991,24.44241142272949,25.0,-1.1220935583114624,-5858.1357421875,66.33302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,305.252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.076171875,18000.0,0.0,0.0,0.1303358376026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794941425323486,0.1794984936714172,-4.351206371211447e-06,0.0,0.000132274304633,0.0,0.0,7.2895894050598145,0.0,0.0,0.0,0.2830019295215606,4.0,0.0,1.0
401280,293.1213073730469,297.1499938964844,293.1499938964844,0.0201157964766025,-874.8865356445312,304.1475830078125,0.6142871975898743,0.0612366385757923,0.0639499351382255,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5700560212135315,0.050000000745058,0.0481076128780841,293.08111572265625,297.1499938964844,293.1499938964844,0.0987675487995147,-1764.7362060546875,304.1396179199219,0.8418012857437134,0.160574659705162,0.11223716288805,293.16229248046875,297.1499938964844,293.1499938964844,0.1788202077150344,-3842.1220703125,304.1508178710937,0.9903455972671508,0.2574020624160766,0.2441484183073043,293.2953491210937,297.1499938964844,293.1499938964844,0.0015567565569654,-591.1838989257812,293.2898864746094,0.5700560212135315,0.050000000745058,0.2282018065452575,291.1405334472656,291.1499938964844,269.773681640625,267.7778015136719,284.1019592285156,293.2955017089844,291.1404113769531,1.0,0.183049589395523,0.830580472946167,0.830580472946167,1.0,1.0,-0.8260223865509033,0.3229992389678955,0.5030231475830078,0.2031249850988388,0.0,0.0,0.2547065615653991,24.44241142272949,25.0,-1.1220935583114624,-5858.1357421875,66.33302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,305.252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.076171875,18000.0,0.0,0.0,0.1303358376026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794941425323486,0.1794984936714172,-4.351206371211447e-06,0.0,0.000132274304633,0.0,0.0,7.2895894050598145,0.0,0.0,0.0,0.2830019295215606,4.0,0.0,1.0
401340,293.12127685546875,297.1499938964844,293.1499938964844,0.0206026695668697,-885.4152221679688,304.1475830078125,0.6170767545700073,0.0619698427617549,0.0647149980068206,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5704450607299805,0.050000000745058,0.0481052622199058,293.0745849609375,297.1499938964844,293.1499938964844,0.1011069193482399,-1798.39453125,304.1391906738281,0.8473302125930786,0.1636453419923782,0.1143736317753791,293.16162109375,297.1499938964844,293.1499938964844,0.1786843538284301,-3839.81787109375,304.1507568359375,0.9906228184700012,0.2572308182716369,0.2439856976270675,293.29364013671875,297.1499938964844,293.1499938964844,0.0015235824976116,-578.604736328125,293.2434997558594,0.5704450607299805,0.050000000745058,0.2281906604766845,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,284.10186767578125,293.29376220703125,291.1395568847656,1.0,0.1833374053239822,0.8306666612625122,0.8306666612625122,1.0,1.0,-0.8291734457015991,0.3245354890823364,0.5046380162239075,0.203463926911354,0.0,0.0,0.256143182516098,24.41077041625977,25.0,-1.1809512376785278,-5879.96728515625,66.78679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04229736328125,305.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1308625787496566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804683655500412,0.1804727166891098,-4.353125859779539e-06,0.0,0.0001328088837908,0.0,0.0,7.334585189819336,0.0,0.0,0.0,0.2831794321537018,4.0,0.0,1.0
401400,293.12127685546875,297.1499938964844,293.1499938964844,0.0206026695668697,-885.4152221679688,304.1475830078125,0.6170767545700073,0.0619698427617549,0.0647149980068206,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5704450607299805,0.050000000745058,0.0481052622199058,293.0745849609375,297.1499938964844,293.1499938964844,0.1011069193482399,-1798.39453125,304.1391906738281,0.8473302125930786,0.1636453419923782,0.1143736317753791,293.16162109375,297.1499938964844,293.1499938964844,0.1786843538284301,-3839.81787109375,304.1507568359375,0.9906228184700012,0.2572308182716369,0.2439856976270675,293.29364013671875,297.1499938964844,293.1499938964844,0.0015235824976116,-578.604736328125,293.2434997558594,0.5704450607299805,0.050000000745058,0.2281906604766845,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,284.10186767578125,293.29376220703125,291.1395568847656,1.0,0.1833374053239822,0.8306666612625122,0.8306666612625122,1.0,1.0,-0.8291734457015991,0.3245354890823364,0.5046380162239075,0.203463926911354,0.0,0.0,0.256143182516098,24.41077041625977,25.0,-1.1809512376785278,-5879.96728515625,66.78679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04229736328125,305.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1308625787496566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804683655500412,0.1804727166891098,-4.353125859779539e-06,0.0,0.0001328088837908,0.0,0.0,7.334585189819336,0.0,0.0,0.0,0.2831794321537018,4.0,0.0,1.0
401460,293.1214599609375,297.1499938964844,293.1499938964844,0.0210719276219606,-895.3924560546875,304.1476135253906,0.6195967197418213,0.0626626312732696,0.0654397830367088,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5707637667655945,0.050000000745058,0.0481033399701118,293.0688171386719,297.1499938964844,293.1499938964844,0.1034730523824691,-1832.26025390625,304.13885498046875,0.8528148531913757,0.1667277812957763,0.1165227070450782,293.1610412597656,297.1499938964844,293.1499938964844,0.1785430610179901,-3837.413330078125,304.1507568359375,0.9908115863800048,0.2570521533489227,0.2438172399997711,293.2920837402344,297.1499938964844,293.1499938964844,0.0014905330026522,-566.0709228515625,293.19732666015625,0.5707637667655945,0.050000000745058,0.2281815409660339,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,284.0995788574219,293.29217529296875,291.13873291015625,1.0,0.1836370527744293,0.8307387232780457,0.8307387232780457,1.0,1.0,-0.832293689250946,0.3261141180992126,0.5061796307563782,0.2036582976579666,0.0,0.0,0.2576885223388672,24.386938095092773,25.0,-1.1182987689971924,-5903.646484375,67.24918365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310363769531,305.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1314300298690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815264374017715,0.1815307885408401,-4.355232249508845e-06,0.0,0.0001333847612841,0.0,0.0,7.383571624755859,0.0,0.0,0.0,0.2833729684352875,4.0,0.0,1.0
401520,293.1214599609375,297.1499938964844,293.1499938964844,0.0210719276219606,-895.3924560546875,304.1476135253906,0.6195967197418213,0.0626626312732696,0.0654397830367088,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5707637667655945,0.050000000745058,0.0481033399701118,293.0688171386719,297.1499938964844,293.1499938964844,0.1034730523824691,-1832.26025390625,304.13885498046875,0.8528148531913757,0.1667277812957763,0.1165227070450782,293.1610412597656,297.1499938964844,293.1499938964844,0.1785430610179901,-3837.413330078125,304.1507568359375,0.9908115863800048,0.2570521533489227,0.2438172399997711,293.2920837402344,297.1499938964844,293.1499938964844,0.0014905330026522,-566.0709228515625,293.19732666015625,0.5707637667655945,0.050000000745058,0.2281815409660339,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,284.0995788574219,293.29217529296875,291.13873291015625,1.0,0.1836370527744293,0.8307387232780457,0.8307387232780457,1.0,1.0,-0.832293689250946,0.3261141180992126,0.5061796307563782,0.2036582976579666,0.0,0.0,0.2576885223388672,24.386938095092773,25.0,-1.1182987689971924,-5903.646484375,67.24918365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310363769531,305.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1314300298690796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815264374017715,0.1815307885408401,-4.355232249508845e-06,0.0,0.0001333847612841,0.0,0.0,7.383571624755859,0.0,0.0,0.0,0.2833729684352875,4.0,0.0,1.0
401580,293.121826171875,297.1499938964844,293.1499938964844,0.0215204898267984,-904.7810668945312,304.14764404296875,0.6218719482421875,0.0633130148053169,0.06612179428339,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710132718086243,0.050000000745058,0.0481018386781215,293.0638122558594,297.1499938964844,293.1499938964844,0.1058491095900535,-1866.092041015625,304.1386108398437,0.8582180738449097,0.1698021739721298,0.1186694279313087,293.1605834960937,297.1499938964844,293.1499938964844,0.1783932298421859,-3834.85595703125,304.1507568359375,0.990910828113556,0.2568635940551758,0.2436404377222061,293.2906799316406,297.1499938964844,293.1499938964844,0.0014575298409909,-553.5520629882812,293.1513061523437,0.5710132718086243,0.050000000745058,0.2281744182109832,291.1381225585937,291.1499938964844,269.8391418457031,267.825927734375,284.0950012207031,293.2908020019531,291.1380310058594,1.0,0.1839446574449539,0.8308107852935791,0.8308107852935791,1.0,1.0,-0.8353593349456787,0.3277271091938019,0.5076321959495544,0.2036988288164138,0.0,0.0,0.2593247890472412,24.37028884887696,25.0,-1.013363480567932,-5928.9326171875,67.7155532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203857421875,305.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.1320348381996154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826571524143219,0.1826615035533905,-4.35750735050533e-06,0.0,0.0001339985756203,0.0,0.0,7.436056137084961,0.0,0.0,0.0,0.2835806310176849,4.0,0.0,1.0
401640,293.121826171875,297.1499938964844,293.1499938964844,0.0215204898267984,-904.7810668945312,304.14764404296875,0.6218719482421875,0.0633130148053169,0.06612179428339,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710132718086243,0.050000000745058,0.0481018386781215,293.0638122558594,297.1499938964844,293.1499938964844,0.1058491095900535,-1866.092041015625,304.1386108398437,0.8582180738449097,0.1698021739721298,0.1186694279313087,293.1605834960937,297.1499938964844,293.1499938964844,0.1783932298421859,-3834.85595703125,304.1507568359375,0.990910828113556,0.2568635940551758,0.2436404377222061,293.2906799316406,297.1499938964844,293.1499938964844,0.0014575298409909,-553.5520629882812,293.1513061523437,0.5710132718086243,0.050000000745058,0.2281744182109832,291.1381225585937,291.1499938964844,269.8391418457031,267.825927734375,284.0950012207031,293.2908020019531,291.1380310058594,1.0,0.1839446574449539,0.8308107852935791,0.8308107852935791,1.0,1.0,-0.8353593349456787,0.3277271091938019,0.5076321959495544,0.2036988288164138,0.0,0.0,0.2593247890472412,24.37028884887696,25.0,-1.013363480567932,-5928.9326171875,67.7155532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203857421875,305.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.1320348381996154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826571524143219,0.1826615035533905,-4.35750735050533e-06,0.0,0.0001339985756203,0.0,0.0,7.436056137084961,0.0,0.0,0.0,0.2835806310176849,4.0,0.0,1.0
401700,293.1220397949219,297.1499938964844,293.1499938964844,0.0217362996190786,-909.2486572265624,304.1476745605469,0.6229242086410522,0.0636230260133743,0.0664463639259338,294.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711126923561096,0.050000000745058,0.0481012426316738,293.06158447265625,297.1499938964844,293.1499938964844,0.107037179172039,-1882.9439697265625,304.1385192871094,0.860880434513092,0.1713329702615738,0.119738720357418,293.160400390625,297.1499938964844,293.1499938964844,0.1783145666122436,-3833.5107421875,304.1507568359375,0.9909272193908693,0.2567655146121979,0.2435484230518341,293.2900695800781,297.1499938964844,293.1499938964844,0.001441033440642,-547.2935791015625,293.1282958984375,0.5711126923561096,0.050000000745058,0.2281715869903564,291.1377868652344,291.1499938964844,269.8480529785156,267.832275390625,284.0921630859375,293.2906188964844,291.1376953125,1.0,0.1841005086898803,0.8308468461036682,0.8308468461036682,1.0,1.0,-0.8368667960166931,0.3285447359085083,0.5083220601081848,0.2036592662334442,0.0,0.0,0.2601738572120666,24.36445426940918,25.0,-0.9170621633529664,-5942.0458984375,67.94915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,305.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.132350668311119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832480430603027,0.1832523941993713,-4.358705155027565e-06,0.0,0.000134319110657,0.0,0.0,7.463537216186523,0.0,0.0,0.0,0.2836894690990448,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.0219501443207263,-913.6434326171876,304.147705078125,0.6239464282989502,0.0639332830905914,0.0667663440108299,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5712015628814697,0.050000000745058,0.0481007061898708,293.0595092773437,297.1499938964844,293.1499938964844,0.1082262396812439,-1899.7667236328125,304.1384582519531,0.8635278940200806,0.1728658974170684,0.1208073124289512,293.1602478027344,297.1499938964844,293.1499938964844,0.1782333254814148,-3832.118408203125,304.1507568359375,0.9909308552742004,0.2566687762737274,0.2434559762477874,293.2894592285156,297.1499938964844,293.1499938964844,0.0014245309866964,-541.02978515625,293.1054077148437,0.5712015628814697,0.050000000745058,0.2281690537929535,291.1375732421875,291.1499938964844,269.8563537597656,267.8381042480469,284.0898742675781,293.2923278808594,291.1375732421875,1.0,0.1842574477195739,0.8308737277984619,0.8308737277984619,1.0,1.0,-0.8383685946464539,0.3293740749359131,0.5089945197105408,0.2035819739103317,0.0,0.0,0.2610251605510711,24.359453201293945,25.0,-0.5658294558525085,-5955.26611328125,68.18364715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01043701171875,305.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.703125,18000.0,0.0,0.0,0.1326744109392166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18384949862957,0.1838538646697998,-4.359937520348467e-06,0.0,0.0001346476637991,0.0,0.0,7.491559982299805,0.0,0.0,0.0,0.2838005423545837,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223775282502174,-922.3352661132812,304.14776611328125,0.6259368062019348,0.0645442083477974,0.0674009546637535,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5713550448417664,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106092110276222,-1933.355712890625,304.1383361816406,0.868787407875061,0.1759254932403564,0.1229437887668609,293.159912109375,297.1499938964844,293.1499938964844,0.178067535161972,-3829.2705078125,304.1507873535156,0.9909125566482544,0.2564764618873596,0.24327352643013,293.2884216308594,297.1499938964844,293.1499938964844,0.0013914160663262,-528.4535522460938,293.0598449707031,0.5713550448417664,0.050000000745058,0.2281646728515625,291.1375427246094,291.1499938964844,269.8711242675781,267.8482666015625,284.0837707519531,293.2963562011719,291.1375427246094,1.0,0.1845742613077163,0.8309274911880493,0.8309274911880493,1.0,1.0,-0.84136962890625,0.3310754299163818,0.5102941989898682,0.203319251537323,0.0,0.0,0.2626910507678985,24.350950241088867,25.0,-0.1895646303892135,-5981.95556640625,68.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,305.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1333416402339935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850398033857345,0.1850441694259643,-4.362434083304834e-06,0.0,0.0001353248226223,0.0,0.0,7.547197341918945,0.0,0.0,0.0,0.28402179479599,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223775282502174,-922.3352661132812,304.14776611328125,0.6259368062019348,0.0645442083477974,0.0674009546637535,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5713550448417664,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106092110276222,-1933.355712890625,304.1383361816406,0.868787407875061,0.1759254932403564,0.1229437887668609,293.159912109375,297.1499938964844,293.1499938964844,0.178067535161972,-3829.2705078125,304.1507873535156,0.9909125566482544,0.2564764618873596,0.24327352643013,293.2884216308594,297.1499938964844,293.1499938964844,0.0013914160663262,-528.4535522460938,293.0598449707031,0.5713550448417664,0.050000000745058,0.2281646728515625,291.1375427246094,291.1499938964844,269.8711242675781,267.8482666015625,284.0837707519531,293.2963562011719,291.1375427246094,1.0,0.1845742613077163,0.8309274911880493,0.8309274911880493,1.0,1.0,-0.84136962890625,0.3310754299163818,0.5102941989898682,0.203319251537323,0.0,0.0,0.2626910507678985,24.350950241088867,25.0,-0.1895646303892135,-5981.95556640625,68.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,305.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1333416402339935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850398033857345,0.1850441694259643,-4.362434083304834e-06,0.0,0.0001353248226223,0.0,0.0,7.547197341918945,0.0,0.0,0.0,0.28402179479599,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227944552898406,-930.7106323242188,304.1478271484375,0.6277945637702942,0.065127395093441,0.0680112317204475,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714575052261353,0.050000000745058,0.0480991713702678,293.0525817871094,297.1499938964844,293.1499938964844,0.1129881665110588,-1966.73095703125,304.13824462890625,0.8739326000213623,0.1789559721946716,0.1250640749931335,293.1596374511719,297.1499938964844,293.1499938964844,0.1779033541679382,-3826.456298828125,304.1507873535156,0.990833044052124,0.2562803328037262,0.2430891692638397,293.2875671386719,297.1499938964844,293.1499938964844,0.0013582670362666,-515.86865234375,293.0140380859375,0.5714575052261353,0.050000000745058,0.2281617671251297,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0754089355469,293.3011779785156,291.1372375488281,1.0,0.1848934292793274,0.8309812545776367,0.8309812545776367,1.0,1.0,-0.844325602054596,0.3328286409378052,0.5114970207214355,0.2028702497482299,0.0,0.0,0.2643970549106598,24.34613037109375,25.0,-0.4057507514953613,-6009.50244140625,69.12932586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,305.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5625,18000.0,0.0,0.0,0.1340297609567642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862469613552093,0.1862513273954391,-4.364949290902587e-06,0.0,0.0001360231690341,0.0,0.0,7.603708267211914,0.0,0.0,0.0,0.2842467129230499,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227944552898406,-930.7106323242188,304.1478271484375,0.6277945637702942,0.065127395093441,0.0680112317204475,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714575052261353,0.050000000745058,0.0480991713702678,293.0525817871094,297.1499938964844,293.1499938964844,0.1129881665110588,-1966.73095703125,304.13824462890625,0.8739326000213623,0.1789559721946716,0.1250640749931335,293.1596374511719,297.1499938964844,293.1499938964844,0.1779033541679382,-3826.456298828125,304.1507873535156,0.990833044052124,0.2562803328037262,0.2430891692638397,293.2875671386719,297.1499938964844,293.1499938964844,0.0013582670362666,-515.86865234375,293.0140380859375,0.5714575052261353,0.050000000745058,0.2281617671251297,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0754089355469,293.3011779785156,291.1372375488281,1.0,0.1848934292793274,0.8309812545776367,0.8309812545776367,1.0,1.0,-0.844325602054596,0.3328286409378052,0.5114970207214355,0.2028702497482299,0.0,0.0,0.2643970549106598,24.34613037109375,25.0,-0.4057507514953613,-6009.50244140625,69.12932586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,305.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5625,18000.0,0.0,0.0,0.1340297609567642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862469613552093,0.1862513273954391,-4.364949290902587e-06,0.0,0.0001360231690341,0.0,0.0,7.603708267211914,0.0,0.0,0.0,0.2842467129230499,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231931563466787,-938.6309814453124,304.1478881835937,0.6294732689857483,0.0656739175319671,0.0685862228274345,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714848637580872,0.050000000745058,0.0480990074574947,293.050048828125,297.1499938964844,293.1499938964844,0.1153508126735687,-1999.72705078125,304.13824462890625,0.8788947463035583,0.1819424629211425,0.1271560937166214,293.1594543457031,297.1499938964844,293.1499938964844,0.1777394711971283,-3823.65380859375,304.1508178710937,0.9906597137451172,0.25607630610466,0.2428988069295883,293.286865234375,297.1499938964844,293.1499938964844,0.0013249663170427,-503.2328186035156,292.9677429199219,0.5714848637580872,0.050000000745058,0.2281609773635864,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.0635070800781,293.3070068359375,291.1365966796875,1.0,0.1852127909660339,0.8310240507125854,0.8310240507125854,1.0,1.0,-0.847206711769104,0.334672063589096,0.5125346779823303,0.2020986229181289,0.0,0.0,0.2662085890769958,24.34564208984375,25.0,-0.8948938846588135,-6038.9638671875,69.59888458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.987060546875,305.2889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1347358077764511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875263750553131,0.1875307559967041,-4.367582278064219e-06,0.0,0.0001367397198919,0.0,0.0,7.663671970367432,0.0,0.0,0.0,0.2844849526882171,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231931563466787,-938.6309814453124,304.1478881835937,0.6294732689857483,0.0656739175319671,0.0685862228274345,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714848637580872,0.050000000745058,0.0480990074574947,293.050048828125,297.1499938964844,293.1499938964844,0.1153508126735687,-1999.72705078125,304.13824462890625,0.8788947463035583,0.1819424629211425,0.1271560937166214,293.1594543457031,297.1499938964844,293.1499938964844,0.1777394711971283,-3823.65380859375,304.1508178710937,0.9906597137451172,0.25607630610466,0.2428988069295883,293.286865234375,297.1499938964844,293.1499938964844,0.0013249663170427,-503.2328186035156,292.9677429199219,0.5714848637580872,0.050000000745058,0.2281609773635864,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.0635070800781,293.3070068359375,291.1365966796875,1.0,0.1852127909660339,0.8310240507125854,0.8310240507125854,1.0,1.0,-0.847206711769104,0.334672063589096,0.5125346779823303,0.2020986229181289,0.0,0.0,0.2662085890769958,24.34564208984375,25.0,-0.8948938846588135,-6038.9638671875,69.59888458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.987060546875,305.2889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1347358077764511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875263750553131,0.1875307559967041,-4.367582278064219e-06,0.0,0.0001367397198919,0.0,0.0,7.663671970367432,0.0,0.0,0.0,0.2844849526882171,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235670618712902,-945.9857788085938,304.14794921875,0.6309385299682617,0.0661742538213729,0.0691172033548355,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5714218616485596,0.050000000745058,0.0480993837118148,293.048095703125,297.1499938964844,293.1499938964844,0.1176877170801162,-2032.2203369140625,304.1382751464844,0.883623480796814,0.1848703175783157,0.1292107701301574,293.1593322753906,297.1499938964844,293.1499938964844,0.1775737553834915,-3820.827880859375,304.1508178710937,0.9903696179389954,0.255859225988388,0.2426981627941131,293.2863464355469,297.1499938964844,293.1499938964844,0.0012914998224005,-490.5419921875,292.9207458496094,0.5714218616485596,0.050000000745058,0.2281627655029297,291.1356201171875,291.1499938964844,269.8999938964844,267.8658142089844,284.0473022460937,293.3140869140625,291.13543701171875,1.0,0.1855301260948181,0.8310668468475342,0.8310668468475342,1.0,1.0,-0.8499884009361267,0.3366297483444214,0.5133586525917053,0.2009135484695434,0.0,0.0,0.2681925892829895,24.349794387817383,25.0,-1.5361669063568115,-6071.0556640625,70.0612564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,305.2990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.638671875,18000.0,0.0,0.0,0.1354614794254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889245361089706,0.1889289021492004,-4.3704289964807685e-06,0.0,0.0001374761777697,0.0,0.0,7.72929573059082,0.0,0.0,0.0,0.2847454249858856,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235670618712902,-945.9857788085938,304.14794921875,0.6309385299682617,0.0661742538213729,0.0691172033548355,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5714218616485596,0.050000000745058,0.0480993837118148,293.048095703125,297.1499938964844,293.1499938964844,0.1176877170801162,-2032.2203369140625,304.1382751464844,0.883623480796814,0.1848703175783157,0.1292107701301574,293.1593322753906,297.1499938964844,293.1499938964844,0.1775737553834915,-3820.827880859375,304.1508178710937,0.9903696179389954,0.255859225988388,0.2426981627941131,293.2863464355469,297.1499938964844,293.1499938964844,0.0012914998224005,-490.5419921875,292.9207458496094,0.5714218616485596,0.050000000745058,0.2281627655029297,291.1356201171875,291.1499938964844,269.8999938964844,267.8658142089844,284.0473022460937,293.3140869140625,291.13543701171875,1.0,0.1855301260948181,0.8310668468475342,0.8310668468475342,1.0,1.0,-0.8499884009361267,0.3366297483444214,0.5133586525917053,0.2009135484695434,0.0,0.0,0.2681925892829895,24.349794387817383,25.0,-1.5361669063568115,-6071.0556640625,70.0612564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,305.2990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.638671875,18000.0,0.0,0.0,0.1354614794254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889245361089706,0.1889289021492004,-4.3704289964807685e-06,0.0,0.0001374761777697,0.0,0.0,7.72929573059082,0.0,0.0,0.0,0.2847454249858856,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237401872873306,-949.3679809570312,304.14801025390625,0.6315708756446838,0.0664012730121612,0.0693602636456489,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5713515877723694,0.050000000745058,0.0480998046696186,293.04736328125,297.1499938964844,293.1499938964844,0.1188395842909812,-2048.18359375,304.1383056640625,0.8858779668807983,0.186303898692131,0.1302182674407959,293.1593322753906,297.1499938964844,293.1499938964844,0.1774874031543731,-3819.35595703125,304.1508178710937,0.9901719689369202,0.2557428479194641,0.2425914257764816,293.28619384765625,297.1499938964844,293.1499938964844,0.00127466279082,-484.1593322753906,292.8969421386719,0.5713515877723694,0.050000000745058,0.2281647622585296,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.0375671386719,293.3182983398437,291.134765625,1.0,0.1856870353221893,0.8310882449150085,0.8310882449150085,1.0,1.0,-0.8513259887695312,0.337646484375,0.5136795043945312,0.2001566439867019,0.0,0.0,0.2692707479000091,24.35405540466309,25.0,-1.7514352798461914,-6088.298828125,70.28768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,305.3050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.1358347088098526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896880716085434,0.1896924376487732,-4.371980139694642e-06,0.0,0.0001378549641231,0.0,0.0,7.765191555023193,0.0,0.0,0.0,0.2848877906799316,4.0,0.0,1.0
