time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239036232233047,-952.5472412109376,304.1480712890625,0.632139265537262,0.0666133388876915,0.0695884376764297,294.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5712581872940063,0.050000000745058,0.0481003634631633,293.0467834472656,297.1499938964844,293.1499938964844,0.11997901648283,-2063.9404296875,304.13836669921875,0.8880615830421448,0.1877173632383346,0.1312123984098434,293.1593322753906,297.1499938964844,293.1499938964844,0.1773968636989593,-3817.81103515625,304.1508483886719,0.9899415373802184,0.2556209564208984,0.2424798756837844,293.2861022949219,297.1499938964844,293.1499938964844,0.0012576805893331,-477.7212524414063,292.8729858398437,0.5712581872940063,0.050000000745058,0.2281674146652221,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0269470214844,293.3228454589844,291.1340637207031,1.0,0.1858424395322799,0.8310995101928711,0.8310995101928711,1.0,1.0,-0.8526270389556885,0.3386813700199127,0.5139456391334534,0.1993041187524795,0.0,0.0,0.2703944742679596,24.35966682434082,25.0,-1.848023056983948,-6106.208984375,70.51061248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1362154334783554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904901564121246,0.1904945373535156,-4.373615865915781e-06,0.0,0.0001382413465762,0.0,0.0,7.80295991897583,0.0,0.0,0.0,0.2850376963615417,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.024197531864047,-958.2297973632812,304.1482238769531,0.6330723762512207,0.0669885501265525,0.0699956193566322,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710026025772095,0.050000000745058,0.0481018982827663,293.0461120605469,297.1499938964844,293.1499938964844,0.1222107261419296,-2094.7001953125,304.1385192871094,0.892196774482727,0.1904711276292801,0.1331526339054107,293.15948486328125,297.1499938964844,293.1499938964844,0.1771993190050125,-3814.431640625,304.15087890625,0.9893789887428284,0.2553575932979584,0.2422396093606948,293.2860717773437,297.1499938964844,293.1499938964844,0.001223440747708,-464.7380981445313,292.8246459960937,0.5710026025772095,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0032043457031,293.33319091796875,291.1327514648437,1.0,0.1861472427845001,0.8311220407485962,0.8311220407485962,1.0,1.0,-0.8551024794578552,0.3407901227474212,0.5143123865127563,0.1973325163125991,0.0,0.0,0.2727653682231903,24.37517738342285,25.0,-1.804571390151977,-6143.71826171875,70.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.137004092335701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922008991241455,0.1922052800655365,-4.377146524348063e-06,0.0,0.0001390417310176,0.0,0.0,7.883757591247559,0.0,0.0,0.0,0.285358726978302,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.024197531864047,-958.2297973632812,304.1482238769531,0.6330723762512207,0.0669885501265525,0.0699956193566322,294.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710026025772095,0.050000000745058,0.0481018982827663,293.0461120605469,297.1499938964844,293.1499938964844,0.1222107261419296,-2094.7001953125,304.1385192871094,0.892196774482727,0.1904711276292801,0.1331526339054107,293.15948486328125,297.1499938964844,293.1499938964844,0.1771993190050125,-3814.431640625,304.15087890625,0.9893789887428284,0.2553575932979584,0.2422396093606948,293.2860717773437,297.1499938964844,293.1499938964844,0.001223440747708,-464.7380981445313,292.8246459960937,0.5710026025772095,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0032043457031,293.33319091796875,291.1327514648437,1.0,0.1861472427845001,0.8311220407485962,0.8311220407485962,1.0,1.0,-0.8551024794578552,0.3407901227474212,0.5143123865127563,0.1973325163125991,0.0,0.0,0.2727653682231903,24.37517738342285,25.0,-1.804571390151977,-6143.71826171875,70.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.137004092335701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922008991241455,0.1922052800655365,-4.377146524348063e-06,0.0,0.0001390417310176,0.0,0.0,7.883757591247559,0.0,0.0,0.0,0.285358726978302,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244436245411634,-962.9521484375,304.1484069824219,0.6337375044822693,0.0672968849539756,0.0703340172767639,294.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706683397293091,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.1243650242686271,-2124.263916015625,304.1387634277344,0.8960158228874207,0.1931159943342209,0.1350187212228775,293.15972900390625,297.1499938964844,293.1499938964844,0.1769740730524063,-3810.564697265625,304.1509704589844,0.9886906743049622,0.2550657093524933,0.2419733703136444,293.28631591796875,297.1499938964844,293.1499938964844,0.0011886470019817,-451.538330078125,292.7758178710937,0.5706683397293091,0.050000000745058,0.22818423807621,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9770812988281,293.34490966796875,291.1317749023437,1.0,0.1864416152238845,0.8311445713043213,0.8311445713043213,1.0,1.0,-0.8573892712593079,0.3429007232189178,0.5144885182380676,0.195102721452713,0.0,0.0,0.2752602398395538,24.396360397338867,25.0,-1.384666085243225,-6182.8125,71.35466766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,305.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.634765625,18000.0,0.0,0.0,0.1378340274095535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940318048000335,0.1940361857414245,-4.380994141683914e-06,0.0,0.0001398840104229,0.0,0.0,7.970608234405518,0.0,0.0,0.0,0.2857045829296112,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244436245411634,-962.9521484375,304.1484069824219,0.6337375044822693,0.0672968849539756,0.0703340172767639,294.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706683397293091,0.050000000745058,0.0481039099395275,293.0460510253906,297.1499938964844,293.1499938964844,0.1243650242686271,-2124.263916015625,304.1387634277344,0.8960158228874207,0.1931159943342209,0.1350187212228775,293.15972900390625,297.1499938964844,293.1499938964844,0.1769740730524063,-3810.564697265625,304.1509704589844,0.9886906743049622,0.2550657093524933,0.2419733703136444,293.28631591796875,297.1499938964844,293.1499938964844,0.0011886470019817,-451.538330078125,292.7758178710937,0.5706683397293091,0.050000000745058,0.22818423807621,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9770812988281,293.34490966796875,291.1317749023437,1.0,0.1864416152238845,0.8311445713043213,0.8311445713043213,1.0,1.0,-0.8573892712593079,0.3429007232189178,0.5144885182380676,0.195102721452713,0.0,0.0,0.2752602398395538,24.396360397338867,25.0,-1.384666085243225,-6182.8125,71.35466766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,305.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.634765625,18000.0,0.0,0.0,0.1378340274095535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940318048000335,0.1940361857414245,-4.380994141683914e-06,0.0,0.0001398840104229,0.0,0.0,7.970608234405518,0.0,0.0,0.0,0.2857045829296112,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.02464359998703,-966.7619018554688,304.1485900878906,0.6341736912727356,0.0675452128052711,0.0706083476543426,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702833533287048,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264388710260391,-2152.6044921875,304.1390380859375,0.8995592594146729,0.1956583112478256,0.1368114203214645,293.1600952148437,297.1499938964844,293.1499938964844,0.1767181307077407,-3806.155517578125,304.15106201171875,0.9879078269004822,0.2547473609447479,0.2416816502809524,293.2868347167969,297.1499938964844,293.1499938964844,0.0011532491771504,-438.10003662109375,292.7265930175781,0.5702833533287048,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9496154785156,293.357421875,291.1312866210937,1.0,0.1867234408855438,0.831150472164154,0.831150472164154,1.0,1.0,-0.8594926595687866,0.3449613153934479,0.5145313143730164,0.1927462518215179,0.0,0.0,0.2777954041957855,24.421789169311523,25.0,-0.7288901805877686,-6222.43359375,71.7433090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1387063115835189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959272772073745,0.1959316730499267,-4.385067313705804e-06,0.0,0.0001407692761858,0.0,0.0,8.060965538024902,0.0,0.0,0.0,0.2860653698444366,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.02464359998703,-966.7619018554688,304.1485900878906,0.6341736912727356,0.0675452128052711,0.0706083476543426,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702833533287048,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264388710260391,-2152.6044921875,304.1390380859375,0.8995592594146729,0.1956583112478256,0.1368114203214645,293.1600952148437,297.1499938964844,293.1499938964844,0.1767181307077407,-3806.155517578125,304.15106201171875,0.9879078269004822,0.2547473609447479,0.2416816502809524,293.2868347167969,297.1499938964844,293.1499938964844,0.0011532491771504,-438.10003662109375,292.7265930175781,0.5702833533287048,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9496154785156,293.357421875,291.1312866210937,1.0,0.1867234408855438,0.831150472164154,0.831150472164154,1.0,1.0,-0.8594926595687866,0.3449613153934479,0.5145313143730164,0.1927462518215179,0.0,0.0,0.2777954041957855,24.421789169311523,25.0,-0.7288901805877686,-6222.43359375,71.7433090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1387063115835189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959272772073745,0.1959316730499267,-4.385067313705804e-06,0.0,0.0001407692761858,0.0,0.0,8.060965538024902,0.0,0.0,0.0,0.2860653698444366,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248049348592758,-969.8148193359376,304.1488037109375,0.6344442963600159,0.0677461400628089,0.0708301290869712,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813796043396,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284391283988952,-2179.83251953125,304.1393737792969,0.9028922319412231,0.1981082409620285,0.1385382860898971,293.1604919433594,297.1499938964844,293.1499938964844,0.1764353364706039,-3801.273681640625,304.15118408203125,0.9870738387107848,0.2544085085391998,0.2413690388202667,293.2875671386719,297.1499938964844,293.1499938964844,0.001117272186093,-424.4333190917969,292.6770324707031,0.5698813796043396,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9217529296875,293.3700256347656,291.1312866210937,1.0,0.186991661787033,0.831156313419342,0.831156313419342,1.0,1.0,-0.8614378571510315,0.3469297587871551,0.5145081281661987,0.1904040575027465,0.0,0.0,0.2803021669387817,24.449386596679688,25.0,-0.0430114120244979,-6261.71728515625,72.11003875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396162062883377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978328377008438,0.1978372186422348,-4.389248260849854e-06,0.0,0.0001416926970705,0.0,0.0,8.152254104614258,0.0,0.0,0.0,0.2864308953285217,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248049348592758,-969.8148193359376,304.1488037109375,0.6344442963600159,0.0677461400628089,0.0708301290869712,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813796043396,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284391283988952,-2179.83251953125,304.1393737792969,0.9028922319412231,0.1981082409620285,0.1385382860898971,293.1604919433594,297.1499938964844,293.1499938964844,0.1764353364706039,-3801.273681640625,304.15118408203125,0.9870738387107848,0.2544085085391998,0.2413690388202667,293.2875671386719,297.1499938964844,293.1499938964844,0.001117272186093,-424.4333190917969,292.6770324707031,0.5698813796043396,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9217529296875,293.3700256347656,291.1312866210937,1.0,0.186991661787033,0.831156313419342,0.831156313419342,1.0,1.0,-0.8614378571510315,0.3469297587871551,0.5145081281661987,0.1904040575027465,0.0,0.0,0.2803021669387817,24.449386596679688,25.0,-0.0430114120244979,-6261.71728515625,72.11003875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396162062883377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978328377008438,0.1978372186422348,-4.389248260849854e-06,0.0,0.0001416926970705,0.0,0.0,8.152254104614258,0.0,0.0,0.0,0.2864308953285217,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248741712421178,-971.1185302734376,304.1488952636719,0.6345385313034058,0.0678334087133407,0.070925772190094,294.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696831941604614,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294113546609878,-2193.029052734375,304.1395263671875,0.90451318025589,0.1992975771427154,0.139377012848854,293.16070556640625,297.1499938964844,293.1499938964844,0.1762858033180236,-3798.689453125,304.1512451171875,0.9866508841514589,0.2542338967323303,0.2412070333957672,293.2879943847656,297.1499938964844,293.1499938964844,0.0010990798473358,-417.5197448730469,292.6521301269531,0.5696831941604614,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.907958984375,293.3761291503906,291.1314697265625,1.0,0.1871204525232315,0.831159234046936,0.831159234046936,1.0,1.0,-0.8623579740524292,0.3478661775588989,0.5144917964935303,0.189280554652214,0.0,0.0,0.2815249562263489,24.463472366333008,25.0,0.2918749451637268,-6281.00341796875,72.28547668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,305.3824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.1400824934244156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987739503383636,0.1987783461809158,-4.391344646137441e-06,0.0,0.0001421659253537,0.0,0.0,8.19750690460205,0.0,0.0,0.0,0.2866124212741852,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249379705637693,-972.3160400390624,304.14898681640625,0.6346179842948914,0.0679148882627487,0.0710143223404884,294.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694912672042847,0.050000000745058,0.048111043870449,293.0485534667969,297.1499938964844,293.1499938964844,0.1303647458553314,-2205.9462890625,304.1396789550781,0.906127631664276,0.2004628777503967,0.1401991844177246,293.1609191894531,297.1499938964844,293.1499938964844,0.1761322766542434,-3796.034912109375,304.1513061523437,0.986230969429016,0.2540574967861175,0.2410427182912826,293.2884216308594,297.1499938964844,293.1499938964844,0.0010807792423292,-410.5633850097656,292.627197265625,0.5694912672042847,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8944702148437,293.382080078125,291.1317749023437,1.0,0.1872458159923553,0.8311550617218018,0.8311550617218018,1.0,1.0,-0.863247811794281,0.3487645983695984,0.5144832134246826,0.1882091015577316,0.0,0.0,0.2827174067497253,24.477527618408203,25.0,0.6197075247764587,-6299.9404296875,72.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327087402344,305.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.1405538916587829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996993273496627,0.1997037231922149,-4.393425570015097e-06,0.0,0.0001426443341188,0.0,0.0,8.242111206054688,0.0,0.0,0.0,0.2867915630340576,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.025055356323719,-974.5099487304688,304.14910888671875,0.6347658038139343,0.0680687651038169,0.0711786523461341,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.569136381149292,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322130113840103,-2230.921142578125,304.1400451660156,0.9093316197395324,0.2027187198400497,0.1417923271656036,293.1612854003906,297.1499938964844,293.1499938964844,0.1758175194263458,-3790.589599609375,304.1513977050781,0.9854180216789246,0.253704160451889,0.2407117187976837,293.28936767578125,297.1499938964844,293.1499938964844,0.0010439553298056,-396.5616760253906,292.5772705078125,0.569136381149292,0.050000000745058,0.2282283455133438,291.132568359375,291.1499938964844,269.8672790527344,267.8236694335937,283.8686218261719,293.39324951171875,291.1327209472656,1.0,0.1874866634607315,0.8311466574668884,0.8311466574668884,1.0,1.0,-0.8649486899375916,0.3504338264465332,0.5145148634910583,0.1862770467996597,0.0,0.0,0.2849852740764618,24.505062103271484,25.0,1.2487335205078125,-6336.484375,72.7838363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,305.40771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1415039002895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014811336994171,0.2014855295419693,-4.397491011332022e-06,0.0,0.0001436084712622,0.0,0.0,8.328306198120117,0.0,0.0,0.0,0.2871384024620056,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.025055356323719,-974.5099487304688,304.14910888671875,0.6347658038139343,0.0680687651038169,0.0711786523461341,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.569136381149292,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322130113840103,-2230.921142578125,304.1400451660156,0.9093316197395324,0.2027187198400497,0.1417923271656036,293.1612854003906,297.1499938964844,293.1499938964844,0.1758175194263458,-3790.589599609375,304.1513977050781,0.9854180216789246,0.253704160451889,0.2407117187976837,293.28936767578125,297.1499938964844,293.1499938964844,0.0010439553298056,-396.5616760253906,292.5772705078125,0.569136381149292,0.050000000745058,0.2282283455133438,291.132568359375,291.1499938964844,269.8672790527344,267.8236694335937,283.8686218261719,293.39324951171875,291.1327209472656,1.0,0.1874866634607315,0.8311466574668884,0.8311466574668884,1.0,1.0,-0.8649486899375916,0.3504338264465332,0.5145148634910583,0.1862770467996597,0.0,0.0,0.2849852740764618,24.505062103271484,25.0,1.2487335205078125,-6336.484375,72.7838363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,305.40771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1415039002895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014811336994171,0.2014855295419693,-4.397491011332022e-06,0.0,0.0001436084712622,0.0,0.0,8.328306198120117,0.0,0.0,0.0,0.2871384024620056,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251689385622739,-976.62255859375,304.14923095703125,0.6349505186080933,0.0682239085435867,0.0713394209742546,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688354969024658,0.050000000745058,0.0481150485575199,293.0519714355469,297.1499938964844,293.1499938964844,0.1339773833751678,-2254.679443359375,304.1404113769531,0.9124918580055236,0.2048683315515518,0.1433122605085373,293.1615905761719,297.1499938964844,293.1499938964844,0.1754999011754989,-3785.0927734375,304.1514587402344,0.98466956615448,0.2533584535121918,0.2403849810361862,293.2903137207031,297.1499938964844,293.1499938964844,0.001006816397421,-382.435791015625,292.5273742675781,0.5688354969024658,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.844970703125,293.4031066894531,291.1340026855469,1.0,0.1877149492502212,0.8311382532119751,0.8311382532119751,1.0,1.0,-0.8665608763694763,0.351908802986145,0.5146520733833313,0.1847096234560012,0.0,0.0,0.2870573699474334,24.531129837036133,25.0,1.745098352432251,-6370.443359375,73.09539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,305.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.1424491107463836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031355500221252,0.2031399458646774,-4.401344540383434e-06,0.0,0.0001445677335141,0.0,0.0,8.408726692199707,0.0,0.0,0.0,0.2874628603458404,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251689385622739,-976.62255859375,304.14923095703125,0.6349505186080933,0.0682239085435867,0.0713394209742546,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688354969024658,0.050000000745058,0.0481150485575199,293.0519714355469,297.1499938964844,293.1499938964844,0.1339773833751678,-2254.679443359375,304.1404113769531,0.9124918580055236,0.2048683315515518,0.1433122605085373,293.1615905761719,297.1499938964844,293.1499938964844,0.1754999011754989,-3785.0927734375,304.1514587402344,0.98466956615448,0.2533584535121918,0.2403849810361862,293.2903137207031,297.1499938964844,293.1499938964844,0.001006816397421,-382.435791015625,292.5273742675781,0.5688354969024658,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.844970703125,293.4031066894531,291.1340026855469,1.0,0.1877149492502212,0.8311382532119751,0.8311382532119751,1.0,1.0,-0.8665608763694763,0.351908802986145,0.5146520733833313,0.1847096234560012,0.0,0.0,0.2870573699474334,24.531129837036133,25.0,1.745098352432251,-6370.443359375,73.09539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,305.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.1424491107463836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031355500221252,0.2031399458646774,-4.401344540383434e-06,0.0,0.0001445677335141,0.0,0.0,8.408726692199707,0.0,0.0,0.0,0.2874628603458404,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252925679087638,-978.9188842773438,304.1492614746094,0.6352238655090332,0.0683972090482711,0.0715143159031868,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685909390449524,0.050000000745058,0.0481165423989295,293.0541687011719,297.1499938964844,293.1499938964844,0.1356554627418518,-2277.2041015625,304.14080810546875,0.9155820608139038,0.2069060951471328,0.1447546035051345,293.1617431640625,297.1499938964844,293.1499938964844,0.1751937717199325,-3779.79931640625,304.1514892578125,0.9840027093887328,0.2530319690704345,0.2400732487440109,293.29119873046875,297.1499938964844,293.1499938964844,0.0009696634951978,-368.3049011230469,292.4774475097656,0.5685909390449524,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.82293701171875,293.4113464355469,291.1353759765625,1.0,0.1879317015409469,0.8311299681663513,0.8311299681663513,1.0,1.0,-0.8681104183197021,0.3532184362411499,0.5148919820785522,0.1834705621004104,0.0,0.0,0.2889391481876373,24.554712295532227,25.0,1.936055064201355,-6402.68798828125,73.39348602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,305.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.143368512392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20464888215065,0.2046532779932022,-4.4049111238564365e-06,0.0,0.0001455008023185,0.0,0.0,8.482573509216309,0.0,0.0,0.0,0.2877613604068756,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252925679087638,-978.9188842773438,304.1492614746094,0.6352238655090332,0.0683972090482711,0.0715143159031868,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685909390449524,0.050000000745058,0.0481165423989295,293.0541687011719,297.1499938964844,293.1499938964844,0.1356554627418518,-2277.2041015625,304.14080810546875,0.9155820608139038,0.2069060951471328,0.1447546035051345,293.1617431640625,297.1499938964844,293.1499938964844,0.1751937717199325,-3779.79931640625,304.1514892578125,0.9840027093887328,0.2530319690704345,0.2400732487440109,293.29119873046875,297.1499938964844,293.1499938964844,0.0009696634951978,-368.3049011230469,292.4774475097656,0.5685909390449524,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.82293701171875,293.4113464355469,291.1353759765625,1.0,0.1879317015409469,0.8311299681663513,0.8311299681663513,1.0,1.0,-0.8681104183197021,0.3532184362411499,0.5148919820785522,0.1834705621004104,0.0,0.0,0.2889391481876373,24.554712295532227,25.0,1.936055064201355,-6402.68798828125,73.39348602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,305.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.143368512392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20464888215065,0.2046532779932022,-4.4049111238564365e-06,0.0,0.0001455008023185,0.0,0.0,8.482573509216309,0.0,0.0,0.0,0.2877613604068756,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254331119358539,-981.5195922851562,304.1492919921875,0.6356076002120972,0.0685962066054344,0.0717142671346664,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683926343917847,0.050000000745058,0.0481177605688571,293.0566711425781,297.1499938964844,293.1499938964844,0.1372378170490265,-2298.372314453125,304.1412353515625,0.9185636639595032,0.2088257074356079,0.1461157649755478,293.1617431640625,297.1499938964844,293.1499938964844,0.1749009042978286,-3774.730712890625,304.1514587402344,0.9834163784980774,0.2527318894863128,0.2397847324609756,293.2919616699219,297.1499938964844,293.1499938964844,0.0009324757265858,-354.15606689453125,292.42791748046875,0.5683926343917847,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80157470703125,293.4183654785156,291.13726806640625,1.0,0.1881384253501892,0.8311216235160828,0.8311216235160828,1.0,1.0,-0.8696146607398987,0.3544098436832428,0.5152048468589783,0.1824660003185272,0.0,0.0,0.2905634641647339,24.57555389404297,25.0,2.6346824169158936,-6435.28515625,73.68060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1442521512508392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059949934482574,0.2059994041919708,-4.408164841152029e-06,0.0,0.0001463975931983,0.0,0.0,8.548580169677734,0.0,0.0,0.0,0.2880286276340484,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254331119358539,-981.5195922851562,304.1492919921875,0.6356076002120972,0.0685962066054344,0.0717142671346664,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683926343917847,0.050000000745058,0.0481177605688571,293.0566711425781,297.1499938964844,293.1499938964844,0.1372378170490265,-2298.372314453125,304.1412353515625,0.9185636639595032,0.2088257074356079,0.1461157649755478,293.1617431640625,297.1499938964844,293.1499938964844,0.1749009042978286,-3774.730712890625,304.1514587402344,0.9834163784980774,0.2527318894863128,0.2397847324609756,293.2919616699219,297.1499938964844,293.1499938964844,0.0009324757265858,-354.15606689453125,292.42791748046875,0.5683926343917847,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80157470703125,293.4183654785156,291.13726806640625,1.0,0.1881384253501892,0.8311216235160828,0.8311216235160828,1.0,1.0,-0.8696146607398987,0.3544098436832428,0.5152048468589783,0.1824660003185272,0.0,0.0,0.2905634641647339,24.57555389404297,25.0,2.6346824169158936,-6435.28515625,73.68060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1442521512508392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059949934482574,0.2059994041919708,-4.408164841152029e-06,0.0,0.0001463975931983,0.0,0.0,8.548580169677734,0.0,0.0,0.0,0.2880286276340484,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.025510611012578,-982.9494018554688,304.1492614746094,0.6358432769775391,0.068706139922142,0.0718248337507247,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683098435401917,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1379895210266113,-2308.403076171875,304.1414489746094,0.9200023412704468,0.2097381800413131,0.1467632800340652,293.1617126464844,297.1499938964844,293.1499938964844,0.1747606843709945,-3772.3017578125,304.1514587402344,0.983154594898224,0.2525931596755981,0.2396508306264877,293.29229736328125,297.1499938964844,293.1499938964844,0.0009138972964137,-347.0857849121094,292.40338134765625,0.5683098435401917,0.050000000745058,0.2282523512840271,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.791259765625,293.4215393066406,291.13836669921875,1.0,0.1882382482290268,0.8311175107955933,0.8311175107955933,1.0,1.0,-0.8703499436378479,0.3549618422985077,0.5153880715370178,0.1820503771305084,0.0,0.0,0.2912440001964569,24.585060119628903,25.0,2.8257896900177,-6450.6396484375,73.82020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,305.4625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.144677996635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065710723400116,0.2065754830837249,-4.409610482980497e-06,0.0,0.0001468297705287,0.0,0.0,8.576977729797363,0.0,0.0,0.0,0.2881442010402679,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255936216562986,-984.481201171875,304.1492614746094,0.6361070871353149,0.068822868168354,0.071942314505577,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682371854782104,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387188583612442,-2318.12353515625,304.1416931152344,0.9214065074920654,0.2106209695339203,0.1473899036645889,293.16162109375,297.1499938964844,293.1499938964844,0.174628272652626,-3770.01123046875,304.15142822265625,0.982913076877594,0.2524620294570923,0.2395238727331161,293.2926025390625,297.1499938964844,293.1499938964844,0.0008953406359069,-340.0257263183594,292.3788146972656,0.5682371854782104,0.050000000745058,0.2282544672489166,291.1390686035156,291.1499938964844,269.7785339355469,267.7509155273437,283.7811584472656,293.424560546875,291.1393127441406,1.0,0.1883359849452972,0.8311133980751038,0.8311133980751038,1.0,1.0,-0.8710752129554749,0.3554865419864654,0.515588641166687,0.1816899478435516,0.0,0.0,0.2918660342693329,24.59402656555176,25.0,2.695085287094116,-6465.17431640625,73.95748138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,305.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83203125,18000.0,0.0,0.0,0.14509117603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070914804935455,0.2070958912372589,-4.410921974340454e-06,0.0,0.0001472490985179,0.0,0.0,8.602665901184082,0.0,0.0,0.0,0.2882490158081054,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.025781225413084,-987.947021484375,304.1492004394531,0.6367357969284058,0.0690866336226463,0.0722032263875007,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681247711181641,0.050000000745058,0.0481194034218788,293.0624694824219,297.1499938964844,293.1499938964844,0.1401176452636718,-2336.739990234375,304.1421203613281,0.9241197109222412,0.2123046368360519,0.1485835015773773,293.16131591796875,297.1499938964844,293.1499938964844,0.174394428730011,-3765.98291015625,304.1513366699219,0.9824978113174438,0.2522275745868683,0.23929363489151,293.2930603027344,297.1499938964844,293.1499938964844,0.0008583243470638,-325.951904296875,292.32928466796875,0.5681247711181641,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7608642578125,293.4288024902344,291.1405639648437,1.0,0.188525915145874,0.8311052918434143,0.8311052918434143,1.0,1.0,-0.8725083470344543,0.3564618825912475,0.5160464644432068,0.1811313033103943,0.0,0.0,0.2930326461791992,24.60995101928711,25.0,1.74756920337677,-6492.908203125,74.22657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1458733677864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080425918102264,0.2080470025539398,-4.413252099766396e-06,0.0,0.0001480429200455,0.0,0.0,8.649552345275879,0.0,0.0,0.0,0.2884398698806762,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.025781225413084,-987.947021484375,304.1492004394531,0.6367357969284058,0.0690866336226463,0.0722032263875007,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681247711181641,0.050000000745058,0.0481194034218788,293.0624694824219,297.1499938964844,293.1499938964844,0.1401176452636718,-2336.739990234375,304.1421203613281,0.9241197109222412,0.2123046368360519,0.1485835015773773,293.16131591796875,297.1499938964844,293.1499938964844,0.174394428730011,-3765.98291015625,304.1513366699219,0.9824978113174438,0.2522275745868683,0.23929363489151,293.2930603027344,297.1499938964844,293.1499938964844,0.0008583243470638,-325.951904296875,292.32928466796875,0.5681247711181641,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7608642578125,293.4288024902344,291.1405639648437,1.0,0.188525915145874,0.8311052918434143,0.8311052918434143,1.0,1.0,-0.8725083470344543,0.3564618825912475,0.5160464644432068,0.1811313033103943,0.0,0.0,0.2930326461791992,24.60995101928711,25.0,1.74756920337677,-6492.908203125,74.22657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1458733677864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080425918102264,0.2080470025539398,-4.413252099766396e-06,0.0,0.0001480429200455,0.0,0.0,8.649552345275879,0.0,0.0,0.0,0.2884398698806762,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.026026926934719,-992.4909057617188,304.1490478515625,0.6376296877861023,0.0694324821233749,0.0725366845726966,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680833458900452,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414616554975509,-2354.607177734375,304.1424865722656,0.9267916679382324,0.2139113396406173,0.1497163474559784,293.1607666015625,297.1499938964844,293.1499938964844,0.1742230206727981,-3763.06640625,304.15118408203125,0.9822301268577576,0.2520529627799988,0.2391131520271301,293.2932434082031,297.1499938964844,293.1499938964844,0.0008219318697229,-312.1303100585937,292.279296875,0.5680833458900452,0.050000000745058,0.2282589226961136,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.73895263671875,293.428466796875,291.1405944824219,1.0,0.1887111365795135,0.8310971856117249,0.8310971856117249,1.0,1.0,-0.8740009665489197,0.3573826551437378,0.5166183114051819,0.1807879358530044,0.0,0.0,0.2942532002925873,24.619495391845703,25.0,0.2339579313993454,-6521.30908203125,74.49707794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465936601161956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089960873126983,0.2090004980564117,-4.415436706040055e-06,0.0,0.0001487739209551,0.0,0.0,8.696352005004883,0.0,0.0,0.0,0.2886289358139038,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.026026926934719,-992.4909057617188,304.1490478515625,0.6376296877861023,0.0694324821233749,0.0725366845726966,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680833458900452,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414616554975509,-2354.607177734375,304.1424865722656,0.9267916679382324,0.2139113396406173,0.1497163474559784,293.1607666015625,297.1499938964844,293.1499938964844,0.1742230206727981,-3763.06640625,304.15118408203125,0.9822301268577576,0.2520529627799988,0.2391131520271301,293.2932434082031,297.1499938964844,293.1499938964844,0.0008219318697229,-312.1303100585937,292.279296875,0.5680833458900452,0.050000000745058,0.2282589226961136,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.73895263671875,293.428466796875,291.1405944824219,1.0,0.1887111365795135,0.8310971856117249,0.8310971856117249,1.0,1.0,-0.8740009665489197,0.3573826551437378,0.5166183114051819,0.1807879358530044,0.0,0.0,0.2942532002925873,24.619495391845703,25.0,0.2339579313993454,-6521.30908203125,74.49707794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465936601161956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089960873126983,0.2090004980564117,-4.415436706040055e-06,0.0,0.0001487739209551,0.0,0.0,8.696352005004883,0.0,0.0,0.0,0.2886289358139038,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263404883444309,-998.2652587890624,304.1488342285156,0.6388337016105652,0.0698584541678428,0.0729574486613273,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681163668632507,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.1427534073591232,-2371.753662109375,304.1428527832031,0.9294473528862,0.2154417484998703,0.1507976055145263,293.1599426269531,297.1499938964844,293.1499938964844,0.1741155534982681,-3761.2705078125,304.1509704589844,0.9821307063102722,0.2519442141056061,0.2389950305223465,293.2931213378906,297.1499938964844,293.1499938964844,0.0007861770573072,-298.5567932128906,292.2296142578125,0.5681163668632507,0.050000000745058,0.228257954120636,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.7171936035156,293.4266967773437,291.14019775390625,1.0,0.1888952702283859,0.831089198589325,0.831089198589325,1.0,1.0,-0.8755944967269897,0.3582765758037567,0.5173179507255554,0.1806454211473465,0.0,0.0,0.2955817878246307,24.62210464477539,25.0,-0.3516629934310913,-6551.818359375,74.77533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472615450620651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100447863340377,0.2100492119789123,-4.417775926413015e-06,0.0,0.0001494517491664,0.0,0.0,8.747794151306152,0.0,0.0,0.0,0.2888354659080505,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263404883444309,-998.2652587890624,304.1488342285156,0.6388337016105652,0.0698584541678428,0.0729574486613273,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681163668632507,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.1427534073591232,-2371.753662109375,304.1428527832031,0.9294473528862,0.2154417484998703,0.1507976055145263,293.1599426269531,297.1499938964844,293.1499938964844,0.1741155534982681,-3761.2705078125,304.1509704589844,0.9821307063102722,0.2519442141056061,0.2389950305223465,293.2931213378906,297.1499938964844,293.1499938964844,0.0007861770573072,-298.5567932128906,292.2296142578125,0.5681163668632507,0.050000000745058,0.228257954120636,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.7171936035156,293.4266967773437,291.14019775390625,1.0,0.1888952702283859,0.831089198589325,0.831089198589325,1.0,1.0,-0.8755944967269897,0.3582765758037567,0.5173179507255554,0.1806454211473465,0.0,0.0,0.2955817878246307,24.62210464477539,25.0,-0.3516629934310913,-6551.818359375,74.77533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472615450620651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100447863340377,0.2100492119789123,-4.417775926413015e-06,0.0,0.0001494517491664,0.0,0.0,8.747794151306152,0.0,0.0,0.0,0.2888354659080505,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267125498503446,-1004.8858032226562,304.14862060546875,0.6402584910392761,0.0703417360782623,0.0734426975250244,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681942105293274,0.050000000745058,0.0481189675629138,293.0715637207031,297.1499938964844,293.1499938964844,0.1439709663391113,-2387.876220703125,304.1431884765625,0.9320104122161864,0.2168781757354736,0.151816040277481,293.1589660644531,297.1499938964844,293.1499938964844,0.1740550696849823,-3760.280517578125,304.1507568359375,0.9821541905403136,0.2518917024135589,0.2389322072267532,293.292724609375,297.1499938964844,293.1499938964844,0.0007509627612307,-285.185791015625,292.180908203125,0.5681942105293274,0.050000000745058,0.2282556742429733,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963806152344,293.42529296875,291.1400451660156,1.0,0.1890798956155777,0.8310812711715698,0.8310812711715698,1.0,1.0,-0.8772444725036621,0.3591338694095611,0.5181106328964233,0.1806698590517044,0.0,0.0,0.2969242036342621,24.62141990661621,25.0,-0.272779643535614,-6582.60498046875,75.0591812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,305.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83984375,18000.0,0.0,0.0,0.1478921175003051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111280858516693,0.2111324965953827,-4.420260665938258e-06,0.0,0.0001500916987424,0.0,0.0,8.801164627075195,0.0,0.0,0.0,0.289050281047821,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267125498503446,-1004.8858032226562,304.14862060546875,0.6402584910392761,0.0703417360782623,0.0734426975250244,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681942105293274,0.050000000745058,0.0481189675629138,293.0715637207031,297.1499938964844,293.1499938964844,0.1439709663391113,-2387.876220703125,304.1431884765625,0.9320104122161864,0.2168781757354736,0.151816040277481,293.1589660644531,297.1499938964844,293.1499938964844,0.1740550696849823,-3760.280517578125,304.1507568359375,0.9821541905403136,0.2518917024135589,0.2389322072267532,293.292724609375,297.1499938964844,293.1499938964844,0.0007509627612307,-285.185791015625,292.180908203125,0.5681942105293274,0.050000000745058,0.2282556742429733,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963806152344,293.42529296875,291.1400451660156,1.0,0.1890798956155777,0.8310812711715698,0.8310812711715698,1.0,1.0,-0.8772444725036621,0.3591338694095611,0.5181106328964233,0.1806698590517044,0.0,0.0,0.2969242036342621,24.62141990661621,25.0,-0.272779643535614,-6582.60498046875,75.0591812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,305.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83984375,18000.0,0.0,0.0,0.1478921175003051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111280858516693,0.2111324965953827,-4.420260665938258e-06,0.0,0.0001500916987424,0.0,0.0,8.801164627075195,0.0,0.0,0.0,0.289050281047821,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269175041466951,-1008.4752807617188,304.14849853515625,0.6410319209098816,0.0706001818180084,0.0737039670348167,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.568242609500885,0.050000000745058,0.04811866953969,293.0731506347656,297.1499938964844,293.1499938964844,0.1445491760969162,-2395.519775390625,304.14337158203125,0.9332370162010192,0.2175567746162414,0.1522983163595199,293.158447265625,297.1499938964844,293.1499938964844,0.1740417033433914,-3760.07666015625,304.150634765625,0.982199490070343,0.2518838047981262,0.2389188259840011,293.2924499511719,297.1499938964844,293.1499938964844,0.0007335292757488,-278.5664367675781,292.15679931640625,0.568242609500885,0.050000000745058,0.2282542437314987,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.6864013671875,293.42486572265625,291.1399230957031,1.0,0.1891725212335586,0.8310772776603699,0.8310772776603699,1.0,1.0,-0.8780778050422668,0.3595462441444397,0.5185315608978271,0.1807342618703842,0.0,0.0,0.2976039946079254,24.620698928833008,25.0,-0.4553666710853576,-6596.5703125,75.20228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.5264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7890625,18000.0,0.0,0.0,0.1481958627700805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116740345954895,0.211678460240364,-4.421523044584319e-06,0.0,0.0001503999665146,0.0,0.0,8.828121185302734,0.0,0.0,0.0,0.2891590297222137,4.0,0.0,1.0
