time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271017830818891,-1012.212890625,304.1484375,0.6418364644050598,0.0708674937486648,0.0739750191569328,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682946443557739,0.050000000745058,0.048118345439434,293.0747985839844,297.1499938964844,293.1499938964844,0.1451106816530227,-2402.939453125,304.1435546875,0.9344227910041808,0.2182093560695648,0.1527626365423202,293.15789794921875,297.1499938964844,293.1499938964844,0.1740424484014511,-3760.12255859375,304.1505126953125,0.9822615385055542,0.2518863379955292,0.2389156520366668,293.2921142578125,297.1499938964844,293.1499938964844,0.0007161597604863,-271.9744873046875,292.132568359375,0.5682946443557739,0.050000000745058,0.2282527238130569,291.1395874023437,291.1499938964844,269.6067810058594,267.6473999023437,283.6766662597656,293.4246520996094,291.139404296875,1.0,0.1892652958631515,0.8310709595680237,0.8310709595680237,1.0,1.0,-0.8789119720458984,0.3599473536014557,0.5189645886421204,0.1808276921510696,0.0,0.0,0.2983367145061493,24.62000274658203,25.0,-1.0950241088867188,-6609.7978515625,75.34575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803161621094,305.53619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1484911888837814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122444659471511,0.2122488915920257,-4.4228108890820295e-06,0.0,0.0001506996777607,0.0,0.0,8.856252670288086,0.0,0.0,0.0,0.2892725169658661,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274461917579174,-1020.12109375,304.1483764648437,0.6435249447822571,0.0714260637760162,0.0745430067181587,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684045553207397,0.050000000745058,0.0481176674365997,293.0781555175781,297.1499938964844,293.1499938964844,0.14617820084095,-2417.033447265625,304.1439208984375,0.93665874004364,0.2194331288337707,0.1536351442337036,293.15673828125,297.1499938964844,293.1499938964844,0.1740812808275222,-3760.87060546875,304.1502990722656,0.9824268817901612,0.251920610666275,0.2389377206563949,293.2914123535156,297.1499938964844,293.1499938964844,0.0006818671827204,-258.9664306640625,292.0838317871094,0.5684045553207397,0.050000000745058,0.228249505162239,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.65789794921875,293.4248046875,291.1378173828125,1.0,0.1894511431455612,0.8310583233833313,0.8310583233833313,1.0,1.0,-0.8805736899375916,0.3607174456119537,0.5198562145233154,0.181087240576744,0.0,0.0,0.3000375032424927,24.619112014770508,25.0,-1.9286925792694087,-6637.2353515625,75.63294219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,305.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.1490569114685058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135637104511261,0.2135681360960006,-4.42567898062407e-06,0.0,0.000151273823576,0.0,0.0,8.921210289001465,0.0,0.0,0.0,0.2895330786705017,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274461917579174,-1020.12109375,304.1483764648437,0.6435249447822571,0.0714260637760162,0.0745430067181587,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684045553207397,0.050000000745058,0.0481176674365997,293.0781555175781,297.1499938964844,293.1499938964844,0.14617820084095,-2417.033447265625,304.1439208984375,0.93665874004364,0.2194331288337707,0.1536351442337036,293.15673828125,297.1499938964844,293.1499938964844,0.1740812808275222,-3760.87060546875,304.1502990722656,0.9824268817901612,0.251920610666275,0.2389377206563949,293.2914123535156,297.1499938964844,293.1499938964844,0.0006818671827204,-258.9664306640625,292.0838317871094,0.5684045553207397,0.050000000745058,0.228249505162239,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.65789794921875,293.4248046875,291.1378173828125,1.0,0.1894511431455612,0.8310583233833313,0.8310583233833313,1.0,1.0,-0.8805736899375916,0.3607174456119537,0.5198562145233154,0.181087240576744,0.0,0.0,0.3000375032424927,24.619112014770508,25.0,-1.9286925792694087,-6637.2353515625,75.63294219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,305.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.1490569114685058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135637104511261,0.2135681360960006,-4.42567898062407e-06,0.0,0.000151273823576,0.0,0.0,8.921210289001465,0.0,0.0,0.0,0.2895330786705017,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276514589786529,-1025.0511474609375,304.1483764648437,0.6445840001106262,0.0717756450176239,0.0748993605375289,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5684717297554016,0.050000000745058,0.0481172539293766,293.0802307128906,297.1499938964844,293.1499938964844,0.1467716246843338,-2424.850830078125,304.1441650390625,0.9379043579101562,0.2201123684644699,0.1541202366352081,293.1560363769531,297.1499938964844,293.1499938964844,0.1741178780794143,-3761.540283203125,304.150146484375,0.9825486540794371,0.251959353685379,0.238968625664711,293.2909240722656,297.1499938964844,293.1499938964844,0.000661477795802,-251.2295379638672,292.05499267578125,0.5684717297554016,0.050000000745058,0.2282475233078003,291.13726806640625,291.1499938964844,269.5417785644531,267.6123962402344,283.64697265625,293.4252319335937,291.1371154785156,1.0,0.1895626336336136,0.8310507535934448,0.8310507535934448,1.0,1.0,-0.8815620541572571,0.3611601591110229,0.5204018950462341,0.1812805235385894,0.0,0.0,0.3011345863342285,24.61908721923828,25.0,-1.675369381904602,-6654.4609375,75.80488586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1493850350379943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144487500190735,0.214453175663948,-4.427652129379567e-06,0.0,0.0001516068150522,0.0,0.0,8.964966773986816,0.0,0.0,0.0,0.2897084951400757,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277927238494157,-1028.399658203125,304.1483459472656,0.6453051567077637,0.0720135122537612,0.0751421526074409,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685164332389832,0.050000000745058,0.0481169745326042,293.0816345214844,297.1499938964844,293.1499938964844,0.1471487134695053,-2429.810791015625,304.1443176269531,0.9386979341506958,0.2205444872379303,0.1544292122125625,293.1555480957031,297.1499938964844,293.1499938964844,0.174145832657814,-3762.043701171875,304.15008544921875,0.9826369285583496,0.2519914507865906,0.2389953583478927,293.29058837890625,297.1499938964844,293.1499938964844,0.0006479357834905,-246.08941650390625,292.03594970703125,0.5685164332389832,0.050000000745058,0.2282462120056152,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6398010253906,293.4256591796875,291.1368103027344,1.0,0.1896368861198425,0.8310456871986389,0.8310456871986389,1.0,1.0,-0.8822164535522461,0.3614482283592224,0.5207682251930237,0.1814213842153549,0.0,0.0,0.3018722534179687,24.619293212890625,25.0,-1.4294968843460083,-6665.8095703125,75.91922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,305.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1496013849973678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150513529777526,0.2150557786226272,-4.429030468600104e-06,0.0,0.000151826388901,0.0,0.0,8.994867324829102,0.0,0.0,0.0,0.28982874751091,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281648989766836,-1037.0096435546875,304.1482849121094,0.6471595764160156,0.0726253986358642,0.0757676437497139,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.568625271320343,0.050000000745058,0.0481163039803504,293.0852355957031,297.1499938964844,293.1499938964844,0.1480228453874588,-2441.288818359375,304.1447448730469,0.940536379814148,0.2215445339679718,0.1551454216241836,293.15435791015625,297.1499938964844,293.1499938964844,0.1742332726716995,-3763.5966796875,304.14990234375,0.9828801155090332,0.2520947754383087,0.2390845268964767,293.28973388671875,297.1499938964844,293.1499938964844,0.0006143226055428,-233.3284912109375,291.98895263671875,0.568625271320343,0.050000000745058,0.2282430231571197,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.62213134765625,293.4270324707031,291.1361694335937,1.0,0.1898218989372253,0.8310328722000122,0.8310328722000122,1.0,1.0,-0.8838312029838562,0.3621455430984497,0.5216857194900513,0.1818034052848816,0.0,0.0,0.3037560284137726,24.620746612548828,25.0,-0.9640783071517944,-6693.91552734375,76.2033462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,305.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501358449459076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165950834751129,0.2165995091199875,-4.432620244188001e-06,0.0,0.0001523687969893,0.0,0.0,9.071725845336914,0.0,0.0,0.0,0.2901389002799988,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281648989766836,-1037.0096435546875,304.1482849121094,0.6471595764160156,0.0726253986358642,0.0757676437497139,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.568625271320343,0.050000000745058,0.0481163039803504,293.0852355957031,297.1499938964844,293.1499938964844,0.1480228453874588,-2441.288818359375,304.1447448730469,0.940536379814148,0.2215445339679718,0.1551454216241836,293.15435791015625,297.1499938964844,293.1499938964844,0.1742332726716995,-3763.5966796875,304.14990234375,0.9828801155090332,0.2520947754383087,0.2390845268964767,293.28973388671875,297.1499938964844,293.1499938964844,0.0006143226055428,-233.3284912109375,291.98895263671875,0.568625271320343,0.050000000745058,0.2282430231571197,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.62213134765625,293.4270324707031,291.1361694335937,1.0,0.1898218989372253,0.8310328722000122,0.8310328722000122,1.0,1.0,-0.8838312029838562,0.3621455430984497,0.5216857194900513,0.1818034052848816,0.0,0.0,0.3037560284137726,24.620746612548828,25.0,-0.9640783071517944,-6693.91552734375,76.2033462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,305.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501358449459076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165950834751129,0.2165995091199875,-4.432620244188001e-06,0.0,0.0001523687969893,0.0,0.0,9.071725845336914,0.0,0.0,0.0,0.2901389002799988,4.0,0.0,1.0
404580,293.1316223144531,297.1499938964844,293.1499938964844,0.0285692419856786,-1045.91162109375,304.1481628417969,0.6490731835365295,0.0732578188180923,0.0764152705669403,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568727433681488,0.050000000745058,0.0481156706809997,293.08892822265625,297.1499938964844,293.1499938964844,0.1487990319728851,-2451.4482421875,304.14520263671875,0.9421765804290771,0.2224356085062027,0.1557859927415847,293.1531677246094,297.1499938964844,293.1499938964844,0.1743358373641967,-3765.3896484375,304.1497802734375,0.9831472039222716,0.2522267401218414,0.2392015010118484,293.2888488769531,297.1499938964844,293.1499938964844,0.0005809769500046,-220.6627197265625,291.94293212890625,0.568727433681488,0.050000000745058,0.2282400280237198,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6047058105469,293.4288330078125,291.1363525390625,1.0,0.1900055706501007,0.8310199975967407,0.8310199975967407,1.0,1.0,-0.8854119777679443,0.3628157377243042,0.5225962400436401,0.182209238409996,0.0,0.0,0.3056029081344604,24.623517990112305,25.0,0.2725099921226501,-6724.04541015625,76.48426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077819824219,305.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.1506713628768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181539237499237,0.2181583493947982,-4.436337349034147e-06,0.0,0.0001529122819192,0.0,0.0,9.149735450744627,0.0,0.0,0.0,0.2904541790485382,4.0,0.0,1.0
404640,293.1316223144531,297.1499938964844,293.1499938964844,0.0285692419856786,-1045.91162109375,304.1481628417969,0.6490731835365295,0.0732578188180923,0.0764152705669403,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568727433681488,0.050000000745058,0.0481156706809997,293.08892822265625,297.1499938964844,293.1499938964844,0.1487990319728851,-2451.4482421875,304.14520263671875,0.9421765804290771,0.2224356085062027,0.1557859927415847,293.1531677246094,297.1499938964844,293.1499938964844,0.1743358373641967,-3765.3896484375,304.1497802734375,0.9831472039222716,0.2522267401218414,0.2392015010118484,293.2888488769531,297.1499938964844,293.1499938964844,0.0005809769500046,-220.6627197265625,291.94293212890625,0.568727433681488,0.050000000745058,0.2282400280237198,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6047058105469,293.4288330078125,291.1363525390625,1.0,0.1900055706501007,0.8310199975967407,0.8310199975967407,1.0,1.0,-0.8854119777679443,0.3628157377243042,0.5225962400436401,0.182209238409996,0.0,0.0,0.3056029081344604,24.623517990112305,25.0,0.2725099921226501,-6724.04541015625,76.48426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077819824219,305.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.1506713628768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181539237499237,0.2181583493947982,-4.436337349034147e-06,0.0,0.0001529122819192,0.0,0.0,9.149735450744627,0.0,0.0,0.0,0.2904541790485382,4.0,0.0,1.0
404700,293.13116455078125,297.1499938964844,293.1499938964844,0.029095884412527,-1049.867919921875,304.1475524902344,0.6500487327575684,0.0735813751816749,0.0767466723918914,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.568774402141571,0.050000000745058,0.0481153801083564,293.0907897949219,297.1499938964844,293.1499938964844,0.1491453200578689,-2455.96435546875,304.1454467773437,0.9429177045822144,0.2228377908468246,0.1560765355825424,293.1525573730469,297.1499938964844,293.1499938964844,0.1743881553411483,-3766.291015625,304.14971923828125,0.9832867383956908,0.2523024976253509,0.2392695993185043,293.2884216308594,297.1499938964844,293.1499938964844,0.000564350222703,-214.34239196777344,291.9205017089844,0.568774402141571,0.050000000745058,0.2282386571168899,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.59600830078125,293.4299011230469,291.136962890625,1.0,0.1900966465473175,0.8310136198997498,0.8310136198997498,1.0,1.0,-0.8861863017082214,0.3631418943405151,0.5230444073677063,0.1824137270450592,0.0,0.0,0.3064331114292145,24.62547492980957,25.0,1.0704036951065063,-6739.23291015625,76.62306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087890625,305.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1509445309638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188817709684372,0.2188861966133117,-4.438156793185044e-06,0.0,0.0001531895104562,0.0,0.0,9.1864013671875,0.0,0.0,0.0,0.2906030714511871,4.0,0.0,1.0
404760,293.1307067871094,297.1499938964844,293.1499938964844,0.029540641233325,-1054.9423828125,304.147216796875,0.6510355472564697,0.0739089772105217,0.0770829319953918,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688180327415466,0.050000000745058,0.0481151118874549,293.0927124023437,297.1499938964844,293.1499938964844,0.1494656801223755,-2460.1337890625,304.14569091796875,0.9436055421829224,0.2232110202312469,0.1563471406698227,293.1519775390625,297.1499938964844,293.1499938964844,0.1744429916143417,-3767.2314453125,304.149658203125,0.9834285378456116,0.2523840367794037,0.2393433451652526,293.2879638671875,297.1499938964844,293.1499938964844,0.0005484249559231,-208.04931640625,291.8983764648437,0.5688180327415466,0.050000000745058,0.2282373756170272,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873413085937,293.4310302734375,291.1376953125,1.0,0.1901871263980865,0.8310049176216125,0.8310049176216125,1.0,1.0,-0.8869487047195435,0.3634626567363739,0.5234860777854919,0.182615578174591,0.0,0.0,0.3071940243244171,24.62782859802246,25.0,1.590953350067139,-6753.7734375,76.76054382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,305.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1512221843004226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195530086755752,0.219557449221611,-4.4398784666555e-06,0.0,0.0001534712791908,0.0,0.0,9.220346450805664,0.0,0.0,0.0,0.2907414734363556,4.0,0.0,1.0
404820,293.1298522949219,297.1499938964844,293.1499938964844,0.0300331767648458,-1063.9281005859375,304.1473083496094,0.6530256271362305,0.0745726823806762,0.0777653157711029,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688910484313965,0.050000000745058,0.0481146574020385,293.0966186523437,297.1499938964844,293.1499938964844,0.1500334739685058,-2467.512451171875,304.14617919921875,0.9448052644729614,0.223864734172821,0.1568236052989959,293.1508483886719,297.1499938964844,293.1499938964844,0.1745726317167282,-3769.463623046875,304.1495666503906,0.9837132692337036,0.2525641918182373,0.2395074963569641,293.2870788574219,297.1499938964844,293.1499938964844,0.0005251224501989,-195.414794921875,291.85406494140625,0.5688910484313965,0.050000000745058,0.2282352298498153,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.57000732421875,293.43365478515625,291.1387939453125,1.0,0.1903655678033828,0.8309875726699829,0.8309875726699829,1.0,1.0,-0.888426661491394,0.364087164402008,0.524339497089386,0.183000311255455,0.0,0.0,0.3086073398590088,24.634057998657227,25.0,1.38163161277771,-6780.45458984375,77.03009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,305.6676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.1517876237630844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207721620798111,0.2207766026258468,-4.442986210051458e-06,0.0,0.0001540451339678,0.0,0.0,9.28207015991211,0.0,0.0,0.0,0.2909936606884002,4.0,0.0,1.0
404880,293.1298522949219,297.1499938964844,293.1499938964844,0.0300331767648458,-1063.9281005859375,304.1473083496094,0.6530256271362305,0.0745726823806762,0.0777653157711029,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688910484313965,0.050000000745058,0.0481146574020385,293.0966186523437,297.1499938964844,293.1499938964844,0.1500334739685058,-2467.512451171875,304.14617919921875,0.9448052644729614,0.223864734172821,0.1568236052989959,293.1508483886719,297.1499938964844,293.1499938964844,0.1745726317167282,-3769.463623046875,304.1495666503906,0.9837132692337036,0.2525641918182373,0.2395074963569641,293.2870788574219,297.1499938964844,293.1499938964844,0.0005251224501989,-195.414794921875,291.85406494140625,0.5688910484313965,0.050000000745058,0.2282352298498153,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.57000732421875,293.43365478515625,291.1387939453125,1.0,0.1903655678033828,0.8309875726699829,0.8309875726699829,1.0,1.0,-0.888426661491394,0.364087164402008,0.524339497089386,0.183000311255455,0.0,0.0,0.3086073398590088,24.634057998657227,25.0,1.38163161277771,-6780.45458984375,77.03009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,305.6676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.1517876237630844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207721620798111,0.2207766026258468,-4.442986210051458e-06,0.0,0.0001540451339678,0.0,0.0,9.28207015991211,0.0,0.0,0.0,0.2909936606884002,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0305988788604736,-1073.557373046875,304.14727783203125,0.6550394892692566,0.0752485394477844,0.0784600675106048,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689499974250793,0.050000000745058,0.0481142923235893,293.1005554199219,297.1499938964844,293.1499938964844,0.150523841381073,-2473.882080078125,304.1466369628906,0.9458096623420716,0.2244201600551605,0.157226413488388,293.1497802734375,297.1499938964844,293.1499938964844,0.1747330278158188,-3772.24267578125,304.1494445800781,0.9840028882026672,0.2527650892734527,0.2396915256977081,293.2862243652344,297.1499938964844,293.1499938964844,0.0005086640594527,-182.836181640625,291.80926513671875,0.5689499974250793,0.050000000745058,0.2282334864139557,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.55242919921875,293.4364929199219,291.1390686035156,1.0,0.1905403733253479,0.8309702277183533,0.8309702277183533,1.0,1.0,-0.8898535370826721,0.3646996319293976,0.5251539349555969,0.1833480149507522,0.0,0.0,0.3100325763225555,24.64141082763672,25.0,0.5615490674972534,-6806.240234375,77.29301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,305.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1523590981960296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219722419977188,0.2219766825437545,-4.445916601980571e-06,0.0,0.0001546251151012,0.0,0.0,9.342705726623535,0.0,0.0,0.0,0.2912401854991913,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0305988788604736,-1073.557373046875,304.14727783203125,0.6550394892692566,0.0752485394477844,0.0784600675106048,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689499974250793,0.050000000745058,0.0481142923235893,293.1005554199219,297.1499938964844,293.1499938964844,0.150523841381073,-2473.882080078125,304.1466369628906,0.9458096623420716,0.2244201600551605,0.157226413488388,293.1497802734375,297.1499938964844,293.1499938964844,0.1747330278158188,-3772.24267578125,304.1494445800781,0.9840028882026672,0.2527650892734527,0.2396915256977081,293.2862243652344,297.1499938964844,293.1499938964844,0.0005086640594527,-182.836181640625,291.80926513671875,0.5689499974250793,0.050000000745058,0.2282334864139557,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.55242919921875,293.4364929199219,291.1390686035156,1.0,0.1905403733253479,0.8309702277183533,0.8309702277183533,1.0,1.0,-0.8898535370826721,0.3646996319293976,0.5251539349555969,0.1833480149507522,0.0,0.0,0.3100325763225555,24.64141082763672,25.0,0.5615490674972534,-6806.240234375,77.29301452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,305.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1523590981960296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219722419977188,0.2219766825437545,-4.445916601980571e-06,0.0,0.0001546251151012,0.0,0.0,9.342705726623535,0.0,0.0,0.0,0.2912401854991913,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311665423214435,-1083.2518310546875,304.1472473144531,0.6570901274681091,0.0759373903274536,0.0791680961847305,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690062642097473,0.050000000745058,0.0481139421463012,293.104248046875,297.1499938964844,293.1499938964844,0.1509602069854736,-2479.55224609375,304.1470031738281,0.9466956257820128,0.2249162346124649,0.1575806736946106,293.1487121582031,297.1499938964844,293.1499938964844,0.1749175041913986,-3775.44189453125,304.1493225097656,0.9843106865882874,0.2529861629009247,0.2398948520421981,293.28533935546875,297.1499938964844,293.1499938964844,0.0004951395094394,-170.79098510742188,291.7643737792969,0.5690062642097473,0.050000000745058,0.2282318323850631,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5343017578125,293.4391174316406,291.13897705078125,1.0,0.1907118111848831,0.8309504985809326,0.8309504985809326,1.0,1.0,-0.8912593126296997,0.3653191328048706,0.5259401202201843,0.1836495399475097,0.0,0.0,0.3114994466304779,24.64815330505371,25.0,0.0005705996300093,-6832.57568359375,77.55192565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,305.6905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529361456632614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232111692428589,0.2232156246900558,-4.448898835107684e-06,0.0,0.0001552107569295,0.0,0.0,9.405356407165527,0.0,0.0,0.0,0.2914941310882568,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311665423214435,-1083.2518310546875,304.1472473144531,0.6570901274681091,0.0759373903274536,0.0791680961847305,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690062642097473,0.050000000745058,0.0481139421463012,293.104248046875,297.1499938964844,293.1499938964844,0.1509602069854736,-2479.55224609375,304.1470031738281,0.9466956257820128,0.2249162346124649,0.1575806736946106,293.1487121582031,297.1499938964844,293.1499938964844,0.1749175041913986,-3775.44189453125,304.1493225097656,0.9843106865882874,0.2529861629009247,0.2398948520421981,293.28533935546875,297.1499938964844,293.1499938964844,0.0004951395094394,-170.79098510742188,291.7643737792969,0.5690062642097473,0.050000000745058,0.2282318323850631,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5343017578125,293.4391174316406,291.13897705078125,1.0,0.1907118111848831,0.8309504985809326,0.8309504985809326,1.0,1.0,-0.8912593126296997,0.3653191328048706,0.5259401202201843,0.1836495399475097,0.0,0.0,0.3114994466304779,24.64815330505371,25.0,0.0005705996300093,-6832.57568359375,77.55192565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,305.6905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529361456632614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232111692428589,0.2232156246900558,-4.448898835107684e-06,0.0,0.0001552107569295,0.0,0.0,9.405356407165527,0.0,0.0,0.0,0.2914941310882568,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317499861121177,-1093.157958984375,304.1471862792969,0.6591867208480835,0.0766402184963226,0.0798902362585067,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690670609474182,0.050000000745058,0.0481135658919811,293.107666015625,297.1499938964844,293.1499938964844,0.1513657122850418,-2484.82861328125,304.1473388671875,0.9475243091583252,0.2253783196210861,0.1579079777002334,293.147705078125,297.1499938964844,293.1499938964844,0.175122931599617,-3779.003662109375,304.1492004394531,0.9846447110176086,0.253227025270462,0.2401168197393417,293.2844543457031,297.1499938964844,293.1499938964844,0.0004820966860279,-158.35377502441406,291.7196044921875,0.5690670609474182,0.050000000745058,0.2282300442457199,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5154113769531,293.4413146972656,291.138671875,1.0,0.1908808052539825,0.830930769443512,0.830930769443512,1.0,1.0,-0.8926695585250854,0.3659623861312866,0.5267072319984436,0.183897390961647,0.0,0.0,0.3130225539207458,24.653175354003903,25.0,-0.3835233747959137,-6859.697265625,77.8096694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1535214930772781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244996726512909,0.2245041280984878,-4.451997028809274e-06,0.0,0.000155804795213,0.0,0.0,9.470659255981444,0.0,0.0,0.0,0.2917588055133819,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317499861121177,-1093.157958984375,304.1471862792969,0.6591867208480835,0.0766402184963226,0.0798902362585067,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690670609474182,0.050000000745058,0.0481135658919811,293.107666015625,297.1499938964844,293.1499938964844,0.1513657122850418,-2484.82861328125,304.1473388671875,0.9475243091583252,0.2253783196210861,0.1579079777002334,293.147705078125,297.1499938964844,293.1499938964844,0.175122931599617,-3779.003662109375,304.1492004394531,0.9846447110176086,0.253227025270462,0.2401168197393417,293.2844543457031,297.1499938964844,293.1499938964844,0.0004820966860279,-158.35377502441406,291.7196044921875,0.5690670609474182,0.050000000745058,0.2282300442457199,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5154113769531,293.4413146972656,291.138671875,1.0,0.1908808052539825,0.830930769443512,0.830930769443512,1.0,1.0,-0.8926695585250854,0.3659623861312866,0.5267072319984436,0.183897390961647,0.0,0.0,0.3130225539207458,24.653175354003903,25.0,-0.3835233747959137,-6859.697265625,77.8096694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1535214930772781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244996726512909,0.2245041280984878,-4.451997028809274e-06,0.0,0.000155804795213,0.0,0.0,9.470659255981444,0.0,0.0,0.0,0.2917588055133819,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320480316877365,-1098.197021484375,304.14715576171875,0.6602540016174316,0.0769974291324615,0.080257199704647,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690993666648865,0.050000000745058,0.048113364726305,293.1092529296875,297.1499938964844,293.1499938964844,0.1515590399503708,-2487.3466796875,304.1474609375,0.9479222893714904,0.2255981415510177,0.1580635458230972,293.1471862792969,297.1499938964844,293.1499938964844,0.1752334237098693,-3780.91845703125,304.1491394042969,0.9848220944404602,0.2533552348613739,0.2402351349592209,293.28399658203125,297.1499938964844,293.1499938964844,0.0004758645955007,-152.274658203125,291.69732666015625,0.5690993666648865,0.050000000745058,0.2282290905714035,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4422607421875,291.1384582519531,1.0,0.1909646540880203,0.830920934677124,0.830920934677124,1.0,1.0,-0.8933799266815186,0.3662959337234497,0.5270839929580688,0.1839980632066726,0.0,0.0,0.3138117790222168,24.654972076416016,25.0,-0.50638347864151,-6873.64453125,77.93861389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.7083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.1538187116384506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251692563295364,0.2251737117767334,-4.453608198673464e-06,0.0,0.0001561064418638,0.0,0.0,9.504655838012695,0.0,0.0,0.0,0.2918965816497803,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323499515652656,-1103.28759765625,304.1471252441406,0.6613326072692871,0.0773581936955452,0.080627866089344,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691324472427368,0.050000000745058,0.0481131635606288,293.1107788085937,297.1499938964844,293.1499938964844,0.151746854186058,-2489.79345703125,304.1475830078125,0.948310375213623,0.2258117049932479,0.1582145541906356,293.1466979980469,297.1499938964844,293.1499938964844,0.1753483712673187,-3782.909423828125,304.14910888671875,0.9850051999092102,0.2534882426261902,0.2403579503297805,293.2835388183594,297.1499938964844,293.1499938964844,0.0004696779942605,-146.2115020751953,291.67510986328125,0.5691324472427368,0.050000000745058,0.2282281219959259,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.443115234375,291.1382141113281,1.0,0.1910482347011566,0.8309087753295898,0.8309087753295898,1.0,1.0,-0.8940939903259277,0.3666376769542694,0.5274562835693359,0.1840825676918029,0.0,0.0,0.3146178126335144,24.65636444091797,25.0,-0.5859879851341248,-6887.8349609375,78.06777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.7144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.1541194319725036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258553802967071,0.2258598357439041,-4.455261660041288e-06,0.0,0.0001564116391818,0.0,0.0,9.539542198181152,0.0,0.0,0.0,0.2920379936695099,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329651907086372,-1113.6197509765625,304.1470642089844,0.6635218262672424,0.0780902281403541,0.08138008415699,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691996216773987,0.050000000745058,0.0481127500534057,293.1136474609375,297.1499938964844,293.1499938964844,0.1521078944206237,-2494.49951171875,304.14776611328125,0.9490597248077391,0.2262230962514877,0.158504769206047,293.145751953125,297.1499938964844,293.1499938964844,0.175590842962265,-3787.106201171875,304.14898681640625,0.9853867888450624,0.2537680864334106,0.2406168282032013,293.2825927734375,297.1499938964844,293.1499938964844,0.0004573351761791,-134.1593475341797,291.6309814453125,0.5691996216773987,0.050000000745058,0.2282261699438095,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.444580078125,291.13775634765625,1.0,0.1912149786949157,0.8308844566345215,0.8308844566345215,1.0,1.0,-0.8955351114273071,0.3673492074012756,0.5281859636306763,0.1841979771852493,0.0,0.0,0.3162778317928314,24.65802001953125,25.0,-0.6625876426696777,-6916.916015625,78.32717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1547333300113678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272759228944778,0.2272803783416748,-4.458701369003393e-06,0.0,0.0001570346503285,0.0,0.0,9.611942291259766,0.0,0.0,0.0,0.2923316061496734,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329651907086372,-1113.6197509765625,304.1470642089844,0.6635218262672424,0.0780902281403541,0.08138008415699,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691996216773987,0.050000000745058,0.0481127500534057,293.1136474609375,297.1499938964844,293.1499938964844,0.1521078944206237,-2494.49951171875,304.14776611328125,0.9490597248077391,0.2262230962514877,0.158504769206047,293.145751953125,297.1499938964844,293.1499938964844,0.175590842962265,-3787.106201171875,304.14898681640625,0.9853867888450624,0.2537680864334106,0.2406168282032013,293.2825927734375,297.1499938964844,293.1499938964844,0.0004573351761791,-134.1593475341797,291.6309814453125,0.5691996216773987,0.050000000745058,0.2282261699438095,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.444580078125,291.13775634765625,1.0,0.1912149786949157,0.8308844566345215,0.8308844566345215,1.0,1.0,-0.8955351114273071,0.3673492074012756,0.5281859636306763,0.1841979771852493,0.0,0.0,0.3162778317928314,24.65802001953125,25.0,-0.6625876426696777,-6916.916015625,78.32717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1547333300113678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272759228944778,0.2272803783416748,-4.458701369003393e-06,0.0,0.0001570346503285,0.0,0.0,9.611942291259766,0.0,0.0,0.0,0.2923316061496734,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335954278707504,-1124.1507568359375,304.1470031738281,0.6657519936561584,0.0788360610604286,0.0821467712521553,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692675113677979,0.050000000745058,0.0481123328208923,293.1162109375,297.1499938964844,293.1499938964844,0.1524533182382583,-2499.004638671875,304.14794921875,0.9497798085212708,0.2266187518835067,0.1587826460599899,293.1448059082031,297.1499938964844,293.1499938964844,0.1758496910333633,-3791.581787109375,304.1488952636719,0.9857875108718872,0.2540662884712219,0.2408932149410247,293.2815856933594,297.1499938964844,293.1499938964844,0.0004448989930097,-122.2347183227539,291.5872497558594,0.5692675113677979,0.050000000745058,0.2282241880893707,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.4457397460937,291.13726806640625,1.0,0.1913816481828689,0.8308601975440979,0.8308601975440979,1.0,1.0,-0.8969976305961609,0.368101954460144,0.5288956761360168,0.1842372864484787,0.0,0.0,0.3180023431777954,24.658206939697266,25.0,-0.674161434173584,-6946.93115234375,78.58880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.155367225408554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287618517875671,0.2287663072347641,-4.462324795895256e-06,0.0,0.0001576779905008,0.0,0.0,9.687929153442385,0.0,0.0,0.0,0.2926400005817413,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335954278707504,-1124.1507568359375,304.1470031738281,0.6657519936561584,0.0788360610604286,0.0821467712521553,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692675113677979,0.050000000745058,0.0481123328208923,293.1162109375,297.1499938964844,293.1499938964844,0.1524533182382583,-2499.004638671875,304.14794921875,0.9497798085212708,0.2266187518835067,0.1587826460599899,293.1448059082031,297.1499938964844,293.1499938964844,0.1758496910333633,-3791.581787109375,304.1488952636719,0.9857875108718872,0.2540662884712219,0.2408932149410247,293.2815856933594,297.1499938964844,293.1499938964844,0.0004448989930097,-122.2347183227539,291.5872497558594,0.5692675113677979,0.050000000745058,0.2282241880893707,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.4457397460937,291.13726806640625,1.0,0.1913816481828689,0.8308601975440979,0.8308601975440979,1.0,1.0,-0.8969976305961609,0.368101954460144,0.5288956761360168,0.1842372864484787,0.0,0.0,0.3180023431777954,24.658206939697266,25.0,-0.674161434173584,-6946.93115234375,78.58880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.155367225408554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287618517875671,0.2287663072347641,-4.462324795895256e-06,0.0,0.0001576779905008,0.0,0.0,9.687929153442385,0.0,0.0,0.0,0.2926400005817413,4.0,0.0,1.0
405660,293.1247253417969,297.1499938964844,293.1499938964844,0.0342393964529037,-1134.86181640625,304.1469116210937,0.668017566204071,0.0795944184064865,0.0829266607761383,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693352222442627,0.050000000745058,0.0481119155883789,293.1184997558594,297.1499938964844,293.1499938964844,0.1527901440858841,-2503.400390625,304.1480712890625,0.9504828453063964,0.2270077466964721,0.1590542048215866,293.1438903808594,297.1499938964844,293.1499938964844,0.1761233359575271,-3796.308349609375,304.1488037109375,0.9862043261528016,0.2543812096118927,0.2411856800317764,293.28057861328125,297.1499938964844,293.1499938964844,0.0004322175809647,-110.43153381347656,291.5439147949219,0.5693352222442627,0.050000000745058,0.2282222211360931,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.44659423828125,291.1368103027344,1.0,0.1915489137172699,0.8308291435241699,0.8308291435241699,1.0,1.0,-0.898485541343689,0.3688990771770477,0.5295864939689636,0.1841964721679687,0.0,0.0,0.3197866678237915,24.65702438354492,28.0,-0.6559622883796692,-6977.8369140625,78.85357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.156023696064949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303103804588318,0.2303148508071899,-4.46612784799072e-06,0.0,0.0001583442062838,0.0,0.0,9.76739501953125,0.0,0.0,0.0,0.2929627299308777,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.0342393964529037,-1134.86181640625,304.1469116210937,0.668017566204071,0.0795944184064865,0.0829266607761383,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693352222442627,0.050000000745058,0.0481119155883789,293.1184997558594,297.1499938964844,293.1499938964844,0.1527901440858841,-2503.400390625,304.1480712890625,0.9504828453063964,0.2270077466964721,0.1590542048215866,293.1438903808594,297.1499938964844,293.1499938964844,0.1761233359575271,-3796.308349609375,304.1488037109375,0.9862043261528016,0.2543812096118927,0.2411856800317764,293.28057861328125,297.1499938964844,293.1499938964844,0.0004322175809647,-110.43153381347656,291.5439147949219,0.5693352222442627,0.050000000745058,0.2282222211360931,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.44659423828125,291.1368103027344,1.0,0.1915489137172699,0.8308291435241699,0.8308291435241699,1.0,1.0,-0.898485541343689,0.3688990771770477,0.5295864939689636,0.1841964721679687,0.0,0.0,0.3197866678237915,24.65702438354492,28.0,-0.6559622883796692,-6977.8369140625,78.85357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.156023696064949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303103804588318,0.2303148508071899,-4.46612784799072e-06,0.0,0.0001583442062838,0.0,0.0,9.76739501953125,0.0,0.0,0.0,0.2929627299308777,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.034915704280138,-1146.0677490234375,304.1468200683594,0.6664570569992065,0.0803601965308189,0.0837418138980865,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656141042709351,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531457901000976,-2508.053955078125,304.1481018066406,0.9453047513961792,0.227394089102745,0.1593409925699234,293.1430358886719,297.1499938964844,293.1499938964844,0.1764323413372039,-3801.6513671875,304.148681640625,0.981959104537964,0.2547085881233215,0.2415148168802261,293.279541015625,297.1499938964844,293.1499938964844,0.0004192136111669,-98.78134155273438,291.5009155273437,0.5656141042709351,0.050000000745058,0.2283310145139694,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.4472045898437,291.1361389160156,1.0,0.1929175406694412,0.8307980895042419,0.8307980895042419,1.0,1.0,-0.9002334475517273,0.3698477149009704,0.5303856730461121,0.1841184347867965,0.0,0.0,0.3216551840305328,25.24802589416504,31.0,-0.9941555261611938,-7010.5078125,80.07266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1567060947418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319311499595642,0.2319356203079223,-4.470118255994748e-06,0.0,0.0001590367610333,0.0,0.0,9.850831985473633,0.0,0.0,0.0,0.293301910161972,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.034915704280138,-1146.0677490234375,304.1468200683594,0.6664570569992065,0.0803601965308189,0.0837418138980865,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656141042709351,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531457901000976,-2508.053955078125,304.1481018066406,0.9453047513961792,0.227394089102745,0.1593409925699234,293.1430358886719,297.1499938964844,293.1499938964844,0.1764323413372039,-3801.6513671875,304.148681640625,0.981959104537964,0.2547085881233215,0.2415148168802261,293.279541015625,297.1499938964844,293.1499938964844,0.0004192136111669,-98.78134155273438,291.5009155273437,0.5656141042709351,0.050000000745058,0.2283310145139694,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.4472045898437,291.1361389160156,1.0,0.1929175406694412,0.8307980895042419,0.8307980895042419,1.0,1.0,-0.9002334475517273,0.3698477149009704,0.5303856730461121,0.1841184347867965,0.0,0.0,0.3216551840305328,25.24802589416504,31.0,-0.9941555261611938,-7010.5078125,80.07266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1567060947418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319311499595642,0.2319356203079223,-4.470118255994748e-06,0.0,0.0001590367610333,0.0,0.0,9.850831985473633,0.0,0.0,0.0,0.293301910161972,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352642200887203,-1151.828125,304.1467590332031,0.6644276976585388,0.0807441249489784,0.0841597095131874,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625145435333252,0.050000000745058,0.0481545738875865,293.1214599609375,297.1499938964844,293.1499938964844,0.1533321589231491,-2510.497314453125,304.14813232421875,0.9407223463058472,0.2275867164134979,0.1594897955656051,293.14263916015625,297.1499938964844,293.1499938964844,0.1766001582145691,-3804.555419921875,304.14862060546875,0.9781628847122192,0.2548754513263702,0.2416908890008926,293.2790222167969,297.1499938964844,293.1499938964844,0.0004125576815567,-93.01023864746094,291.4793701171875,0.5625145435333252,0.050000000745058,0.2284245640039444,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.447509765625,291.1356201171875,1.0,0.1939576566219329,0.8307825922966003,0.8307825922966003,1.0,1.0,-0.9011953473091124,0.3703745603561401,0.5308207869529724,0.1840636730194091,0.0,0.0,0.3226531147956848,25.75286674499512,31.0,-1.219701647758484,-7027.779296875,81.02079772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.157059445977211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327931970357895,0.2327976673841476,-4.472220552997896e-06,0.0,0.0001593953784322,0.0,0.0,9.895269393920898,0.0,0.0,0.0,0.2934824228286743,4.0,0.0,1.0
